time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17712840,298.6527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.76153564453125,0.0,0.0,0.0001105232076952,298.6976013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.761474609375,0.0,0.0,0.0001163863125839,298.91217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7621459960937,0.0,0.0,8.596247062087059e-05,298.5718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7616577148437,0.0,0.0,0.000116386298032,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.76190185546875,0.0,0.0,0.0005520851700566,285.9245910644531,294.1499938964844,299.6539001464844,296.7817077636719,300.20587158203125,300.68194580078125,287.5727844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776197934523,2.6635486705117728e-08,0.0011775932507589,-0.0686878412961959,0.0,0.0,0.0,-0.0180170927196741,60.0,20.903207778930664,0.0,-9.455195737473333e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712900,298.6524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.76788330078125,0.0,0.0,0.0001106740892282,298.6970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.767822265625,0.0,0.0,0.0001165451976703,298.9115905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7684631347656,0.0,0.0,8.607981726527214e-05,298.5715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7680053710937,0.0,0.0,0.0001165451758424,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.76824951171875,0.0,0.0,0.0005528388428501,285.931884765625,294.1499938964844,299.6356506347656,296.7634582519531,300.19976806640625,300.6640625,287.5807800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011792273726314,2.6823492760286172e-08,0.0011792005971074,-0.0691770687699318,0.0,0.0,0.0,-0.0181102957576513,60.0,20.86544609069824,0.0,-9.481026808089157e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712960,298.652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7742614746094,0.0,0.0,0.0001108262877096,298.69647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7742004394531,0.0,0.0,0.0001167054724646,298.9109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7748413085937,0.0,0.0,8.61981970956549e-05,298.5712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7743835449219,0.0,0.0,0.0001167054579127,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.77459716796875,0.0,0.0,0.000553599151317,285.9392395019531,294.1499938964844,299.6169738769531,296.74481201171875,300.19354248046875,300.645751953125,287.5887756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011808495037257,2.7013152603672097e-08,0.0011808224953711,-0.0696705505251884,0.0,0.0,0.0,-0.0182043183594942,60.0,20.827281951904297,0.0,-9.507120779517209e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713020,298.6513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7870483398437,0.0,0.0,0.0001111318051698,298.6952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7869873046875,0.0,0.0,0.0001170271934824,298.9097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7876281738281,0.0,0.0,8.643582259537652e-05,298.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.78717041015625,0.0,0.0,0.0001170271789305,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7873840332031,0.0,0.0,0.0005551252397708,285.9539489746094,294.1499938964844,299.57843017578125,296.7065734863281,300.1806945800781,300.6083068847656,287.6047058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011841036612167,2.7393850743351322e-08,0.0011840761872008,-0.0706609487533569,0.0,0.0,0.0,-0.0183930378407239,60.0,20.74995994567871,0.0,-9.559605729236865e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713080,298.6513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7870483398437,0.0,0.0,0.0001111318051698,298.6952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7869873046875,0.0,0.0,0.0001170271934824,298.9097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7876281738281,0.0,0.0,8.643582259537652e-05,298.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.78717041015625,0.0,0.0,0.0001170271789305,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7873840332031,0.0,0.0,0.0005551252397708,285.9539489746094,294.1499938964844,299.57843017578125,296.7065734863281,300.1806945800781,300.6083068847656,287.6047058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011841036612167,2.7393850743351322e-08,0.0011840761872008,-0.0706609487533569,0.0,0.0,0.0,-0.0183930378407239,60.0,20.74995994567871,0.0,-9.559605729236865e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713140,298.650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7999572753906,0.0,0.0,0.0001114396145567,298.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7998962402344,0.0,0.0,0.0001173513301182,298.9084777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8005065917969,0.0,0.0,8.667523070471361e-05,298.5698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.800048828125,0.0,0.0,0.0001173513155663,298.3440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.80029296875,0.0,0.0,0.0005566628533415,285.96881103515625,294.1499938964844,299.5384521484375,296.6672058105469,300.1671142578125,300.56890869140625,287.6205749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873837793245,2.7777408817541985e-08,0.0011873559560626,-0.071658581495285,0.0,0.0,0.0,-0.018583184108138,60.0,20.669050216674805,0.0,-9.612631401978433e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713200,298.650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7999572753906,0.0,0.0,0.0001114396145567,298.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7998962402344,0.0,0.0,0.0001173513301182,298.9084777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8005065917969,0.0,0.0,8.667523070471361e-05,298.5698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.800048828125,0.0,0.0,0.0001173513155663,298.3440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.80029296875,0.0,0.0,0.0005566628533415,285.96881103515625,294.1499938964844,299.5384521484375,296.6672058105469,300.1671142578125,300.56890869140625,287.6205749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873837793245,2.7777408817541985e-08,0.0011873559560626,-0.071658581495285,0.0,0.0,0.0,-0.018583184108138,60.0,20.669050216674805,0.0,-9.612631401978433e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713260,298.6498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8129577636719,0.0,0.0,0.0001117403953685,298.6925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8128967285156,0.0,0.0,0.0001176680671051,298.9071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.81353759765625,0.0,0.0,8.690917456988245e-05,298.569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8130798339844,0.0,0.0,0.0001176680525531,298.3438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.81329345703125,0.0,0.0,0.000558165309485,285.9837341308594,294.1499938964844,299.49725341796875,296.6268615722656,300.1527709960937,300.5280456542969,287.6363525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011905882274731,2.815221655794177e-08,0.0011905600549653,-0.0726332515478134,0.0,0.0,0.0,-0.0187689885497093,60.0,20.58493423461914,0.0,-9.664589128988157e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713320,298.6498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8129577636719,0.0,0.0,0.0001117403953685,298.6925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8128967285156,0.0,0.0,0.0001176680671051,298.9071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.81353759765625,0.0,0.0,8.690917456988245e-05,298.569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8130798339844,0.0,0.0,0.0001176680525531,298.3438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.81329345703125,0.0,0.0,0.000558165309485,285.9837341308594,294.1499938964844,299.49725341796875,296.6268615722656,300.1527709960937,300.5280456542969,287.6363525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011905882274731,2.815221655794177e-08,0.0011905600549653,-0.0726332515478134,0.0,0.0,0.0,-0.0187689885497093,60.0,20.58493423461914,0.0,-9.664589128988157e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713380,298.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8260498046875,0.0,0.0,0.0001120371744036,298.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.82598876953125,0.0,0.0,0.0001179805840365,298.90582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8265991210937,0.0,0.0,8.713999704923481e-05,298.5682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.826171875,0.0,0.0,0.0001179805694846,298.3436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8263854980469,0.0,0.0,0.0005596478004008,285.99871826171875,294.1499938964844,299.4550476074219,296.5858154296875,300.13800048828125,300.4864501953125,287.652099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011937508825212,2.8522029182909137e-08,0.0011937223607674,-0.0735947340726852,0.0,0.0,0.0,-0.0189523212611675,60.0,20.49855232238769,0.0,-9.715990501035777e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713440,298.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8260498046875,0.0,0.0,0.0001120371744036,298.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.82598876953125,0.0,0.0,0.0001179805840365,298.90582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8265991210937,0.0,0.0,8.713999704923481e-05,298.5682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.826171875,0.0,0.0,0.0001179805694846,298.3436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8263854980469,0.0,0.0,0.0005596478004008,285.99871826171875,294.1499938964844,299.4550476074219,296.5858154296875,300.13800048828125,300.4864501953125,287.652099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011937508825212,2.8522029182909137e-08,0.0011937223607674,-0.0735947340726852,0.0,0.0,0.0,-0.0189523212611675,60.0,20.49855232238769,0.0,-9.715990501035777e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713500,298.6485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8326721191406,0.0,0.0,0.0001121799141401,298.6902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8326110839844,0.0,0.0,0.0001181309053208,298.9051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8332214355469,0.0,0.0,8.725102088646963e-05,298.56787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8327941894531,0.0,0.0,0.0001181308907689,298.3435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8330078125,0.0,0.0,0.000560360844247,286.0062866210937,294.1499938964844,299.43359375,296.5650939941406,300.13006591796875,300.4649658203125,287.6599426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001195270800963,2.8699904675022484e-08,0.0011952421627938,-0.0740571245551109,0.0,0.0,0.0,-0.0190404951572418,60.0,20.453468322753903,0.0,-9.740762862975316e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713560,298.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8392944335937,0.0,0.0,0.0001123234178521,298.6894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8392333984375,0.0,0.0,0.0001182820196845,298.9044494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8398132324219,0.0,0.0,8.73626340762712e-05,298.5674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8393859863281,0.0,0.0,0.0001182820051326,298.3434143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.839599609375,0.0,0.0,0.0005610776715911,286.0138244628906,294.1499938964844,299.4119873046875,296.54425048828125,300.1221923828125,300.44354248046875,287.6677551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967994505539,2.8878725188974386e-08,0.0011967705795541,-0.07452192902565,0.0,0.0,0.0,-0.019129142165184,60.0,20.408411026000977,0.0,-9.765698649744081e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713620,298.64727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8525695800781,0.0,0.0,0.0001126083006965,298.6877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8525085449219,0.0,0.0,0.0001185820074169,298.9030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8531188964844,0.0,0.0,8.758420881349593e-05,298.5666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8526916503906,0.0,0.0,0.000118581992865,298.3431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8529052734375,0.0,0.0,0.0005625007324852,286.0290222167969,294.1499938964844,299.36834716796875,296.5023193359375,300.10595703125,300.400146484375,287.6833801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011998354457318,2.9233715892473814e-08,0.001199806225486,-0.0754445046186447,0.0,0.0,0.0,-0.0193051267415285,60.0,20.316707611083984,0.0,-9.8152938221574e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713680,298.64727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8525695800781,0.0,0.0,0.0001126083006965,298.6877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8525085449219,0.0,0.0,0.0001185820074169,298.9030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8531188964844,0.0,0.0,8.758420881349593e-05,298.5666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8526916503906,0.0,0.0,0.000118581992865,298.3431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8529052734375,0.0,0.0,0.0005625007324852,286.0290222167969,294.1499938964844,299.36834716796875,296.5023193359375,300.10595703125,300.400146484375,287.6833801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011998354457318,2.9233715892473814e-08,0.001199806225486,-0.0754445046186447,0.0,0.0,0.0,-0.0193051267415285,60.0,20.316707611083984,0.0,-9.8152938221574e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713740,298.6463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.865966796875,0.0,0.0,0.0001128974981838,298.6860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.86590576171875,0.0,0.0,0.0001188865498988,298.9016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8664855957031,0.0,0.0,8.78091377671808e-05,298.5657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8660888671875,0.0,0.0,0.0001188865353469,298.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.86627197265625,0.0,0.0,0.0005639453302137,286.0442810058594,294.1499938964844,299.32427978515625,296.4602966308594,300.0889587402344,300.35626220703125,287.69891357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012029161443933,2.9594090733553458e-08,0.0012028865749016,-0.0763808786869049,0.0,0.0,0.0,-0.0194837749004364,60.0,20.22494125366211,0.0,-9.8657707781058e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713800,298.6463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.865966796875,0.0,0.0,0.0001128974981838,298.6860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.86590576171875,0.0,0.0,0.0001188865498988,298.9016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8664855957031,0.0,0.0,8.78091377671808e-05,298.5657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8660888671875,0.0,0.0,0.0001188865353469,298.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.86627197265625,0.0,0.0,0.0005639453302137,286.0442810058594,294.1499938964844,299.32427978515625,296.4602966308594,300.0889587402344,300.35626220703125,287.69891357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012029161443933,2.9594090733553458e-08,0.0012028865749016,-0.0763808786869049,0.0,0.0,0.0,-0.0194837749004364,60.0,20.22494125366211,0.0,-9.8657707781058e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713860,298.6456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8772277832031,0.0,0.0,0.0001131411190726,298.68463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8771667480469,0.0,0.0,0.0001191430928884,298.90045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.87774658203125,0.0,0.0,8.799862553132698e-05,298.5650329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8773193359375,0.0,0.0,0.0001191430783364,298.34259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8775329589844,0.0,0.0,0.0005651622777804,286.0570983886719,294.1499938964844,299.2870788574219,296.425048828125,300.0746765136719,300.31939697265625,287.71197509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012055111583322,2.9897673670120646e-08,0.0012054812395945,-0.0771695375442504,0.0,0.0,0.0,-0.0196342673152685,60.0,20.147798538208008,0.0,-9.908392684110369e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713920,298.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.87939453125,0.0,0.0,0.0001131922472268,298.684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8793334960937,0.0,0.0,0.0001191969349747,298.9002380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8799133300781,0.0,0.0,8.803838863968849e-05,298.5649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8795166015625,0.0,0.0,0.0001191969204228,298.342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.87969970703125,0.0,0.0,0.0005654176929965,286.0595703125,294.1499938964844,299.27996826171875,296.4183349609375,300.0717468261719,300.31231689453125,287.7144470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012060557492077,2.9961388037236254e-08,0.0012060257140547,-0.0773350372910499,0.0,0.0,0.0,-0.019665852189064,60.0,20.133621215820312,0.0,-9.91734978583736e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713980,298.64459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8929748535156,0.0,0.0,0.0001135235579567,298.6825256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8929138183594,0.0,0.0,0.0001195458171423,298.8988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8934936523437,0.0,0.0,8.829607395455241e-05,298.5640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.89306640625,0.0,0.0,0.0001195458025904,298.3421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8932800292969,0.0,0.0,0.0005670726532116,286.0749816894531,294.1499938964844,299.23565673828125,296.3766784667969,300.0535583496094,300.267822265625,287.7298583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012095861602574,3.0374245341135975e-08,0.0012095558922737,-0.0784073024988174,0.0,0.0,0.0,-0.0198705215007066,60.0,20.04503059387207,0.0,-9.975485681934516e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714040,298.64459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8929748535156,0.0,0.0,0.0001135235579567,298.6825256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8929138183594,0.0,0.0,0.0001195458171423,298.8988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8934936523437,0.0,0.0,8.829607395455241e-05,298.5640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.89306640625,0.0,0.0,0.0001195458025904,298.3421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8932800292969,0.0,0.0,0.0005670726532116,286.0749816894531,294.1499938964844,299.23565673828125,296.3766784667969,300.0535583496094,300.267822265625,287.7298583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012095861602574,3.0374245341135975e-08,0.0012095558922737,-0.0784073024988174,0.0,0.0,0.0,-0.0198705215007066,60.0,20.04503059387207,0.0,-9.975485681934516e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714100,298.6441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8997802734375,0.0,0.0,0.000113689507998,298.681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.89971923828125,0.0,0.0,0.0001197205783682,298.8981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9002685546875,0.0,0.0,8.842514944262803e-05,298.5636291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8998718261719,0.0,0.0,0.0001197205638163,298.3420104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9000549316406,0.0,0.0,0.0005679016467183,286.08270263671875,294.1499938964844,299.21356201171875,296.35601806640625,300.0444641113281,300.2455749511719,287.7375793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012113555567339,3.058105235709263e-08,0.0012113250559195,-0.0789443179965019,0.0,0.0,0.0,-0.0199730489403009,60.0,20.000864028930664,0.0,-1.0004671224805861e-07,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714160,298.6436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9066467285156,0.0,0.0,0.000113854301162,298.6806945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9065856933594,0.0,0.0,0.0001198941099573,298.8973999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9071655273437,0.0,0.0,8.855332271195948e-05,298.5632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.90673828125,0.0,0.0,0.0001198940954054,298.3418273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9069519042969,0.0,0.0,0.000568724819459,286.0904846191406,294.1499938964844,299.1915588378906,296.3354797363281,300.0347900390625,300.2235107421875,287.7452392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012131105177104,3.0786402760440985e-08,0.0012130796676501,-0.0794774889945983,0.0,0.0,0.0,-0.0200748443603515,60.0,19.95796012878418,0.0,-1.0033694053390718e-07,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714220,298.64276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9203491210937,0.0,0.0,0.0001141908578574,298.6788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9202880859375,0.0,0.0,0.0001202485218527,298.8959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9208374023437,0.0,0.0,8.881508983904496e-05,298.5623474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9204406738281,0.0,0.0,0.0001202485073008,298.3414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9206237792969,0.0,0.0,0.0005704060313291,286.1059875488281,294.1499938964844,299.1478271484375,296.2950134277344,300.01580810546875,300.17919921875,287.7605895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012166977394372,3.1205811268364414e-08,0.0012166665401309,-0.0805662274360656,0.0,0.0,0.0,-0.0202827639877796,60.0,19.870779037475582,0.0,-1.0093098268271208e-07,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714280,298.64276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9203491210937,0.0,0.0,0.0001141908578574,298.6788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9202880859375,0.0,0.0,0.0001202485218527,298.8959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9208374023437,0.0,0.0,8.881508983904496e-05,298.5623474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9204406738281,0.0,0.0,0.0001202485073008,298.3414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9206237792969,0.0,0.0,0.0005704060313291,286.1059875488281,294.1499938964844,299.1478271484375,296.2950134277344,300.01580810546875,300.17919921875,287.7605895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012166977394372,3.1205811268364414e-08,0.0012166665401309,-0.0805662274360656,0.0,0.0,0.0,-0.0202827639877796,60.0,19.870779037475582,0.0,-1.0093098268271208e-07,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714340,298.641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9342041015625,0.0,0.0,0.0001145069691119,298.67694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.93414306640625,0.0,0.0,0.0001205813969136,298.8945007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9346923828125,0.0,0.0,8.906095172278583e-05,298.5614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9342956542969,0.0,0.0,0.0001205813823617,298.341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9345092773437,0.0,0.0,0.0005719850305467,286.1216735839844,294.1499938964844,299.10467529296875,296.2554016113281,299.99578857421875,300.1357727050781,287.7758178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012200640048831,3.1599729055642456e-08,0.0012200323399156,-0.0815885439515113,0.0,0.0,0.0,-0.0204780343919992,60.0,19.785966873168945,0.0,-1.014905279816958e-07,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714400,298.641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9342041015625,0.0,0.0,0.0001145069691119,298.67694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.93414306640625,0.0,0.0,0.0001205813969136,298.8945007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9346923828125,0.0,0.0,8.906095172278583e-05,298.5614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9342956542969,0.0,0.0,0.0001205813823617,298.341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9345092773437,0.0,0.0,0.0005719850305467,286.1216735839844,294.1499938964844,299.10467529296875,296.2554016113281,299.99578857421875,300.1357727050781,287.7758178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012200640048831,3.1599729055642456e-08,0.0012200323399156,-0.0815885439515113,0.0,0.0,0.0,-0.0204780343919992,60.0,19.785966873168945,0.0,-1.014905279816958e-07,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714460,298.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9480895996094,0.0,0.0,0.0001148230658145,298.675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.94805908203125,0.0,0.0,0.0001209142574225,298.89306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9485778808594,0.0,0.0,8.930680633056909e-05,298.5606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9482116699219,0.0,0.0,0.0001209142428706,298.3406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9483947753906,0.0,0.0,0.0005735640297643,286.1373596191406,294.1499938964844,299.0623474121094,296.2168884277344,299.9756164550781,300.0926818847656,287.791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012234350433573,3.199363618477946e-08,0.0012234030291438,-0.082610584795475,0.0,0.0,0.0,-0.0206733234226703,60.0,19.700613021850582,0.0,-1.0205159384213405e-07,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714520,298.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9480895996094,0.0,0.0,0.0001148230658145,298.675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.94805908203125,0.0,0.0,0.0001209142574225,298.89306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9485778808594,0.0,0.0,8.930680633056909e-05,298.5606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9482116699219,0.0,0.0,0.0001209142428706,298.3406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9483947753906,0.0,0.0,0.0005735640297643,286.1373596191406,294.1499938964844,299.0623474121094,296.2168884277344,299.9756164550781,300.0926818847656,287.791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012234350433573,3.199363618477946e-08,0.0012234030291438,-0.082610584795475,0.0,0.0,0.0,-0.0206733234226703,60.0,19.700613021850582,0.0,-1.0205159384213405e-07,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714580,298.6400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9620666503906,0.0,0.0,0.0001151232936535,298.6731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9620361328125,0.0,0.0,0.0001212304123328,298.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9625549316406,0.0,0.0,8.954031363828108e-05,298.5598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.962158203125,0.0,0.0,0.0001212303977808,298.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9623413085937,0.0,0.0,0.0005750637501478,286.1531066894531,294.1499938964844,299.0209655761719,296.1796875,299.9549865722656,300.05035400390625,287.8061828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001226631575264,3.236777246229394e-08,0.0012265992118045,-0.0835810825228691,0.0,0.0,0.0,-0.0208587832748889,60.0,19.616273880004883,0.0,-1.02585929084853e-07,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714640,298.6400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9620666503906,0.0,0.0,0.0001151232936535,298.6731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9620361328125,0.0,0.0,0.0001212304123328,298.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9625549316406,0.0,0.0,8.954031363828108e-05,298.5598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.962158203125,0.0,0.0,0.0001212303977808,298.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9623413085937,0.0,0.0,0.0005750637501478,286.1531066894531,294.1499938964844,299.0209655761719,296.1796875,299.9549865722656,300.05035400390625,287.8061828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001226631575264,3.236777246229394e-08,0.0012265992118045,-0.0835810825228691,0.0,0.0,0.0,-0.0208587832748889,60.0,19.616273880004883,0.0,-1.02585929084853e-07,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714700,298.6395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9691162109375,0.0,0.0,0.0001152634358732,298.67218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.96905517578125,0.0,0.0,0.000121377997857,298.8908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9695739746094,0.0,0.0,8.964931475929916e-05,298.5594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9692077636719,0.0,0.0,0.0001213779833051,298.3400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9693908691406,0.0,0.0,0.0005757638136856,286.1610107421875,294.1499938964844,299.000732421875,296.16162109375,299.9443664550781,300.0299377441406,287.813720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012281234376132,3.2542413208602745e-08,0.0012280908413231,-0.0840340331196785,0.0,0.0,0.0,-0.0209453534334898,60.0,19.57485580444336,0.0,-1.0283583407044716e-07,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714760,298.6390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.97613525390625,0.0,0.0,0.0001154060082626,298.6712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.97607421875,0.0,0.0,0.0001215281299664,298.8901672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9765930175781,0.0,0.0,8.976020762929693e-05,298.5590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9762268066406,0.0,0.0,0.0001215281154145,298.33984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9764099121094,0.0,0.0,0.0005764759844169,286.1689453125,294.1499938964844,298.9808044433594,296.1439819335937,299.9338073730469,300.00933837890625,287.8212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001229642657563,3.272008441967955e-08,0.0012296099448576,-0.0844947770237922,0.0,0.0,0.0,-0.0210334304720163,60.0,19.533132553100582,0.0,-1.0309037890010589e-07,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714820,298.6382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9902648925781,0.0,0.0,0.0001156735525,298.6693420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9902038574219,0.0,0.0,0.0001218098623212,298.88873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99072265625,0.0,0.0,8.996829274110496e-05,298.55828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9903564453125,0.0,0.0,0.0001218098477693,298.3394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.99053955078125,0.0,0.0,0.0005778124323114,286.184814453125,294.1499938964844,298.9420471191406,296.1099548339844,299.9123229980469,299.9693908691406,287.8363037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012324944837018,3.3053485282152906e-08,0.0012324614217504,-0.0853592306375503,0.0,0.0,0.0,-0.0211987160146236,60.0,19.45077896118164,0.0,-1.0356887969464881e-07,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714880,298.6382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9902648925781,0.0,0.0,0.0001156735525,298.6693420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9902038574219,0.0,0.0,0.0001218098623212,298.88873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99072265625,0.0,0.0,8.996829274110496e-05,298.55828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9903564453125,0.0,0.0,0.0001218098477693,298.3394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.99053955078125,0.0,0.0,0.0005778124323114,286.184814453125,294.1499938964844,298.9420471191406,296.1099548339844,299.9123229980469,299.9693908691406,287.8363037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012324944837018,3.3053485282152906e-08,0.0012324614217504,-0.0853592306375503,0.0,0.0,0.0,-0.0211987160146236,60.0,19.45077896118164,0.0,-1.0356887969464881e-07,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714940,298.6373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0044860839844,0.0,0.0,0.0001159190869657,298.6674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0044250488281,0.0,0.0,0.0001220684280269,298.8872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0049133300781,0.0,0.0,9.015927207656203e-05,298.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.00457763671875,0.0,0.0,0.000122068413475,298.33905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0047302246094,0.0,0.0,0.0005790389259345,286.20074462890625,294.1499938964844,298.9048767089844,296.077880859375,299.890380859375,299.9312438964844,287.8512878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012351099867373,3.3359466300453284e-08,0.00123507657554,-0.0861524194478988,0.0,0.0,0.0,-0.0213503967970609,60.0,19.370513916015625,0.0,-1.0400899697060596e-07,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715000,298.6373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0044860839844,0.0,0.0,0.0001159190869657,298.6674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0044250488281,0.0,0.0,0.0001220684280269,298.8872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0049133300781,0.0,0.0,9.015927207656203e-05,298.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.00457763671875,0.0,0.0,0.000122068413475,298.33905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0047302246094,0.0,0.0,0.0005790389259345,286.20074462890625,294.1499938964844,298.9048767089844,296.077880859375,299.890380859375,299.9312438964844,287.8512878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012351099867373,3.3359466300453284e-08,0.00123507657554,-0.0861524194478988,0.0,0.0,0.0,-0.0213503967970609,60.0,19.370513916015625,0.0,-1.0400899697060596e-07,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715060,298.6365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.017578125,0.0,0.0,0.0001161340987891,298.6657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0175476074219,0.0,0.0,0.0001222948485519,298.8860168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0180358886719,0.0,0.0,9.032650268636644e-05,298.5568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0176696777344,0.0,0.0,0.000122294834,298.33868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0178527832031,0.0,0.0,0.0005801129736937,286.2154541015625,294.1499938964844,298.87225341796875,296.0502014160156,299.8700561523437,299.8970031738281,287.8650207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012374023208394,3.362740841339473e-08,0.0012373686768114,-0.0868468657135963,0.0,0.0,0.0,-0.0214832313358783,60.0,19.29745864868164,0.0,-1.0439516273663685e-07,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715120,298.636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0187072753906,0.0,0.0,0.0001161524633062,298.66558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0186767578125,0.0,0.0,0.0001223141734953,298.8858947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0191650390625,0.0,0.0,9.034078539116308e-05,298.5567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.018798828125,0.0,0.0,0.0001223141589434,298.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0189819335937,0.0,0.0,0.0005802047089673,286.2167358398437,294.1499938964844,298.8695068359375,296.0478820800781,299.8682861328125,299.89404296875,287.8662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012375983642414,3.3650291442199887e-08,0.0012375647202134,-0.0869061723351478,0.0,0.0,0.0,-0.0214945785701274,60.0,19.2911376953125,0.0,-1.0442818165756765e-07,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
