time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17715180,298.6356506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0330810546875,0.0,0.0,0.0001163485067081,298.6637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.03302001953125,0.0,0.0,0.0001225206215167,298.884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.03350830078125,0.0,0.0,9.049326035892592e-05,298.5559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0331726074219,0.0,0.0,0.0001225206069648,298.3382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0333557128906,0.0,0.0,0.0005811839946545,286.2327880859375,294.1499938964844,298.83612060546875,296.02020263671875,299.84576416015625,299.8598937988281,287.88104248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012396844103932,3.3894590245608924e-08,0.0012396505335345,-0.0875392332673072,0.0,0.0,0.0,-0.0216156709939241,60.0,19.21589469909668,0.0,-1.047809519150178e-07,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715240,298.6356506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0330810546875,0.0,0.0,0.0001163485067081,298.6637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.03302001953125,0.0,0.0,0.0001225206215167,298.884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.03350830078125,0.0,0.0,9.049326035892592e-05,298.5559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0331726074219,0.0,0.0,0.0001225206069648,298.3382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0333557128906,0.0,0.0,0.0005811839946545,286.2327880859375,294.1499938964844,298.83612060546875,296.02020263671875,299.84576416015625,299.8598937988281,287.88104248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012396844103932,3.3894590245608924e-08,0.0012396505335345,-0.0875392332673072,0.0,0.0,0.0,-0.0216156709939241,60.0,19.21589469909668,0.0,-1.047809519150178e-07,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715300,298.6352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0402526855469,0.0,0.0,0.0001164481582236,298.66278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.04022216796875,0.0,0.0,0.0001226255553774,298.8838195800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.04071044921875,0.0,0.0,9.05707711353898e-05,298.5556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.04034423828125,0.0,0.0,0.0001226255408255,298.3380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.04052734375,0.0,0.0,0.0005816817865706,286.2408142089844,294.1499938964844,298.8202514648437,296.0072937011719,299.83447265625,299.84295654296875,287.88848876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012407469330355,3.4018771799537724e-08,0.0012407128233462,-0.0878609865903854,0.0,0.0,0.0,-0.0216772370040416,60.0,19.17793846130371,0.0,-1.0496049895891701e-07,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715360,298.6347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0474853515625,0.0,0.0,0.0001165325084002,298.661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.04742431640625,0.0,0.0,0.000122714380268,298.8831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.04791259765625,0.0,0.0,9.06363784451969e-05,298.55523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0475769042969,0.0,0.0,0.000122714380268,298.3378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0477294921875,0.0,0.0,0.000582103151828,286.2488708496094,294.1499938964844,298.8049621582031,295.9950256347656,299.8231201171875,299.8272705078125,287.8958435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012416443787515,3.4123885939152394e-08,0.0012416102690622,-0.0881333202123642,0.0,0.0,0.0,-0.0217293389141559,60.0,19.14151191711425,0.0,-1.051126048423612e-07,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715420,298.63397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0619201660156,0.0,0.0,0.000116695111501,298.6600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0618896484375,0.0,0.0,0.0001228856126544,298.8818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0623474121094,0.0,0.0,9.076284186448902e-05,298.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.06201171875,0.0,0.0,0.0001228855981025,298.3374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.06219482421875,0.0,0.0,0.0005829153815284,286.2649841308594,294.1499938964844,298.77618408203125,295.9725952148437,299.80035400390625,299.796875,287.9106140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012433802476152,3.4326511411109095e-08,0.0012433460215106,-0.0886582285165786,0.0,0.0,0.0,-0.02182980440557,60.0,19.070405960083008,0.0,-1.054061087302216e-07,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715480,298.63397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0619201660156,0.0,0.0,0.000116695111501,298.6600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0618896484375,0.0,0.0,0.0001228856126544,298.8818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0623474121094,0.0,0.0,9.076284186448902e-05,298.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.06201171875,0.0,0.0,0.0001228855981025,298.3374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.06219482421875,0.0,0.0,0.0005829153815284,286.2649841308594,294.1499938964844,298.77618408203125,295.9725952148437,299.80035400390625,299.796875,287.9106140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012433802476152,3.4326511411109095e-08,0.0012433460215106,-0.0886582285165786,0.0,0.0,0.0,-0.02182980440557,60.0,19.070405960083008,0.0,-1.054061087302216e-07,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715540,298.63311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.07647705078125,0.0,0.0,0.0001168246017186,298.6583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0764465332031,0.0,0.0,0.0001230219641001,298.8804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.076904296875,0.0,0.0,9.086355566978456e-05,298.5536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0765686035156,0.0,0.0,0.0001230219641001,298.3371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.07672119140625,0.0,0.0,0.0005835622432641,286.2811889648437,294.1499938964844,298.75,295.9530639648437,299.7774963378906,299.7707214355469,287.9252319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012447568587958,3.4487868560972856e-08,0.0012447222834452,-0.0890761837363243,0.0,0.0,0.0,-0.0219097789376974,60.0,19.00636482238769,0.0,-1.0564013308567156e-07,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715600,298.63311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.07647705078125,0.0,0.0,0.0001168246017186,298.6583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0764465332031,0.0,0.0,0.0001230219641001,298.8804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.076904296875,0.0,0.0,9.086355566978456e-05,298.5536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0765686035156,0.0,0.0,0.0001230219641001,298.3371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.07672119140625,0.0,0.0,0.0005835622432641,286.2811889648437,294.1499938964844,298.75,295.9530639648437,299.7774963378906,299.7707214355469,287.9252319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012447568587958,3.4487868560972856e-08,0.0012447222834452,-0.0890761837363243,0.0,0.0,0.0,-0.0219097789376974,60.0,19.00636482238769,0.0,-1.0564013308567156e-07,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715660,298.6322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0910339355469,0.0,0.0,0.0001169575334643,298.6567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.09100341796875,0.0,0.0,0.0001231619535246,298.8791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0914611816406,0.0,0.0,9.09669543034397e-05,298.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.09112548828125,0.0,0.0,0.0001231619389727,298.3367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0912780761719,0.0,0.0,0.0005842262762598,286.2973937988281,294.1499938964844,298.7276306152344,295.9375915527344,299.754638671875,299.74591064453125,287.9398498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461734004318,3.4653520941674294e-08,0.0012461388250812,-0.0895052105188369,0.0,0.0,0.0,-0.0219919010996818,60.0,18.94514846801757,0.0,-1.0588065180172634e-07,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715720,298.6322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0910339355469,0.0,0.0,0.0001169575334643,298.6567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.09100341796875,0.0,0.0,0.0001231619535246,298.8791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0914611816406,0.0,0.0,9.09669543034397e-05,298.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.09112548828125,0.0,0.0,0.0001231619389727,298.3367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0912780761719,0.0,0.0,0.0005842262762598,286.2973937988281,294.1499938964844,298.7276306152344,295.9375915527344,299.754638671875,299.74591064453125,287.9398498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461734004318,3.4653520941674294e-08,0.0012461388250812,-0.0895052105188369,0.0,0.0,0.0,-0.0219919010996818,60.0,18.94514846801757,0.0,-1.0588065180172634e-07,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715780,298.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.10565185546875,0.0,0.0,0.0001171006078948,298.6551208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1055908203125,0.0,0.0,0.0001233126240549,298.8778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1060485839844,0.0,0.0,9.107823279919104e-05,298.5521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1057434082031,0.0,0.0,0.000123312609503,298.33648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1058959960937,0.0,0.0,0.0005849409499205,286.3135986328125,294.1499938964844,298.7098693847656,295.9269714355469,299.7318420410156,299.7236022949219,287.9544372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012476965785026,3.483180677221753e-08,0.0012476616539061,-0.0899669080972671,0.0,0.0,0.0,-0.0220802761614322,60.0,18.89175033569336,0.0,-1.0613982226459485e-07,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715840,298.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.10565185546875,0.0,0.0,0.0001171006078948,298.6551208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1055908203125,0.0,0.0,0.0001233126240549,298.8778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1060485839844,0.0,0.0,9.107823279919104e-05,298.5521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1057434082031,0.0,0.0,0.000123312609503,298.33648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1058959960937,0.0,0.0,0.0005849409499205,286.3135986328125,294.1499938964844,298.7098693847656,295.9269714355469,299.7318420410156,299.7236022949219,287.9544372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012476965785026,3.483180677221753e-08,0.0012476616539061,-0.0899669080972671,0.0,0.0,0.0,-0.0220802761614322,60.0,18.89175033569336,0.0,-1.0613982226459485e-07,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715900,298.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1130065917969,0.0,0.0,0.0001171863550553,298.6544494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1129455566406,0.0,0.0,0.0001234029186889,298.8772277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1134033203125,0.0,0.0,9.114492422668265e-05,298.5517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1130676269531,0.0,0.0,0.000123402904137,298.3363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1132507324219,0.0,0.0,0.0005853693000972,286.3217468261719,294.1499938964844,298.70263671875,295.9233703613281,299.7206420898437,299.7164001464844,287.961669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012486106716096,3.4938661741534816e-08,0.001248575747013,-0.0902436003088951,0.0,0.0,0.0,-0.0221332497894763,60.0,18.875715255737305,0.0,-1.0629531033146122e-07,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715960,298.6307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1203308105469,0.0,0.0,0.000117269140901,298.6537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.12030029296875,0.0,0.0,0.000123490099213,298.8766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1207275390625,0.0,0.0,9.120931645156816e-05,298.55145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.12042236328125,0.0,0.0,0.0001234900846611,298.33624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1205749511719,0.0,0.0,0.0005857828073203,286.32989501953125,294.1499938964844,298.6964111328125,295.9208984375,299.7093811035156,299.70831298828125,287.9689025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012494939146563,3.50418289940535e-08,0.0012494588736444,-0.090510718524456,0.0,0.0,0.0,-0.0221843998879194,60.0,18.857421875,0.0,-1.0644553327665562e-07,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716020,298.6299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.13507080078125,0.0,0.0,0.0001174469434772,298.6524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.135009765625,0.0,0.0,0.0001236773241544,298.8753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1354675292969,0.0,0.0,9.134760330198333e-05,298.55078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1351318359375,0.0,0.0,0.0001236773096024,298.33599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1352844238281,0.0,0.0,0.0005866709980182,286.34619140625,294.1499938964844,298.6869506835937,295.9190673828125,299.6870422363281,299.6953125,287.9833679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012513864785432,3.5263401088059254e-08,0.0012513512047007,-0.0910843536257743,0.0,0.0,0.0,-0.0222942307591438,60.0,18.8302001953125,0.0,-1.0676853179347745e-07,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716080,298.6299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.13507080078125,0.0,0.0,0.0001174469434772,298.6524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.135009765625,0.0,0.0,0.0001236773241544,298.8753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1354675292969,0.0,0.0,9.134760330198333e-05,298.55078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1351318359375,0.0,0.0,0.0001236773096024,298.33599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1352844238281,0.0,0.0,0.0005866709980182,286.34619140625,294.1499938964844,298.6869506835937,295.9190673828125,299.6870422363281,299.6953125,287.9833679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012513864785432,3.5263401088059254e-08,0.0012513512047007,-0.0910843536257743,0.0,0.0,0.0,-0.0222942307591438,60.0,18.8302001953125,0.0,-1.0676853179347745e-07,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716140,298.6293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1498718261719,0.0,0.0,0.0001176444056909,298.6514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1498413085937,0.0,0.0,0.0001238852564711,298.87420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1502685546875,0.0,0.0,9.150118421530352e-05,298.5502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.14996337890625,0.0,0.0,0.0001238852419191,298.3358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1501159667969,0.0,0.0,0.0005876573268324,286.362548828125,294.1499938964844,298.6810913085937,295.9211730957031,299.665283203125,299.6884155273437,287.99774169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012534905690699,3.5509469142880334e-08,0.0012534550623968,-0.0917213037610054,0.0,0.0,0.0,-0.0224162172526121,60.0,18.82175636291504,0.0,-1.0712781062238721e-07,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716200,298.6293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1498718261719,0.0,0.0,0.0001176444056909,298.6514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1498413085937,0.0,0.0,0.0001238852564711,298.87420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1502685546875,0.0,0.0,9.150118421530352e-05,298.5502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.14996337890625,0.0,0.0,0.0001238852419191,298.3358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1501159667969,0.0,0.0,0.0005876573268324,286.362548828125,294.1499938964844,298.6810913085937,295.9211730957031,299.665283203125,299.6884155273437,287.99774169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012534905690699,3.5509469142880334e-08,0.0012534550623968,-0.0917213037610054,0.0,0.0,0.0,-0.0224162172526121,60.0,18.82175636291504,0.0,-1.0712781062238721e-07,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716260,298.6286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1647033691406,0.0,0.0,0.0001178442471427,298.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1646728515625,0.0,0.0,0.0001240957062691,298.8730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.16510009765625,0.0,0.0,9.16566132218577e-05,298.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.164794921875,0.0,0.0,0.0001240956917172,298.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1649475097656,0.0,0.0,0.0005886556464247,286.3789367675781,294.1499938964844,298.6785583496094,295.9269104003906,299.64361572265625,299.68212890625,288.0121154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012556188739836,3.575851081905057e-08,0.0012555831344798,-0.092365838587284,0.0,0.0,0.0,-0.0225396696478128,60.0,18.81585502624512,0.0,-1.0749204193416517e-07,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716320,298.6286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1647033691406,0.0,0.0,0.0001178442471427,298.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1646728515625,0.0,0.0,0.0001240957062691,298.8730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.16510009765625,0.0,0.0,9.16566132218577e-05,298.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.164794921875,0.0,0.0,0.0001240956917172,298.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1649475097656,0.0,0.0,0.0005886556464247,286.3789367675781,294.1499938964844,298.6785583496094,295.9269104003906,299.64361572265625,299.68212890625,288.0121154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012556188739836,3.575851081905057e-08,0.0012555831344798,-0.092365838587284,0.0,0.0,0.0,-0.0225396696478128,60.0,18.81585502624512,0.0,-1.0749204193416517e-07,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716380,298.6281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1796264648437,0.0,0.0,0.0001180593098979,298.6497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1795959472656,0.0,0.0,0.0001243221777258,298.8720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.17999267578125,0.0,0.0,9.182388748740776e-05,298.5491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1796875,0.0,0.0,0.0001243221631739,298.3356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1798400878906,0.0,0.0,0.0005897299270145,286.3953857421875,294.1499938964844,298.67901611328125,295.9360046386719,299.6226806640625,299.6811828613281,288.0263977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012579110916703,3.6026531091692966e-08,0.0012578750029206,-0.0930593609809875,0.0,0.0,0.0,-0.022672539576888,60.0,18.8260498046875,0.0,-1.0788471627165565e-07,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716440,298.6281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1796264648437,0.0,0.0,0.0001180593098979,298.6497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1795959472656,0.0,0.0,0.0001243221777258,298.8720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.17999267578125,0.0,0.0,9.182388748740776e-05,298.5491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1796875,0.0,0.0,0.0001243221631739,298.3356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1798400878906,0.0,0.0,0.0005897299270145,286.3953857421875,294.1499938964844,298.67901611328125,295.9360046386719,299.6226806640625,299.6811828613281,288.0263977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012579110916703,3.6026531091692966e-08,0.0012578750029206,-0.0930593609809875,0.0,0.0,0.0,-0.022672539576888,60.0,18.8260498046875,0.0,-1.0788471627165565e-07,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716500,298.6278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1871032714844,0.0,0.0,0.0001181681582238,298.64947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.18707275390625,0.0,0.0,0.000124436803162,298.8714904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1874694824219,0.0,0.0,9.19085505302064e-05,298.54901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18719482421875,0.0,0.0,0.0001244367886101,298.3356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.18731689453125,0.0,0.0,0.0005902736447751,286.40362548828125,294.1499938964844,298.68023681640625,295.94171142578125,299.6124572753906,299.6819152832031,288.03350830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012590712867677,3.616217725266324e-08,0.0012590350816026,-0.0934103056788444,0.0,0.0,0.0,-0.0227397847920656,60.0,18.83578491210937,0.0,-1.0808372508108732e-07,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716560,298.6276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1946105957031,0.0,0.0,0.0001182777341455,298.64923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.194580078125,0.0,0.0,0.0001245521852979,298.8710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1949768066406,0.0,0.0,9.199377382174134e-05,298.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1946716308594,0.0,0.0,0.000124552170746,298.3356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.19482421875,0.0,0.0,0.0005908209714107,286.411865234375,294.1499938964844,298.6820983886719,295.9481506347656,299.6023254394531,299.6831359863281,288.0406188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001260238699615,3.6298725802907945e-08,0.0012602023780345,-0.093763567507267,0.0,0.0,0.0,-0.0228074789047241,60.0,18.84718132019043,0.0,-1.082842473465462e-07,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716620,298.6272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2096252441406,0.0,0.0,0.0001184983702842,298.6487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2095947265625,0.0,0.0,0.0001247845211764,298.8700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2099914550781,0.0,0.0,9.216538455802949e-05,298.54852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.209716796875,0.0,0.0,0.0001247845211764,298.3357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2098693847656,0.0,0.0,0.0005919231334701,286.4283752441406,294.1499938964844,298.6875,295.9630126953125,299.5824279785156,299.6868896484375,288.0548095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012625886593014,3.657369163079238e-08,0.0012625521048903,-0.0944747924804687,0.0,0.0,0.0,-0.0229437835514545,60.0,18.874265670776367,0.0,-1.086885959011852e-07,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716680,298.6272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2096252441406,0.0,0.0,0.0001184983702842,298.6487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2095947265625,0.0,0.0,0.0001247845211764,298.8700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2099914550781,0.0,0.0,9.216538455802949e-05,298.54852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.209716796875,0.0,0.0,0.0001247845211764,298.3357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2098693847656,0.0,0.0,0.0005919231334701,286.4283752441406,294.1499938964844,298.6875,295.9630126953125,299.5824279785156,299.6868896484375,288.0548095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012625886593014,3.657369163079238e-08,0.0012625521048903,-0.0944747924804687,0.0,0.0,0.0,-0.0229437835514545,60.0,18.874265670776367,0.0,-1.086885959011852e-07,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716740,298.6268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2247314453125,0.0,0.0,0.0001187196176033,298.64849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2247009277344,0.0,0.0,0.0001250175118912,298.8691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.22509765625,0.0,0.0,9.233746095560492e-05,298.5482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2248229980469,0.0,0.0,0.0001250174973392,298.3358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2249450683594,0.0,0.0,0.0005930283223278,286.4449462890625,294.1499938964844,298.69488525390625,295.9803466796875,299.56329345703125,299.6932373046875,288.0689392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001264945953153,3.684941418669041e-08,0.001264909049496,-0.0951878279447555,0.0,0.0,0.0,-0.0230804663151502,60.0,18.91010475158692,0.0,-1.0909479897236453e-07,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716800,298.6268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2247314453125,0.0,0.0,0.0001187196176033,298.64849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2247009277344,0.0,0.0,0.0001250175118912,298.8691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.22509765625,0.0,0.0,9.233746095560492e-05,298.5482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2248229980469,0.0,0.0,0.0001250174973392,298.3358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2249450683594,0.0,0.0,0.0005930283223278,286.4449462890625,294.1499938964844,298.69488525390625,295.9803466796875,299.56329345703125,299.6932373046875,288.0689392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001264945953153,3.684941418669041e-08,0.001264909049496,-0.0951878279447555,0.0,0.0,0.0,-0.0230804663151502,60.0,18.91010475158692,0.0,-1.0909479897236453e-07,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716860,298.62652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2398681640625,0.0,0.0,0.0001189393369713,298.6483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2398376464844,0.0,0.0,0.0001252488727914,298.8683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.240234375,0.0,0.0,9.250835137208924e-05,298.548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2399597167969,0.0,0.0,0.0001252488727914,298.33599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2400817871094,0.0,0.0,0.000594125885982,286.4615173339844,294.1499938964844,298.70391845703125,295.9997863769531,299.5445861816406,299.700927734375,288.08306884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001267287065275,3.71232324880566e-08,0.0012672499287873,-0.0958958119153976,0.0,0.0,0.0,-0.0232162065804004,60.0,18.95054626464844,0.0,-1.094989485750375e-07,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716920,298.62652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2398681640625,0.0,0.0,0.0001189393369713,298.6483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2398376464844,0.0,0.0,0.0001252488727914,298.8683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.240234375,0.0,0.0,9.250835137208924e-05,298.548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2399597167969,0.0,0.0,0.0001252488727914,298.33599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2400817871094,0.0,0.0,0.000594125885982,286.4615173339844,294.1499938964844,298.70391845703125,295.9997863769531,299.5445861816406,299.700927734375,288.08306884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001267287065275,3.71232324880566e-08,0.0012672499287873,-0.0958958119153976,0.0,0.0,0.0,-0.0232162065804004,60.0,18.95054626464844,0.0,-1.094989485750375e-07,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716980,298.6262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.25506591796875,0.0,0.0,0.0001191541159641,298.6482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2550354003906,0.0,0.0,0.0001254750532098,298.86749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.25543212890625,0.0,0.0,9.267540735891087e-05,298.5479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.255126953125,0.0,0.0,0.0001254750386578,298.336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2552795410156,0.0,0.0,0.000595198769588,286.4781494140625,294.1499938964844,298.7142944335937,296.0210876464844,299.5264892578125,299.7101135253906,288.0971374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012695754412561,3.739089393661743e-08,0.0012695380719378,-0.0965877473354339,0.0,0.0,0.0,-0.0233488976955413,60.0,18.996177673339844,0.0,-1.0989474219513796e-07,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717040,298.6262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.25506591796875,0.0,0.0,0.0001191541159641,298.6482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2550354003906,0.0,0.0,0.0001254750532098,298.86749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.25543212890625,0.0,0.0,9.267540735891087e-05,298.5479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.255126953125,0.0,0.0,0.0001254750386578,298.336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2552795410156,0.0,0.0,0.000595198769588,286.4781494140625,294.1499938964844,298.7142944335937,296.0210876464844,299.5264892578125,299.7101135253906,288.0971374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012695754412561,3.739089393661743e-08,0.0012695380719378,-0.0965877473354339,0.0,0.0,0.0,-0.0233488976955413,60.0,18.996177673339844,0.0,-1.0989474219513796e-07,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717100,298.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2626953125,0.0,0.0,0.0001192580748465,298.6482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2626342773437,0.0,0.0,0.000125584527268,298.8670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2630310058594,0.0,0.0,9.275626507587732e-05,298.54791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.26275634765625,0.0,0.0,0.0001255845127161,298.3363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.26287841796875,0.0,0.0,0.000595718040131,286.4864501953125,294.1499938964844,298.7198486328125,296.0323181152344,299.5177001953125,299.7152404785156,288.10418701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012706824345514,3.7520454299055934e-08,0.0012706449488177,-0.0969226211309433,0.0,0.0,0.0,-0.0234131198376417,60.0,19.021011352539062,0.0,-1.1008657452293846e-07,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717160,298.62603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2702941894531,0.0,0.0,0.000119360811368,298.64825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.270263671875,0.0,0.0,0.0001256927207577,298.8667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2706604003906,0.0,0.0,9.283616964239628e-05,298.5478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2703857421875,0.0,0.0,0.0001256927062058,298.33642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2705078125,0.0,0.0,0.0005962312570773,286.4947814941406,294.1499938964844,298.72564697265625,296.0438842773437,299.5090026855469,299.72052001953125,288.1112060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012717769714072,3.764849054732623e-08,0.0012717393692582,-0.0972535237669944,0.0,0.0,0.0,-0.0234765913337469,60.0,19.046432495117188,0.0,-1.1027631785509585e-07,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717220,298.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2855834960937,0.0,0.0,0.0001195599761558,298.6483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2855529785156,0.0,0.0,0.00012590244296,298.8659973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2859191894531,0.0,0.0,9.299107478000224e-05,298.5478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.28564453125,0.0,0.0,0.0001259024284081,298.3367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2857666015625,0.0,0.0,0.0005972261424176,286.5114440917969,294.1499938964844,298.7376403808594,296.06793212890625,299.491943359375,299.7315979003906,288.125244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012739005032926,3.789669733578194e-08,0.0012738625518977,-0.0978949144482612,0.0,0.0,0.0,-0.0235996413975954,60.0,19.09920692443848,0.0,-1.1064460636589505e-07,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717280,298.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2855834960937,0.0,0.0,0.0001195599761558,298.6483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2855529785156,0.0,0.0,0.00012590244296,298.8659973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2859191894531,0.0,0.0,9.299107478000224e-05,298.5478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.28564453125,0.0,0.0,0.0001259024284081,298.3367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2857666015625,0.0,0.0,0.0005972261424176,286.5114440917969,294.1499938964844,298.7376403808594,296.06793212890625,299.491943359375,299.7315979003906,288.125244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012739005032926,3.789669733578194e-08,0.0012738625518977,-0.0978949144482612,0.0,0.0,0.0,-0.0235996413975954,60.0,19.09920692443848,0.0,-1.1064460636589505e-07,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717340,298.6257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3009338378906,0.0,0.0,0.0001197383317048,298.64849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3009033203125,0.0,0.0,0.0001260902645299,298.86529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.30126953125,0.0,0.0,9.312979818787426e-05,298.5478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3009948730469,0.0,0.0,0.000126090249978,298.3370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3011169433594,0.0,0.0,0.0005981170688755,286.52813720703125,294.1499938964844,298.75,296.0929260253906,299.4759216308594,299.7435607910156,288.13922119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012757997028529,3.811896576166873e-08,0.0012757615186274,-0.0984691828489303,0.0,0.0,0.0,-0.0237098205834627,60.0,19.15552520751953,0.0,-1.1097493057832253e-07,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717400,298.6257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3009338378906,0.0,0.0,0.0001197383317048,298.64849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3009033203125,0.0,0.0,0.0001260902645299,298.86529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.30126953125,0.0,0.0,9.312979818787426e-05,298.5478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3009948730469,0.0,0.0,0.000126090249978,298.3370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3011169433594,0.0,0.0,0.0005981170688755,286.52813720703125,294.1499938964844,298.75,296.0929260253906,299.4759216308594,299.7435607910156,288.13922119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012757997028529,3.811896576166873e-08,0.0012757615186274,-0.0984691828489303,0.0,0.0,0.0,-0.0237098205834627,60.0,19.15552520751953,0.0,-1.1097493057832253e-07,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717460,298.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3162841796875,0.0,0.0,0.0001199088655994,298.6487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3162536621094,0.0,0.0,0.0001262698351638,298.8646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3166198730469,0.0,0.0,9.32624316192232e-05,298.54791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3163452148437,0.0,0.0,0.0001262698206119,298.3373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.31646728515625,0.0,0.0,0.000598968937993,286.5448608398437,294.1499938964844,298.7623596191406,296.1185302734375,299.460205078125,299.7554016113281,288.1531982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012776193907484,3.8331489093934585e-08,0.0012775810901075,-0.0990181788802146,0.0,0.0,0.0,-0.0238151904195547,60.0,19.211856842041016,0.0,-1.1129122867714616e-07,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
