time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17717520,298.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3162841796875,0.0,0.0,0.0001199088655994,298.6487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3162536621094,0.0,0.0,0.0001262698351638,298.8646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3166198730469,0.0,0.0,9.32624316192232e-05,298.54791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3163452148437,0.0,0.0,0.0001262698206119,298.3373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.31646728515625,0.0,0.0,0.000598968937993,286.5448608398437,294.1499938964844,298.7623596191406,296.1185302734375,299.460205078125,299.7554016113281,288.1531982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012776193907484,3.8331489093934585e-08,0.0012775810901075,-0.0990181788802146,0.0,0.0,0.0,-0.0238151904195547,60.0,19.211856842041016,0.0,-1.1129122867714616e-07,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717580,298.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3316955566406,0.0,0.0,0.000120058612083,298.6489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3316650390625,0.0,0.0,0.0001264275342691,298.8639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3320007324219,0.0,0.0,9.337890514871106e-05,298.5480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3317565917969,0.0,0.0,0.0001264275197172,298.3377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3318786621094,0.0,0.0,0.0005997169646434,286.56158447265625,294.1499938964844,298.7743530273437,296.1444396972656,299.4450378417969,299.76727294921875,288.16717529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012792124180123,3.8518113143481976e-08,0.0012791738845407,-0.0995002016425132,0.0,0.0,0.0,-0.0239076931029558,60.0,19.26756477355957,0.0,-1.1156935642020473e-07,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717640,298.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3316955566406,0.0,0.0,0.000120058612083,298.6489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3316650390625,0.0,0.0,0.0001264275342691,298.8639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3320007324219,0.0,0.0,9.337890514871106e-05,298.5480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3317565917969,0.0,0.0,0.0001264275197172,298.3377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3318786621094,0.0,0.0,0.0005997169646434,286.56158447265625,294.1499938964844,298.7743530273437,296.1444396972656,299.4450378417969,299.76727294921875,288.16717529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012792124180123,3.8518113143481976e-08,0.0012791738845407,-0.0995002016425132,0.0,0.0,0.0,-0.0239076931029558,60.0,19.26756477355957,0.0,-1.1156935642020473e-07,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717700,298.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3393859863281,0.0,0.0,0.0001201268314616,298.64910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.33935546875,0.0,0.0,0.0001264993770746,298.8636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3397216796875,0.0,0.0,9.34319687075913e-05,298.5480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3394470214844,0.0,0.0,0.0001264993625227,298.33795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.339599609375,0.0,0.0,0.000600057770498,286.5699768066406,294.1499938964844,298.7801513671875,296.1574401855469,299.4376525878906,299.7731628417969,288.1741638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012799385003745,3.860312602910199e-08,0.0012798998504877,-0.099719762802124,0.0,0.0,0.0,-0.023949833586812,60.0,19.2958927154541,0.0,-1.1169616698225584e-07,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717760,298.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3471069335937,0.0,0.0,0.0001201875566039,298.64923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3470764160156,0.0,0.0,0.0001265633181901,298.8633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3474426269531,0.0,0.0,9.347919694846496e-05,298.5481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.34716796875,0.0,0.0,0.0001265633036382,298.338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3472900390625,0.0,0.0,0.0006003610906191,286.5783386230469,294.1499938964844,298.78570556640625,296.1703796386719,299.430419921875,299.77886962890625,288.1811218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012805853039026,3.8678798830460443e-08,0.0012805465376004,-0.0999151766300201,0.0,0.0,0.0,-0.0239873435348272,60.0,19.32355117797852,0.0,-1.1180910064467753e-07,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717820,298.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3625793457031,0.0,0.0,0.0001202958010253,298.6495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.362548828125,0.0,0.0,0.0001266773033421,298.8627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3628845214844,0.0,0.0,9.356338705401868e-05,298.5482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3626403808594,0.0,0.0,0.0001266772887902,298.3385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3627624511719,0.0,0.0,0.0006009017815813,286.5950927734375,294.1499938964844,298.79608154296875,296.196044921875,299.4162292480469,299.78973388671875,288.195068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012817413080483,3.881369181613081e-08,0.0012817024253308,-0.1002635061740875,0.0,0.0,0.0,-0.0240542292594909,60.0,19.37735176086425,0.0,-1.1201056082654767e-07,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717880,298.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3625793457031,0.0,0.0,0.0001202958010253,298.6495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.362548828125,0.0,0.0,0.0001266773033421,298.8627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3628845214844,0.0,0.0,9.356338705401868e-05,298.5482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3626403808594,0.0,0.0,0.0001266772887902,298.3385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3627624511719,0.0,0.0,0.0006009017815813,286.5950927734375,294.1499938964844,298.79608154296875,296.196044921875,299.4162292480469,299.78973388671875,288.195068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012817413080483,3.881369181613081e-08,0.0012817024253308,-0.1002635061740875,0.0,0.0,0.0,-0.0240542292594909,60.0,19.37735176086425,0.0,-1.1201056082654767e-07,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717940,298.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3780822753906,0.0,0.0,0.0001203597857966,298.6498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3780517578125,0.0,0.0,0.0001267446787096,298.8622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3783874511719,0.0,0.0,9.361315460409968e-05,298.5484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3781433105469,0.0,0.0,0.0001267446787096,298.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3782653808594,0.0,0.0,0.0006012213998474,286.6118469238281,294.1499938964844,298.8051147460937,296.2210998535156,299.4029846191406,299.7986145019531,288.208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012824205914512,3.8893421816510454e-08,0.0012823817087337,-0.1004693657159805,0.0,0.0,0.0,-0.0240937415510416,60.0,19.424259185791016,0.0,-1.1212972594876193e-07,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718000,298.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3780822753906,0.0,0.0,0.0001203597857966,298.6498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3780517578125,0.0,0.0,0.0001267446787096,298.8622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3783874511719,0.0,0.0,9.361315460409968e-05,298.5484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3781433105469,0.0,0.0,0.0001267446787096,298.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3782653808594,0.0,0.0,0.0006012213998474,286.6118469238281,294.1499938964844,298.8051147460937,296.2210998535156,299.4029846191406,299.7986145019531,288.208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012824205914512,3.8893421816510454e-08,0.0012823817087337,-0.1004693657159805,0.0,0.0,0.0,-0.0240937415510416,60.0,19.424259185791016,0.0,-1.1212972594876193e-07,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718060,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3935852050781,0.0,0.0,0.0001204047657665,298.6500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3935546875,0.0,0.0,0.0001267920451937,298.8616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3938903808594,0.0,0.0,9.364813740830868e-05,298.54864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3936462402344,0.0,0.0,0.0001267920306418,298.3393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3937683105469,0.0,0.0,0.0006014460814185,286.62860107421875,294.1499938964844,298.8125,296.2452697753906,299.3900451660156,299.8061218261719,288.222900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012829042971134,3.894946587479353e-08,0.0012828652979806,-0.1006140634417533,0.0,0.0,0.0,-0.0241215471178293,60.0,19.46683692932129,0.0,-1.122135202535901e-07,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718120,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3935852050781,0.0,0.0,0.0001204047657665,298.6500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3935546875,0.0,0.0,0.0001267920451937,298.8616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3938903808594,0.0,0.0,9.364813740830868e-05,298.54864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3936462402344,0.0,0.0,0.0001267920306418,298.3393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3937683105469,0.0,0.0,0.0006014460814185,286.62860107421875,294.1499938964844,298.8125,296.2452697753906,299.3900451660156,299.8061218261719,288.222900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012829042971134,3.894946587479353e-08,0.0012828652979806,-0.1006140634417533,0.0,0.0,0.0,-0.0241215471178293,60.0,19.46683692932129,0.0,-1.122135202535901e-07,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718180,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4091186523437,0.0,0.0,0.0001204192594741,298.6502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4090881347656,0.0,0.0,0.0001268073101527,298.86114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.409423828125,0.0,0.0,9.365940786665304e-05,298.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4091796875,0.0,0.0,0.0001268072956008,298.3397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4093017578125,0.0,0.0,0.0006015185499563,286.64532470703125,294.1499938964844,298.8179016113281,296.2682189941406,299.3774719238281,299.8119812011719,288.2368469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001283059362322,3.896751366028185e-08,0.0012830203631892,-0.1006606593728065,0.0,0.0,0.0,-0.0241304989904165,60.0,19.50351905822754,0.0,-1.1224051377212164e-07,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718240,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4091186523437,0.0,0.0,0.0001204192594741,298.6502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4090881347656,0.0,0.0,0.0001268073101527,298.86114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.409423828125,0.0,0.0,9.365940786665304e-05,298.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4091796875,0.0,0.0,0.0001268072956008,298.3397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4093017578125,0.0,0.0,0.0006015185499563,286.64532470703125,294.1499938964844,298.8179016113281,296.2682189941406,299.3774719238281,299.8119812011719,288.2368469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001283059362322,3.896751366028185e-08,0.0012830203631892,-0.1006606593728065,0.0,0.0,0.0,-0.0241304989904165,60.0,19.50351905822754,0.0,-1.1224051377212164e-07,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718300,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4168701171875,0.0,0.0,0.0001204338841489,298.6503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4168395996094,0.0,0.0,0.0001268227060791,298.8608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.41717529296875,0.0,0.0,9.367078746436164e-05,298.5489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4169311523437,0.0,0.0,0.0001268227060791,298.3399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.41705322265625,0.0,0.0,0.0006015916005708,286.6537170410156,294.1499938964844,298.8197631835937,296.2791442871094,299.3711853027344,299.8153381347656,288.2438049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012832159409299,3.8985731976026734e-08,0.0012831769417971,-0.1007076948881149,0.0,0.0,0.0,-0.0241395346820354,60.0,19.5234432220459,0.0,-1.1226776308603804e-07,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718360,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4246520996094,0.0,0.0,0.0001204061263706,298.650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.42462158203125,0.0,0.0,0.0001267934712814,298.8606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4249267578125,0.0,0.0,9.364919242216274e-05,298.5490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4247131347656,0.0,0.0,0.0001267934712814,298.3401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4248352050781,0.0,0.0,0.0006014528917148,286.6620788574219,294.1499938964844,298.82098388671875,296.2896728515625,299.3651428222656,299.8163757324219,288.2507629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012829141924157,3.8951114333940495e-08,0.0012828751932829,-0.1006183251738548,0.0,0.0,0.0,-0.0241223443299531,60.0,19.534582138061523,0.0,-1.1221599294231063e-07,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718420,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.440185546875,0.0,0.0,0.0001203429565066,298.65045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4401550292969,0.0,0.0,0.0001267269544769,298.860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4404602050781,0.0,0.0,9.360006515635176e-05,298.5492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.44024658203125,0.0,0.0,0.0001267269544769,298.340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4403381347656,0.0,0.0,0.0006011374061927,286.67877197265625,294.1499938964844,298.8214416503906,296.3092956542969,299.35308837890625,299.81768798828125,288.2646789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012822453863918,3.8872375540677246e-08,0.0012822065036743,-0.1004150211811065,0.0,0.0,0.0,-0.0240833330899477,60.0,19.554872512817383,0.0,-1.120982560109951e-07,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718480,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.440185546875,0.0,0.0,0.0001203429565066,298.65045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4401550292969,0.0,0.0,0.0001267269544769,298.860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4404602050781,0.0,0.0,9.360006515635176e-05,298.5492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.44024658203125,0.0,0.0,0.0001267269544769,298.340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4403381347656,0.0,0.0,0.0006011374061927,286.67877197265625,294.1499938964844,298.8214416503906,296.3092956542969,299.35308837890625,299.81768798828125,288.2646789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012822453863918,3.8872375540677246e-08,0.0012822065036743,-0.1004150211811065,0.0,0.0,0.0,-0.0240833330899477,60.0,19.554872512817383,0.0,-1.120982560109951e-07,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718540,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4556884765625,0.0,0.0,0.0001202452258439,298.6504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4556579589844,0.0,0.0,0.0001266240433324,298.859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4559936523437,0.0,0.0,9.35240532271564e-05,298.5494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.45574951171875,0.0,0.0,0.0001266240287804,298.3409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.45587158203125,0.0,0.0,0.0006006492185406,286.6954345703125,294.1499938964844,298.81890869140625,296.3267822265625,299.3411865234375,299.8162536621094,288.2785949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001281205099076,3.875054943591749e-08,0.0012811663327738,-0.1001004576683044,0.0,0.0,0.0,-0.0240229461342096,60.0,19.56532287597656,0.0,-1.1191623627837545e-07,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718600,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4556884765625,0.0,0.0,0.0001202452258439,298.6504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4556579589844,0.0,0.0,0.0001266240433324,298.859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4559936523437,0.0,0.0,9.35240532271564e-05,298.5494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.45574951171875,0.0,0.0,0.0001266240287804,298.3409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.45587158203125,0.0,0.0,0.0006006492185406,286.6954345703125,294.1499938964844,298.81890869140625,296.3267822265625,299.3411865234375,299.8162536621094,288.2785949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001281205099076,3.875054943591749e-08,0.0012811663327738,-0.1001004576683044,0.0,0.0,0.0,-0.0240229461342096,60.0,19.56532287597656,0.0,-1.1191623627837545e-07,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718660,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4712219238281,0.0,0.0,0.0001201065460918,298.6502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.47119140625,0.0,0.0,0.0001264780003111,298.8591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.47149658203125,0.0,0.0,9.341618715552612e-05,298.5495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4712829589844,0.0,0.0,0.0001264780003111,298.3412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.47137451171875,0.0,0.0,0.0005999564891681,286.71209716796875,294.1499938964844,298.81304931640625,296.3418273925781,299.3293762207031,299.8119812011719,288.2925109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001279727439396,3.8577692151875453e-08,0.0012796889059245,-0.0996540710330009,0.0,0.0,0.0,-0.0239372570067644,60.0,19.56535530090332,0.0,-1.1165820978931153e-07,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718720,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4712219238281,0.0,0.0,0.0001201065460918,298.6502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.47119140625,0.0,0.0,0.0001264780003111,298.8591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.47149658203125,0.0,0.0,9.341618715552612e-05,298.5495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4712829589844,0.0,0.0,0.0001264780003111,298.3412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.47137451171875,0.0,0.0,0.0005999564891681,286.71209716796875,294.1499938964844,298.81304931640625,296.3418273925781,299.3293762207031,299.8119812011719,288.2925109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001279727439396,3.8577692151875453e-08,0.0012796889059245,-0.0996540710330009,0.0,0.0,0.0,-0.0239372570067644,60.0,19.56535530090332,0.0,-1.1165820978931153e-07,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718780,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4867248535156,0.0,0.0,0.0001199220132548,298.6500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4866943359375,0.0,0.0,0.0001262836740352,298.85858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.48699951171875,0.0,0.0,9.327266161562876e-05,298.5497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4867553710937,0.0,0.0,0.0001262836740352,298.3415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.48687744140625,0.0,0.0,0.0005990347126498,286.72869873046875,294.1499938964844,298.8035888671875,296.3541259765625,299.31756591796875,299.8043518066406,288.3064270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012777590891346,3.834767881016887e-08,0.0012777206720784,-0.0990599989891052,0.0,0.0,0.0,-0.0238232221454381,60.0,19.55306625366211,0.0,-1.1131534449759785e-07,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718840,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4867248535156,0.0,0.0,0.0001199220132548,298.6500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4866943359375,0.0,0.0,0.0001262836740352,298.85858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.48699951171875,0.0,0.0,9.327266161562876e-05,298.5497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4867553710937,0.0,0.0,0.0001262836740352,298.3415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.48687744140625,0.0,0.0,0.0005990347126498,286.72869873046875,294.1499938964844,298.8035888671875,296.3541259765625,299.31756591796875,299.8043518066406,288.3064270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012777590891346,3.834767881016887e-08,0.0012777206720784,-0.0990599989891052,0.0,0.0,0.0,-0.0238232221454381,60.0,19.55306625366211,0.0,-1.1131534449759785e-07,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718900,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4944763183594,0.0,0.0,0.0001198314057546,298.6499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.49444580078125,0.0,0.0,0.0001261882716789,298.8583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4947509765625,0.0,0.0,9.320219396613538e-05,298.5498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4945068359375,0.0,0.0,0.000126188257127,298.3417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.49462890625,0.0,0.0,0.0005985821480862,286.73699951171875,294.1499938964844,298.79736328125,296.359130859375,299.31170654296875,299.8005676269531,288.3133850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001276796683669,3.8234752253174526e-08,0.0012767584994435,-0.0987682864069938,0.0,0.0,0.0,-0.0237672571092844,60.0,19.54741859436035,0.0,-1.1114719455918021e-07,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718960,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.502197265625,0.0,0.0,0.0001196994853671,298.6497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5021667480469,0.0,0.0,0.0001260493445442,298.8580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5024719238281,0.0,0.0,9.309958113590255e-05,298.5499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.50225830078125,0.0,0.0,0.0001260493299923,298.3418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5023498535156,0.0,0.0,0.0005979231209494,286.7452697753906,294.1499938964844,298.7901306152344,296.36334228515625,299.3057861328125,299.7940673828125,288.3203430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012753843329846,3.8070311347837566e-08,0.0012753462651744,-0.0983434841036796,0.0,0.0,0.0,-0.0236857067793607,60.0,19.531530380249023,0.0,-1.1090258311696745e-07,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719020,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.51763916015625,0.0,0.0,0.0001194087963085,298.64923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5176086425781,0.0,0.0,0.0001257432450074,298.85748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5179138183594,0.0,0.0,9.287349530495705e-05,298.550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5177001953125,0.0,0.0,0.0001257432304555,298.3421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5177917480469,0.0,0.0,0.0005964711308479,286.76177978515625,294.1499938964844,298.7723693847656,296.36920166015625,299.2937927246094,299.7782897949219,288.3342590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012722911778837,3.770801271230084e-08,0.0012722534593194,-0.0974073410034179,0.0,0.0,0.0,-0.0235061235725879,60.0,19.49018096923828,0.0,-1.103645743683046e-07,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719080,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.51763916015625,0.0,0.0,0.0001194087963085,298.64923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5176086425781,0.0,0.0,0.0001257432450074,298.85748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5179138183594,0.0,0.0,9.287349530495705e-05,298.550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5177001953125,0.0,0.0,0.0001257432304555,298.3421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5177917480469,0.0,0.0,0.0005964711308479,286.76177978515625,294.1499938964844,298.7723693847656,296.36920166015625,299.2937927246094,299.7782897949219,288.3342590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012722911778837,3.770801271230084e-08,0.0012722534593194,-0.0974073410034179,0.0,0.0,0.0,-0.0235061235725879,60.0,19.49018096923828,0.0,-1.103645743683046e-07,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719140,298.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5330505371094,0.0,0.0,0.0001190701441373,298.6485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.53302001953125,0.0,0.0,0.0001253866212209,298.8568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5333251953125,0.0,0.0,9.261009836336598e-05,298.5501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5331115722656,0.0,0.0,0.000125386606669,298.34228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.533203125,0.0,0.0,0.0005947794998064,286.7782287597656,294.1499938964844,298.75,296.3713684082031,299.281494140625,299.7573547363281,288.34820556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012686836998909,3.728592545826359e-08,0.0012686464469879,-0.096316397190094,0.0,0.0,0.0,-0.0232968870550394,60.0,19.431297302246094,0.0,-1.0973943176395553e-07,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719200,298.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5330505371094,0.0,0.0,0.0001190701441373,298.6485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.53302001953125,0.0,0.0,0.0001253866212209,298.8568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5333251953125,0.0,0.0,9.261009836336598e-05,298.5501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5331115722656,0.0,0.0,0.000125386606669,298.34228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.533203125,0.0,0.0,0.0005947794998064,286.7782287597656,294.1499938964844,298.75,296.3713684082031,299.281494140625,299.7573547363281,288.34820556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012686836998909,3.728592545826359e-08,0.0012686464469879,-0.096316397190094,0.0,0.0,0.0,-0.0232968870550394,60.0,19.431297302246094,0.0,-1.0973943176395553e-07,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719260,298.6249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.54840087890625,0.0,0.0,0.0001186795852845,298.6476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.54840087890625,0.0,0.0,0.0001249753404408,298.856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5486755371094,0.0,0.0,9.230633440893143e-05,298.5502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5484619140625,0.0,0.0,0.0001249753404408,298.3424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5485534667969,0.0,0.0,0.0005928285536356,286.79461669921875,294.1499938964844,298.7201232910156,296.3678283691406,299.2688293457031,299.7308654785156,288.36212158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012645224342122,3.679915039356274e-08,0.0012644856469705,-0.0950578525662422,0.0,0.0,0.0,-0.0230555813759565,60.0,19.35473251342773,0.0,-1.090206822595974e-07,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719320,298.6249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.54840087890625,0.0,0.0,0.0001186795852845,298.6476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.54840087890625,0.0,0.0,0.0001249753404408,298.856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5486755371094,0.0,0.0,9.230633440893143e-05,298.5502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5484619140625,0.0,0.0,0.0001249753404408,298.3424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5485534667969,0.0,0.0,0.0005928285536356,286.79461669921875,294.1499938964844,298.7201232910156,296.3678283691406,299.2688293457031,299.7308654785156,288.36212158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012645224342122,3.679915039356274e-08,0.0012644856469705,-0.0950578525662422,0.0,0.0,0.0,-0.0230555813759565,60.0,19.35473251342773,0.0,-1.090206822595974e-07,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719380,298.62469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.563720703125,0.0,0.0,0.0001182313280878,298.6464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5636901855469,0.0,0.0,0.0001245033054146,298.85546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5639953613281,0.0,0.0,9.1957685071975e-05,298.5501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.56378173828125,0.0,0.0,0.0001245033054146,298.3424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5638732910156,0.0,0.0,0.0005905894213356,286.8109130859375,294.1499938964844,298.6805725097656,296.35711669921875,299.255615234375,299.69677734375,288.37603759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012597457971423,3.6240468404002974e-08,0.0012597095919772,-0.0936128497123718,0.0,0.0,0.0,-0.0227786228060722,60.0,19.25660514831543,0.0,-1.0819866957945125e-07,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719440,298.62469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.563720703125,0.0,0.0,0.0001182313280878,298.6464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5636901855469,0.0,0.0,0.0001245033054146,298.85546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5639953613281,0.0,0.0,9.1957685071975e-05,298.5501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.56378173828125,0.0,0.0,0.0001245033054146,298.3424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5638732910156,0.0,0.0,0.0005905894213356,286.8109130859375,294.1499938964844,298.6805725097656,296.35711669921875,299.255615234375,299.69677734375,288.37603759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012597457971423,3.6240468404002974e-08,0.0012597095919772,-0.0936128497123718,0.0,0.0,0.0,-0.0227786228060722,60.0,19.25660514831543,0.0,-1.0819866957945125e-07,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719500,298.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5713806152344,0.0,0.0,0.000118000076327,298.6458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.57135009765625,0.0,0.0,0.0001242597936652,298.8551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5716247558594,0.0,0.0,9.177783067571e-05,298.5501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5714416503906,0.0,0.0,0.0001242597791133,298.34246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.571533203125,0.0,0.0,0.0005894342903047,286.8190612792969,294.1499938964844,298.6573791503906,296.3492431640625,299.2489624023437,299.6787109375,288.38299560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012572824489325,3.5952254506810284e-08,0.0012572465930134,-0.0928671732544899,0.0,0.0,0.0,-0.0226357504725456,60.0,19.204910278320312,0.0,-1.0777581849197305e-07,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719560,298.6243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5789794921875,0.0,0.0,0.000117726442113,298.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5789489746094,0.0,0.0,0.0001239716366399,298.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5792236328125,0.0,0.0,9.15649943635799e-05,298.55010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5790405273437,0.0,0.0,0.0001239716220879,298.3424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5791320800781,0.0,0.0,0.0005880673998035,286.8271484375,294.1499938964844,298.63201904296875,296.3397521972656,299.24169921875,299.654541015625,288.3899230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012543624034151,3.5611208204500144e-08,0.0012543267803266,-0.0919846147298812,0.0,0.0,0.0,-0.0224666614085435,60.0,19.13542556762696,0.0,-1.072765272169818e-07,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719620,298.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5941772460937,0.0,0.0,0.0001171589974546,298.6431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5941467285156,0.0,0.0,0.0001233740913448,298.853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.59442138671875,0.0,0.0,9.112364932661876e-05,298.5499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5942077636719,0.0,0.0,0.0001233740767929,298.3422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5943298339844,0.0,0.0,0.0005852329195477,286.8432922363281,294.1499938964844,298.5751647949219,296.31622314453125,299.2268371582031,299.6035461425781,288.4038391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001248319982551,3.4903997914170766e-08,0.0012482850579544,-0.0901538357138633,0.0,0.0,0.0,-0.0221160948276519,60.0,18.98896789550781,0.0,-1.0624484758636757e-07,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719680,298.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5941772460937,0.0,0.0,0.0001171589974546,298.6431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5941467285156,0.0,0.0,0.0001233740913448,298.853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.59442138671875,0.0,0.0,9.112364932661876e-05,298.5499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5942077636719,0.0,0.0,0.0001233740767929,298.3422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5943298339844,0.0,0.0,0.0005852329195477,286.8432922363281,294.1499938964844,298.5751647949219,296.31622314453125,299.2268371582031,299.6035461425781,288.4038391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001248319982551,3.4903997914170766e-08,0.0012482850579544,-0.0901538357138633,0.0,0.0,0.0,-0.0221160948276519,60.0,18.98896789550781,0.0,-1.0624484758636757e-07,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719740,298.6235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6092529296875,0.0,0.0,0.0001165304565802,298.64111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6092529296875,0.0,0.0,0.0001227122120326,298.852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6094970703125,0.0,0.0,9.06347850104794e-05,298.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6093139648437,0.0,0.0,0.0001227121974807,298.3420104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6094055175781,0.0,0.0,0.0005820932565256,286.8593139648437,294.1499938964844,298.5107421875,296.2870178222656,299.2109069824219,299.5448303222656,288.417724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012416234239935,3.4120656522418364e-08,0.0012415893143042,-0.0881249457597732,0.0,0.0,0.0,-0.0217277705669403,60.0,18.81927490234375,0.0,-1.0510791526030516e-07,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719800,298.6235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6092529296875,0.0,0.0,0.0001165304565802,298.64111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6092529296875,0.0,0.0,0.0001227122120326,298.852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6094970703125,0.0,0.0,9.06347850104794e-05,298.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6093139648437,0.0,0.0,0.0001227121974807,298.3420104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6094055175781,0.0,0.0,0.0005820932565256,286.8593139648437,294.1499938964844,298.5107421875,296.2870178222656,299.2109069824219,299.5448303222656,288.417724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012416234239935,3.4120656522418364e-08,0.0012415893143042,-0.0881249457597732,0.0,0.0,0.0,-0.0217277705669403,60.0,18.81927490234375,0.0,-1.0510791526030516e-07,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
