time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17719860,298.6229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.624267578125,0.0,0.0,0.0001158325831056,298.63873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6242370605469,0.0,0.0,0.0001219773112097,298.8516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.62451171875,0.0,0.0,9.009199857246132e-05,298.54931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.62432861328125,0.0,0.0,0.0001219773039338,298.3416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6244201660156,0.0,0.0,0.0005786072579212,286.8752136230469,294.1499938964844,298.4393615722656,296.25262451171875,299.1938171386719,299.47918701171875,288.4315795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012341882102191,3.3250913133997535e-08,0.0012341549154371,-0.0858710259199142,0.0,0.0,0.0,-0.0212966166436672,60.0,18.62719917297364,0.0,-1.0385274151758497e-07,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719920,298.6229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.624267578125,0.0,0.0,0.0001158325831056,298.63873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6242370605469,0.0,0.0,0.0001219773112097,298.8516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.62451171875,0.0,0.0,9.009199857246132e-05,298.54931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.62432861328125,0.0,0.0,0.0001219773039338,298.3416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6244201660156,0.0,0.0,0.0005786072579212,286.8752136230469,294.1499938964844,298.4393615722656,296.25262451171875,299.1938171386719,299.47918701171875,288.4315795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012341882102191,3.3250913133997535e-08,0.0012341549154371,-0.0858710259199142,0.0,0.0,0.0,-0.0212966166436672,60.0,18.62719917297364,0.0,-1.0385274151758497e-07,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719980,298.62225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.63916015625,0.0,0.0,0.0001150218813563,298.6361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.63916015625,0.0,0.0,0.000121123601275,298.8505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.639404296875,0.0,0.0,8.946144953370094e-05,298.54888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.63922119140625,0.0,0.0,0.000121123593999,298.3412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6393127441406,0.0,0.0,0.0005745576345361,286.8909912109375,294.1499938964844,298.3617858886719,296.21356201171875,299.17547607421875,299.40728759765625,288.4454040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012255501933395,3.224056754902449e-08,0.0012255179462954,-0.0832511410117149,0.0,0.0,0.0,-0.0207957550883293,60.0,18.40990257263184,0.0,-1.0240409409334461e-07,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720040,298.62225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.63916015625,0.0,0.0,0.0001150218813563,298.6361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.63916015625,0.0,0.0,0.000121123601275,298.8505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.639404296875,0.0,0.0,8.946144953370094e-05,298.54888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.63922119140625,0.0,0.0,0.000121123593999,298.3412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6393127441406,0.0,0.0,0.0005745576345361,286.8909912109375,294.1499938964844,298.3617858886719,296.21356201171875,299.17547607421875,299.40728759765625,288.4454040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012255501933395,3.224056754902449e-08,0.0012255179462954,-0.0832511410117149,0.0,0.0,0.0,-0.0207957550883293,60.0,18.40990257263184,0.0,-1.0240409409334461e-07,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720100,298.6219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6465759277344,0.0,0.0,0.0001145781061495,298.6347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.64654541015625,0.0,0.0,0.0001206562810693,298.8499450683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.64678955078125,0.0,0.0,8.911629265639931e-05,298.54864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6466064453125,0.0,0.0,0.0001206562737934,298.34100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6466979980469,0.0,0.0,0.0005723409121856,286.8988037109375,294.1499938964844,298.32086181640625,296.1924133300781,299.1658630371094,299.3696594238281,288.4523010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208309490233,3.1687523716072974e-08,0.0012207991676405,-0.0818163454532623,0.0,0.0,0.0,-0.0205216389149427,60.0,18.29086685180664,0.0,-1.0161542718378769e-07,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720160,298.6215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6539001464844,0.0,0.0,0.0001140461172326,298.63330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6539001464844,0.0,0.0,0.0001200960759888,298.84930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6541442871094,0.0,0.0,8.870252349879593e-05,298.54840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6539611816406,0.0,0.0,0.0001200960687128,298.3407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.654052734375,0.0,0.0,0.0005696834996342,286.9065856933594,294.1499938964844,298.2786560058594,296.1703186035156,299.1559143066406,299.3306579589844,288.4591979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012151644332334,3.1024548263758334e-08,0.0012151333503425,-0.0800957083702087,0.0,0.0,0.0,-0.0201929900795221,60.0,18.161190032958984,0.0,-1.0067400779689708e-07,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720220,298.6207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6684265136719,0.0,0.0,0.0001126442366512,298.6302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6683959960937,0.0,0.0,0.0001186198278446,298.8480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6686706542969,0.0,0.0,8.761217759456486e-05,298.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6684875488281,0.0,0.0,0.0001186198205687,298.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6685791015625,0.0,0.0,0.000562680826988,286.92193603515625,294.1499938964844,298.1907043457031,296.1233825683594,299.13494873046875,299.2489929199219,288.47296142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012002274161204,2.9277513746706063e-08,0.0012001981958746,-0.0755582973361015,0.0,0.0,0.0,-0.0193269252777099,60.0,17.8607234954834,0.0,-9.821419411082388e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720280,298.6207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6684265136719,0.0,0.0,0.0001126442366512,298.6302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6683959960937,0.0,0.0,0.0001186198278446,298.8480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6686706542969,0.0,0.0,8.761217759456486e-05,298.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6684875488281,0.0,0.0,0.0001186198205687,298.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6685791015625,0.0,0.0,0.000562680826988,286.92193603515625,294.1499938964844,298.1907043457031,296.1233825683594,299.13494873046875,299.2489929199219,288.47296142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012002274161204,2.9277513746706063e-08,0.0012001981958746,-0.0755582973361015,0.0,0.0,0.0,-0.0193269252777099,60.0,17.8607234954834,0.0,-9.821419411082388e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720340,298.6199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.68280029296875,0.0,0.0,0.0001109862860175,298.6271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6827697753906,0.0,0.0,0.0001168739181593,298.8467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6830444335937,0.0,0.0,8.632265235064551e-05,298.5470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.682861328125,0.0,0.0,0.0001168739108834,298.3397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6829528808594,0.0,0.0,0.0005543990409933,286.9371032714844,294.1499938964844,298.0985717773437,296.0732421875,299.1132507324219,299.1651611328125,288.4866638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011825603432953,2.7211402908733362e-08,0.00118253310211,-0.0701863169670105,0.0,0.0,0.0,-0.0183026771992445,60.0,17.527446746826172,0.0,-9.534432621194357e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720400,298.6199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.68280029296875,0.0,0.0,0.0001109862860175,298.6271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6827697753906,0.0,0.0,0.0001168739181593,298.8467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6830444335937,0.0,0.0,8.632265235064551e-05,298.5470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.682861328125,0.0,0.0,0.0001168739108834,298.3397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6829528808594,0.0,0.0,0.0005543990409933,286.9371032714844,294.1499938964844,298.0985717773437,296.0732421875,299.1132507324219,299.1651611328125,288.4866638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011825603432953,2.7211402908733362e-08,0.00118253310211,-0.0701863169670105,0.0,0.0,0.0,-0.0183026771992445,60.0,17.527446746826172,0.0,-9.534432621194357e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720460,298.6190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.69677734375,0.0,0.0,0.0001089567012968,298.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6967468261719,0.0,0.0,0.0001147366710938,298.845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6969909667969,0.0,0.0,8.474408969050273e-05,298.5462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.69683837890625,0.0,0.0,0.0001147366710938,298.33935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6968994140625,0.0,0.0,0.000544260838069,286.95184326171875,294.1499938964844,298.0030212402344,296.0204772949219,299.0899353027344,299.07891845703125,288.5002746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011609382927417,2.4682263344288926e-08,0.0011609136126935,-0.0636023730039596,0.0,0.0,0.0,-0.0170489083975553,60.0,17.138370513916016,0.0,-9.188912031277141e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720520,298.6190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.69677734375,0.0,0.0,0.0001089567012968,298.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6967468261719,0.0,0.0,0.0001147366710938,298.845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6969909667969,0.0,0.0,8.474408969050273e-05,298.5462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.69683837890625,0.0,0.0,0.0001147366710938,298.33935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6968994140625,0.0,0.0,0.000544260838069,286.95184326171875,294.1499938964844,298.0030212402344,296.0204772949219,299.0899353027344,299.07891845703125,288.5002746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011609382927417,2.4682263344288926e-08,0.0011609136126935,-0.0636023730039596,0.0,0.0,0.0,-0.0170489083975553,60.0,17.138370513916016,0.0,-9.188912031277141e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720580,298.6181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.71051025390625,0.0,0.0,0.0001068493074853,298.6205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7104797363281,0.0,0.0,0.0001125174821936,298.8436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7107238769531,0.0,0.0,8.310500561492518e-05,298.54541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7105712890625,0.0,0.0,0.0001125174749176,298.33892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.71063232421875,0.0,0.0,0.0005337339825928,286.96630859375,294.1499938964844,297.9046936035156,295.9655456542969,299.0657653808594,298.9919128417969,288.5138244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011384809622541,2.2056230619682538e-08,0.0011384589597582,-0.0567576326429843,0.0,0.0,0.0,-0.0157470703125,60.0,16.730154037475586,0.0,-8.836892106955929e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720640,298.6181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.71051025390625,0.0,0.0,0.0001068493074853,298.6205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7104797363281,0.0,0.0,0.0001125174821936,298.8436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7107238769531,0.0,0.0,8.310500561492518e-05,298.54541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7105712890625,0.0,0.0,0.0001125174749176,298.33892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.71063232421875,0.0,0.0,0.0005337339825928,286.96630859375,294.1499938964844,297.9046936035156,295.9655456542969,299.0657653808594,298.9919128417969,288.5138244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011384809622541,2.2056230619682538e-08,0.0011384589597582,-0.0567576326429843,0.0,0.0,0.0,-0.0157470703125,60.0,16.730154037475586,0.0,-8.836892106955929e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720700,298.6176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173767089844,0.0,0.0,0.0001057616391335,298.6189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.71734619140625,0.0,0.0,0.0001113721154979,298.843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.71759033203125,0.0,0.0,8.22590445750393e-05,298.5449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7174072265625,0.0,0.0,0.0001113721082219,298.3387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7174987792969,0.0,0.0,0.0005283008795231,286.9735107421875,294.1499938964844,297.8547058105469,295.9374084472656,299.0535888671875,298.9485778808594,288.5205993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011268871603533,2.0700912983784292e-08,0.001126866438426,-0.0532218851149082,0.0,0.0,0.0,-0.0150751657783985,60.0,16.523500442504883,0.0,-8.657898575847869e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720760,298.6171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.72418212890625,0.0,0.0,0.0001046987381414,298.61724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7241516113281,0.0,0.0,0.0001102528258343,298.8419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7243957519531,0.0,0.0,8.143234299495816e-05,298.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7242126464844,0.0,0.0,0.0001102528258343,298.3385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.72430419921875,0.0,0.0,0.0005229914677329,286.9806823730469,294.1499938964844,297.80426025390625,295.9089660644531,299.041259765625,298.90509033203125,288.52734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011155613465234,1.937647553518218e-08,0.00111554202158,-0.0497648008167743,0.0,0.0,0.0,-0.0144185880199074,60.0,16.312747955322266,0.0,-8.484748548198695e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720820,298.6161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.737548828125,0.0,0.0,0.0001027604012051,298.6138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7375183105469,0.0,0.0,0.0001082116723409,298.8388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7377624511719,0.0,0.0,7.992475002538413e-05,298.5434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7375793457031,0.0,0.0,0.000108211665065,298.3381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7376708984375,0.0,0.0,0.0005133090890012,286.9947204589844,294.1499938964844,297.7024841308594,295.8512878417969,299.0155639648437,298.81817626953125,288.5408020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010949068237096,1.6961257287562148e-08,0.0010948899434879,-0.0434560999274253,0.0,0.0,0.0,-0.0132212620228528,60.0,15.898514747619627,0.0,-8.173493171170777e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720880,298.6161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.737548828125,0.0,0.0,0.0001027604012051,298.6138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7375183105469,0.0,0.0,0.0001082116723409,298.8388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7377624511719,0.0,0.0,7.992475002538413e-05,298.5434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7375793457031,0.0,0.0,0.000108211665065,298.3381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7376708984375,0.0,0.0,0.0005133090890012,286.9947204589844,294.1499938964844,297.7024841308594,295.8512878417969,299.0155639648437,298.81817626953125,288.5408020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010949068237096,1.6961257287562148e-08,0.0010948899434879,-0.0434560999274253,0.0,0.0,0.0,-0.0132212620228528,60.0,15.898514747619627,0.0,-8.173493171170777e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720940,298.614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7506408691406,0.0,0.0,0.0001011577769531,298.6104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7506103515625,0.0,0.0,0.0001065240285242,298.8349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7508544921875,0.0,0.0,7.867826207075268e-05,298.5422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7507019042969,0.0,0.0,0.0001065240212483,298.3376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7507629394531,0.0,0.0,0.0005053036729805,287.0085144042969,294.1499938964844,297.6000061035156,295.7929992675781,298.98858642578125,298.7320861816406,288.5541076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001077831024304,1.496438528647559e-08,0.0010778160067275,-0.0382362604141235,0.0,0.0,0.0,-0.012231333181262,60.0,15.515740394592283,0.0,-7.920537115069237e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721000,298.614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7506408691406,0.0,0.0,0.0001011577769531,298.6104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7506103515625,0.0,0.0,0.0001065240285242,298.8349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7508544921875,0.0,0.0,7.867826207075268e-05,298.5422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7507019042969,0.0,0.0,0.0001065240212483,298.3376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7507629394531,0.0,0.0,0.0005053036729805,287.0085144042969,294.1499938964844,297.6000061035156,295.7929992675781,298.98858642578125,298.7320861816406,288.5541076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001077831024304,1.496438528647559e-08,0.0010778160067275,-0.0382362604141235,0.0,0.0,0.0,-0.012231333181262,60.0,15.515740394592283,0.0,-7.920537115069237e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721060,298.6137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7635803222656,0.0,0.0,9.981117182178424e-05,298.6070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7635498046875,0.0,0.0,0.000105105988041,298.830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7637939453125,0.0,0.0,7.76309025241062e-05,298.541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7636108398437,0.0,0.0,0.000105105980765,298.3370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7637023925781,0.0,0.0,0.00049857707927,287.0220947265625,294.1499938964844,297.4975280761719,295.73468017578125,298.9604797363281,298.6465759277344,288.5672912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010634845821186,1.3286545197388476e-08,0.001063471310772,-0.0338479727506637,0.0,0.0,0.0,-0.0113995671272277,60.0,15.16457748413086,0.0,-7.711064853310745e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721120,298.6137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7635803222656,0.0,0.0,9.981117182178424e-05,298.6070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7635498046875,0.0,0.0,0.000105105988041,298.830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7637939453125,0.0,0.0,7.76309025241062e-05,298.541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7636108398437,0.0,0.0,0.000105105980765,298.3370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7637023925781,0.0,0.0,0.00049857707927,287.0220947265625,294.1499938964844,297.4975280761719,295.73468017578125,298.9604797363281,298.6465759277344,288.5672912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010634845821186,1.3286545197388476e-08,0.001063471310772,-0.0338479727506637,0.0,0.0,0.0,-0.0113995671272277,60.0,15.16457748413086,0.0,-7.711064853310745e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721180,298.6124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7763977050781,0.0,0.0,9.876109106699003e-05,298.603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7763671875,0.0,0.0,0.0001040002025547,298.8265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.776611328125,0.0,0.0,7.68141690059565e-05,298.5396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.77642822265625,0.0,0.0,0.0001040001952787,298.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7765197753906,0.0,0.0,0.0004933317541144,287.0355224609375,294.1499938964844,297.3957214355469,295.6768493652344,298.93133544921875,298.56121826171875,288.5804138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522940428927,1.1978189107253456e-08,0.0010522820521146,-0.030424702912569,0.0,0.0,0.0,-0.0107509512454271,60.0,14.846698760986328,0.0,-7.549667202511048e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721240,298.6124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7763977050781,0.0,0.0,9.876109106699003e-05,298.603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7763671875,0.0,0.0,0.0001040002025547,298.8265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.776611328125,0.0,0.0,7.68141690059565e-05,298.5396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.77642822265625,0.0,0.0,0.0001040001952787,298.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7765197753906,0.0,0.0,0.0004933317541144,287.0355224609375,294.1499938964844,297.3957214355469,295.6768493652344,298.93133544921875,298.56121826171875,288.5804138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522940428927,1.1978189107253456e-08,0.0010522820521146,-0.030424702912569,0.0,0.0,0.0,-0.0107509512454271,60.0,14.846698760986328,0.0,-7.549667202511048e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721300,298.6117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.78277587890625,0.0,0.0,9.832747309701516e-05,298.60211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7827453613281,0.0,0.0,0.0001035435780067,298.824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7829895019531,0.0,0.0,7.647691381862387e-05,298.5389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7828063964844,0.0,0.0,0.0001035435780067,298.3360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.78289794921875,0.0,0.0,0.0004911657306365,287.042236328125,294.1499938964844,297.3453063964844,295.64825439453125,298.9163818359375,298.51837158203125,288.5869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010476738680154,1.1437926161761425e-08,0.0010476624593138,-0.0290108080953359,0.0,0.0,0.0,-0.010483119636774,60.0,14.699567794799805,0.0,-7.48351780543999e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721360,298.6110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.78912353515625,0.0,0.0,9.796586527954788e-05,298.6004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.78912353515625,0.0,0.0,0.000103162790765,298.82232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7893371582031,0.0,0.0,7.619566167704761e-05,298.5381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7891845703125,0.0,0.0,0.000103162783489,298.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.78924560546875,0.0,0.0,0.0004893594305031,287.04888916015625,294.1499938964844,297.2953186035156,295.6199951171875,298.9012145996094,298.4755859375,288.5933837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438181925565,1.0987379006621724e-08,0.0010438072495162,-0.0278315786272287,0.0,0.0,0.0,-0.0102597512304782,60.0,14.559986114501951,0.0,-7.42857650948281e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721420,298.6095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8017883300781,0.0,0.0,9.744107956066728e-05,298.5972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8017883300781,0.0,0.0,0.0001026101672323,298.8182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.802001953125,0.0,0.0,7.578749500680715e-05,298.53662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8018493652344,0.0,0.0,0.0001026101599563,298.3348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8019104003906,0.0,0.0,0.00048673801939,287.0621643066406,294.1499938964844,297.1969909667969,295.56475830078125,298.8698425292969,298.3900146484375,288.6062316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382246691733,1.033353047574792e-08,0.0010382143082097,-0.0261200331151485,0.0,0.0,0.0,-0.0099356016144156,60.0,14.31455421447754,0.0,-7.349202491013784e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721480,298.6095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8017883300781,0.0,0.0,9.744107956066728e-05,298.5972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8017883300781,0.0,0.0,0.0001026101672323,298.8182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.802001953125,0.0,0.0,7.578749500680715e-05,298.53662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8018493652344,0.0,0.0,0.0001026101599563,298.3348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8019104003906,0.0,0.0,0.00048673801939,287.0621643066406,294.1499938964844,297.1969909667969,295.56475830078125,298.8698425292969,298.3900146484375,288.6062316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382246691733,1.033353047574792e-08,0.0010382143082097,-0.0261200331151485,0.0,0.0,0.0,-0.0099356016144156,60.0,14.31455421447754,0.0,-7.349202491013784e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721540,298.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8144226074219,0.0,0.0,9.703268005978316e-05,298.5942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8143920898437,0.0,0.0,0.0001021800999296,298.81414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8146057128906,0.0,0.0,7.546985580120236e-05,298.5350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.814453125,0.0,0.0,0.0001021800999296,298.33404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.81451416015625,0.0,0.0,0.0004846980154979,287.0753479003906,294.1499938964844,297.1014099121094,295.5115966796875,298.8374328613281,298.3045959472656,288.6189270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010338735301047,9.824700164529077e-09,0.0010338636348024,-0.0247879363596439,0.0,0.0,0.0,-0.0096833538264036,60.0,14.094592094421388,0.0,-7.287727754601292e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721600,298.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8144226074219,0.0,0.0,9.703268005978316e-05,298.5942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8143920898437,0.0,0.0,0.0001021800999296,298.81414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8146057128906,0.0,0.0,7.546985580120236e-05,298.5350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.814453125,0.0,0.0,0.0001021800999296,298.33404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.81451416015625,0.0,0.0,0.0004846980154979,287.0753479003906,294.1499938964844,297.1014099121094,295.5115966796875,298.8374328613281,298.3045959472656,288.6189270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010338735301047,9.824700164529077e-09,0.0010338636348024,-0.0247879363596439,0.0,0.0,0.0,-0.0096833538264036,60.0,14.094592094421388,0.0,-7.287727754601292e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721660,298.6064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8269958496094,0.0,0.0,9.67275773291476e-05,298.5912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.82696533203125,0.0,0.0,0.0001018588154693,298.8102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8271789550781,0.0,0.0,7.523255771957338e-05,298.5332946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8270263671875,0.0,0.0,0.0001018588081933,298.33319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8271179199219,0.0,0.0,0.0004831739643123,287.0885009765625,294.1499938964844,297.0093078613281,295.46112060546875,298.8040466308594,298.22003173828125,288.6315002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010306218173354,9.444566018146361e-09,0.0010306123876944,-0.0237926766276359,0.0,0.0,0.0,-0.0094949007034301,60.0,13.89621353149414,0.0,-7.241969512961077e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721720,298.6064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8269958496094,0.0,0.0,9.67275773291476e-05,298.5912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.82696533203125,0.0,0.0,0.0001018588154693,298.8102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8271789550781,0.0,0.0,7.523255771957338e-05,298.5332946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8270263671875,0.0,0.0,0.0001018588081933,298.33319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8271179199219,0.0,0.0,0.0004831739643123,287.0885009765625,294.1499938964844,297.0093078613281,295.46112060546875,298.8040466308594,298.22003173828125,288.6315002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010306218173354,9.444566018146361e-09,0.0010306123876944,-0.0237926766276359,0.0,0.0,0.0,-0.0094949007034301,60.0,13.89621353149414,0.0,-7.241969512961077e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721780,298.6048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.83953857421875,0.0,0.0,9.649376443121582e-05,298.5884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8395080566406,0.0,0.0,0.0001016125970636,298.8063659667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8397216796875,0.0,0.0,7.505070243496448e-05,298.53155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8395690917969,0.0,0.0,0.0001016125897876,298.332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.83966064453125,0.0,0.0,0.000482006027596,287.10162353515625,294.1499938964844,296.9213562011719,295.4138488769531,298.7697448730469,298.1367492675781,288.6439208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281300637871,9.153252378268917e-09,0.001028120983392,-0.0230299178510904,0.0,0.0,0.0,-0.0093504823744297,60.0,13.716486930847168,0.0,-7.20700086276338e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721840,298.6048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.83953857421875,0.0,0.0,9.649376443121582e-05,298.5884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8395080566406,0.0,0.0,0.0001016125970636,298.8063659667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8397216796875,0.0,0.0,7.505070243496448e-05,298.53155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8395690917969,0.0,0.0,0.0001016125897876,298.332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.83966064453125,0.0,0.0,0.000482006027596,287.10162353515625,294.1499938964844,296.9213562011719,295.4138488769531,298.7697448730469,298.1367492675781,288.6439208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281300637871,9.153252378268917e-09,0.001028120983392,-0.0230299178510904,0.0,0.0,0.0,-0.0093504823744297,60.0,13.716486930847168,0.0,-7.20700086276338e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721900,298.6040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8458251953125,0.0,0.0,9.638506162445992e-05,298.58709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8457946777344,0.0,0.0,0.0001014981244225,298.8044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.84600830078125,0.0,0.0,7.496614853153005e-05,298.5306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8458557128906,0.0,0.0,0.0001014981171465,298.3318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8459167480469,0.0,0.0,0.0004814630083274,287.108154296875,294.1499938964844,296.879150390625,295.3916015625,298.75250244140625,298.09521484375,288.6501159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269718477502,9.017815827405684e-09,0.0010269628837704,-0.022675285115838,0.0,0.0,0.0,-0.0092833405360579,60.0,13.628900527954102,0.0,-7.190772066678619e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721960,298.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8520812988281,0.0,0.0,9.630708518670872e-05,298.5857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.85205078125,0.0,0.0,0.0001014160079648,298.8025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8522644042969,0.0,0.0,7.490550342481583e-05,298.52978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.85211181640625,0.0,0.0,0.0001014160079648,298.33135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8522033691406,0.0,0.0,0.0004810735117644,287.1147155761719,294.1499938964844,296.8382263183594,295.370361328125,298.7349853515625,298.0542907714844,288.6562805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010261414572596,8.920662430966786e-09,0.0010261326096951,-0.0224208887666463,0.0,0.0,0.0,-0.0092351799830794,60.0,13.548352241516112,0.0,-7.179141903179699e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722020,298.6015014648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8645935058594,0.0,0.0,9.618779586162418e-05,298.5833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8645935058594,0.0,0.0,0.0001012903958326,298.7989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8647766113281,0.0,0.0,7.481272041331977e-05,298.5279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8646240234375,0.0,0.0,0.0001012903958326,298.3304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8647155761719,0.0,0.0,0.0004804776399396,287.1277770996094,294.1499938964844,296.7606201171875,295.33123779296875,298.6993408203125,297.9750061035156,288.66845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248689213767,8.772042647819944e-09,0.0010248600738123,-0.0220317207276821,0.0,0.0,0.0,-0.0091614946722984,60.0,13.40215301513672,0.0,-7.161368387187397e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722080,298.6015014648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8645935058594,0.0,0.0,9.618779586162418e-05,298.5833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8645935058594,0.0,0.0,0.0001012903958326,298.7989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8647766113281,0.0,0.0,7.481272041331977e-05,298.5279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8646240234375,0.0,0.0,0.0001012903958326,298.3304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8647155761719,0.0,0.0,0.0004804776399396,287.1277770996094,294.1499938964844,296.7606201171875,295.33123779296875,298.6993408203125,297.9750061035156,288.66845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248689213767,8.772042647819944e-09,0.0010248600738123,-0.0220317207276821,0.0,0.0,0.0,-0.0091614946722984,60.0,13.40215301513672,0.0,-7.161368387187397e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722140,298.5998229980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8771057128906,0.0,0.0,9.610863344278188e-05,298.5811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8771057128906,0.0,0.0,0.0001012070279102,298.7955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8772888183594,0.0,0.0,7.475115125998855e-05,298.5261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.87713623046875,0.0,0.0,0.0001012070279102,298.3295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8772277832031,0.0,0.0,0.0004800822061952,287.1408386230469,294.1499938964844,296.68927001953125,295.2969970703125,298.6630554199219,297.8991394042969,288.6804504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240253759548,8.673408657955406e-09,0.0010240167612209,-0.0217734389007091,0.0,0.0,0.0,-0.0091125974431633,60.0,13.273075103759766,0.0,-7.149585457000286e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
