time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17722200,298.5998229980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8771057128906,0.0,0.0,9.610863344278188e-05,298.5811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8771057128906,0.0,0.0,0.0001012070279102,298.7955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8772888183594,0.0,0.0,7.475115125998855e-05,298.5261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.87713623046875,0.0,0.0,0.0001012070279102,298.3295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8772277832031,0.0,0.0,0.0004800822061952,287.1408386230469,294.1499938964844,296.68927001953125,295.2969970703125,298.6630554199219,297.8991394042969,288.6804504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240253759548,8.673408657955406e-09,0.0010240167612209,-0.0217734389007091,0.0,0.0,0.0,-0.0091125974431633,60.0,13.273075103759766,0.0,-7.149585457000286e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722260,298.59814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8896179199219,0.0,0.0,9.606069943401964e-05,298.5791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8896179199219,0.0,0.0,0.0001011565618682,298.79217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8898010253906,0.0,0.0,7.471386925317347e-05,298.5243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8896484375,0.0,0.0,0.0001011565545923,298.32867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8897399902344,0.0,0.0,0.0004798427980858,287.15386962890625,294.1499938964844,296.62481689453125,295.2682800292969,298.6263732910156,297.826904296875,288.6923217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235145455226,8.613694646442127e-09,0.0010235059307888,-0.021617067977786,0.0,0.0,0.0,-0.009082993492484,60.0,13.159028053283691,0.0,-7.142456581732405e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722320,298.59814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8896179199219,0.0,0.0,9.606069943401964e-05,298.5791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8896179199219,0.0,0.0,0.0001011565618682,298.79217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8898010253906,0.0,0.0,7.471386925317347e-05,298.5243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8896484375,0.0,0.0,0.0001011565545923,298.32867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8897399902344,0.0,0.0,0.0004798427980858,287.15386962890625,294.1499938964844,296.62481689453125,295.2682800292969,298.6263732910156,297.826904296875,288.6923217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235145455226,8.613694646442127e-09,0.0010235059307888,-0.021617067977786,0.0,0.0,0.0,-0.009082993492484,60.0,13.159028053283691,0.0,-7.142456581732405e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722380,298.59649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9021301269531,0.0,0.0,9.603909711586311e-05,298.5773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.902099609375,0.0,0.0,0.0001011338099488,298.7890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9023132324219,0.0,0.0,7.469706906704232e-05,298.5225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.90216064453125,0.0,0.0,0.0001011338026728,298.3277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9022521972656,0.0,0.0,0.0004797348810825,287.1668701171875,294.1499938964844,296.5679626464844,295.2455749511719,298.58935546875,297.75897216796875,288.7040710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023284276016,8.586777511254695e-09,0.0010232756612822,-0.0215465798974037,0.0,0.0,0.0,-0.0090696485713124,60.0,13.059844017028809,0.0,-7.139244218024032e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722440,298.59649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9021301269531,0.0,0.0,9.603909711586311e-05,298.5773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.902099609375,0.0,0.0,0.0001011338099488,298.7890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9023132324219,0.0,0.0,7.469706906704232e-05,298.5225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.90216064453125,0.0,0.0,0.0001011338026728,298.3277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9022521972656,0.0,0.0,0.0004797348810825,287.1668701171875,294.1499938964844,296.5679626464844,295.2455749511719,298.58935546875,297.75897216796875,288.7040710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023284276016,8.586777511254695e-09,0.0010232756612822,-0.0215465798974037,0.0,0.0,0.0,-0.0090696485713124,60.0,13.059844017028809,0.0,-7.139244218024032e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722500,298.5956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.90838623046875,0.0,0.0,9.603481885278596e-05,298.576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9083557128906,0.0,0.0,0.000101129306131,298.7874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9085693359375,0.0,0.0,7.469374395441264e-05,298.5216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9084167480469,0.0,0.0,0.000101129298855,298.327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9084777832031,0.0,0.0,0.0004797135188709,287.17340087890625,294.1499938964844,296.5426330566406,295.2366943359375,298.57080078125,297.72564697265625,288.7098999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232402710244,8.581451105271753e-09,0.0010232316562905,-0.0215326324105262,0.0,0.0,0.0,-0.0090670166537165,60.0,13.0134859085083,0.0,-7.138608282275527e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722560,298.5948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9146423339844,0.0,0.0,9.60370889515616e-05,298.5756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.91461181640625,0.0,0.0,0.0001011316926451,298.7859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9148254394531,0.0,0.0,7.469550473615527e-05,298.520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9146728515625,0.0,0.0,0.0001011316926451,298.32696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.91473388671875,0.0,0.0,0.0004797248693648,287.1799011230469,294.1499938964844,296.5194396972656,295.22955322265625,298.5521850585937,297.6944580078125,288.7156982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232642525807,8.584279953538498e-09,0.0010232556378468,-0.0215400401502847,0.0,0.0,0.0,-0.0090684173628687,60.0,12.973477363586426,0.0,-7.138945790075013e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722620,298.59326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9271545410156,0.0,0.0,9.604863589629532e-05,298.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9271240234375,0.0,0.0,0.0001011438507703,298.7831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9273376464844,0.0,0.0,7.470448326785117e-05,298.51904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9271850585937,0.0,0.0,0.0001011438434943,298.326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.92724609375,0.0,0.0,0.000479782524053,287.1929016113281,294.1499938964844,296.4798889160156,295.220703125,298.5149841308594,297.6363525390625,288.7272033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233854409307,8.598660450331863e-09,0.0010233768261969,-0.0215776991099119,0.0,0.0,0.0,-0.0090755382552742,60.0,12.904083251953123,0.0,-7.14066246132461e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722680,298.59326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9271545410156,0.0,0.0,9.604863589629532e-05,298.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9271240234375,0.0,0.0,0.0001011438507703,298.7831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9273376464844,0.0,0.0,7.470448326785117e-05,298.51904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9271850585937,0.0,0.0,0.0001011438434943,298.326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.92724609375,0.0,0.0,0.000479782524053,287.1929016113281,294.1499938964844,296.4798889160156,295.220703125,298.5149841308594,297.6363525390625,288.7272033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233854409307,8.598660450331863e-09,0.0010233768261969,-0.0215776991099119,0.0,0.0,0.0,-0.0090755382552742,60.0,12.904083251953123,0.0,-7.14066246132461e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722740,298.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9396667480469,0.0,0.0,9.606801177142188e-05,298.572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.93963623046875,0.0,0.0,0.0001011642525554,298.7806091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9398498535156,0.0,0.0,7.471955905202776e-05,298.5173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.939697265625,0.0,0.0,0.0001011642525554,298.3254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.93975830078125,0.0,0.0,0.0004798793233931,287.2059020996094,294.1499938964844,296.45001220703125,295.2196350097656,298.4779357910156,297.5868530273437,288.73858642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235923109576,8.622804692492991e-09,0.0010235836962237,-0.0216409247368574,0.0,0.0,0.0,-0.0090875094756484,60.0,12.8546724319458,0.0,-7.143543712118118e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722800,298.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9396667480469,0.0,0.0,9.606801177142188e-05,298.572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.93963623046875,0.0,0.0,0.0001011642525554,298.7806091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9398498535156,0.0,0.0,7.471955905202776e-05,298.5173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.939697265625,0.0,0.0,0.0001011642525554,298.3254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.93975830078125,0.0,0.0,0.0004798793233931,287.2059020996094,294.1499938964844,296.45001220703125,295.2196350097656,298.4779357910156,297.5868530273437,288.73858642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235923109576,8.622804692492991e-09,0.0010235836962237,-0.0216409247368574,0.0,0.0,0.0,-0.0090875094756484,60.0,12.8546724319458,0.0,-7.143543712118118e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722860,298.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9521789550781,0.0,0.0,9.609375410946086e-05,298.572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9521484375,0.0,0.0,0.0001011913627735,298.7782897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9523620605469,0.0,0.0,7.4739582487382e-05,298.51580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.95220947265625,0.0,0.0,0.0001011913627735,298.3247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9522705078125,0.0,0.0,0.000480007904116,287.2189025878906,294.1499938964844,296.4277648925781,295.2248229980469,298.441162109375,297.5443725585937,288.7497863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238665854558,8.654878591585202e-09,0.001023857970722,-0.0217249132692813,0.0,0.0,0.0,-0.0091034099459648,60.0,12.819235801696776,0.0,-7.147372826921129e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722920,298.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9521789550781,0.0,0.0,9.609375410946086e-05,298.572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9521484375,0.0,0.0,0.0001011913627735,298.7782897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9523620605469,0.0,0.0,7.4739582487382e-05,298.51580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.95220947265625,0.0,0.0,0.0001011913627735,298.3247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9522705078125,0.0,0.0,0.000480007904116,287.2189025878906,294.1499938964844,296.4277648925781,295.2248229980469,298.441162109375,297.5443725585937,288.7497863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238665854558,8.654878591585202e-09,0.001023857970722,-0.0217249132692813,0.0,0.0,0.0,-0.0091034099459648,60.0,12.819235801696776,0.0,-7.147372826921129e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722980,298.5888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9646911621094,0.0,0.0,9.613470319891348e-05,298.5711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9646911621094,0.0,0.0,0.0001012344800983,298.776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9648742675781,0.0,0.0,7.477142935385928e-05,298.5142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9647216796875,0.0,0.0,0.0001012344800983,298.32421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9648132324219,0.0,0.0,0.0004802124458365,287.2319030761719,294.1499938964844,296.410400390625,295.2341613769531,298.4046936035156,297.507568359375,288.76092529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024302560836,8.705894671834358e-09,0.0010242939461022,-0.0218585077673196,0.0,0.0,0.0,-0.0091286990791559,60.0,12.795354843139648,0.0,-7.153465020337535e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723040,298.5888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9646911621094,0.0,0.0,9.613470319891348e-05,298.5711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9646911621094,0.0,0.0,0.0001012344800983,298.776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9648742675781,0.0,0.0,7.477142935385928e-05,298.5142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9647216796875,0.0,0.0,0.0001012344800983,298.32421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9648132324219,0.0,0.0,0.0004802124458365,287.2319030761719,294.1499938964844,296.410400390625,295.2341613769531,298.4046936035156,297.507568359375,288.76092529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024302560836,8.705894671834358e-09,0.0010242939461022,-0.0218585077673196,0.0,0.0,0.0,-0.0091286990791559,60.0,12.795354843139648,0.0,-7.153465020337535e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723100,298.5882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9709777832031,0.0,0.0,9.616647730581462e-05,298.5708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.970947265625,0.0,0.0,0.0001012679495033,298.7751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9711303710937,0.0,0.0,7.479614578187466e-05,298.5135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.97100830078125,0.0,0.0,0.0001012679422274,298.3239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9710693359375,0.0,0.0,0.0004803711781278,287.2384033203125,294.1499938964844,296.4034423828125,295.2402648925781,298.3865966796875,297.49176025390625,288.7664489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246427264064,8.745489665784591e-09,0.0010246339952573,-0.0219621881842613,0.0,0.0,0.0,-0.0091483350843191,60.0,12.788825035095217,0.0,-7.15819510332949e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723160,298.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.97723388671875,0.0,0.0,9.620276250643656e-05,298.57061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9772033691406,0.0,0.0,0.0001013061555568,298.77410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9773864746094,0.0,0.0,7.482436194550246e-05,298.51287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9772644042969,0.0,0.0,0.0001013061482808,298.3236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9773254394531,0.0,0.0,0.0004805524367839,287.2449035644531,294.1499938964844,296.3975830078125,295.24725341796875,298.3685913085937,297.4768981933594,288.7719421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250293416902,8.790694394633647e-09,0.0010250206105411,-0.0220805611461401,0.0,0.0,0.0,-0.009170745499432,60.0,12.784187316894531,0.0,-7.16359807029221e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723220,298.5863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9897766113281,0.0,0.0,9.63087659329176e-05,298.5703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9897766113281,0.0,0.0,0.0001014177832985,298.7723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9899597167969,0.0,0.0,7.490681309718639e-05,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.98980712890625,0.0,0.0,0.0001014177760225,298.3232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9898681640625,0.0,0.0,0.0004810819518752,287.2579040527344,294.1499938964844,296.388916015625,295.2637939453125,298.3332214355469,297.45379638671875,288.78277587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010261569404974,8.922766525643056e-09,0.0010261479765176,-0.0224264003336429,0.0,0.0,0.0,-0.0092362100258469,60.0,12.788390159606934,0.0,-7.179393435308158e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723280,298.5863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9897766113281,0.0,0.0,9.63087659329176e-05,298.5703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9897766113281,0.0,0.0,0.0001014177832985,298.7723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9899597167969,0.0,0.0,7.490681309718639e-05,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.98980712890625,0.0,0.0,0.0001014177760225,298.3232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9898681640625,0.0,0.0,0.0004810819518752,287.2579040527344,294.1499938964844,296.388916015625,295.2637939453125,298.3332214355469,297.45379638671875,288.78277587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010261569404974,8.922766525643056e-09,0.0010261479765176,-0.0224264003336429,0.0,0.0,0.0,-0.0092362100258469,60.0,12.788390159606934,0.0,-7.179393435308158e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723340,298.5852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0023498535156,0.0,0.0,9.644428064348176e-05,298.5703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0023498535156,0.0,0.0,0.0001015604866552,298.770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0025329589844,0.0,0.0,7.501221261918545e-05,298.51043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0023803710937,0.0,0.0,0.0001015604866552,298.3228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.00244140625,0.0,0.0,0.0004817588778678,287.2709350585937,294.1499938964844,296.3840637207031,295.28338623046875,298.29852294921875,297.4367370605469,288.7934875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102760118898,9.091610131406467e-09,0.0010275921085849,-0.0228685140609741,0.0,0.0,0.0,-0.0093199145048856,60.0,12.804920196533203,0.0,-7.199612639396946e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723400,298.5852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0023498535156,0.0,0.0,9.644428064348176e-05,298.5703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0023498535156,0.0,0.0,0.0001015604866552,298.770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0025329589844,0.0,0.0,7.501221261918545e-05,298.51043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0023803710937,0.0,0.0,0.0001015604866552,298.3228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.00244140625,0.0,0.0,0.0004817588778678,287.2709350585937,294.1499938964844,296.3840637207031,295.28338623046875,298.29852294921875,297.4367370605469,288.7934875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102760118898,9.091610131406467e-09,0.0010275921085849,-0.0228685140609741,0.0,0.0,0.0,-0.0093199145048856,60.0,12.804920196533203,0.0,-7.199612639396946e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723460,298.5842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.01495361328125,0.0,0.0,9.660463547334076e-05,298.5704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0149230957031,0.0,0.0,0.0001017293470795,298.769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0151062011719,0.0,0.0,7.513692980865017e-05,298.5093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0149841308594,0.0,0.0,0.0001017293398035,298.3225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0150451660156,0.0,0.0,0.0004825598734896,287.2839660644531,294.1499938964844,296.3826599121094,295.3056945800781,298.2643737792969,297.4237670898437,288.8041381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293099330738,9.291394320598556e-09,0.001029300619848,-0.0233916286379098,0.0,0.0,0.0,-0.0094189569354057,60.0,12.830361366271973,0.0,-7.223572850989515e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723520,298.5842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.01495361328125,0.0,0.0,9.660463547334076e-05,298.5704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0149230957031,0.0,0.0,0.0001017293470795,298.769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0151062011719,0.0,0.0,7.513692980865017e-05,298.5093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0149841308594,0.0,0.0,0.0001017293398035,298.3225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0150451660156,0.0,0.0,0.0004825598734896,287.2839660644531,294.1499938964844,296.3826599121094,295.3056945800781,298.2643737792969,297.4237670898437,288.8041381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293099330738,9.291394320598556e-09,0.001029300619848,-0.0233916286379098,0.0,0.0,0.0,-0.0094189569354057,60.0,12.830361366271973,0.0,-7.223572850989515e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723580,298.58331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0275573730469,0.0,0.0,9.679299546405672e-05,298.57080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0275573730469,0.0,0.0,0.00010192769696,298.7679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0277404785156,0.0,0.0,7.528343121521175e-05,298.5083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.027587890625,0.0,0.0,0.000101927689684,298.322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0276794433594,0.0,0.0,0.0004835007712244,287.2969970703125,294.1499938964844,296.3843688964844,295.3303527832031,298.2308654785156,297.4147033691406,288.8146667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313167003914,9.526073263543822e-09,0.0010313072707504,-0.0240060873329639,0.0,0.0,0.0,-0.0095352968201041,60.0,12.864688873291016,0.0,-7.25176931837268e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723640,298.58331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0275573730469,0.0,0.0,9.679299546405672e-05,298.57080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0275573730469,0.0,0.0,0.00010192769696,298.7679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0277404785156,0.0,0.0,7.528343121521175e-05,298.5083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.027587890625,0.0,0.0,0.000101927689684,298.322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0276794433594,0.0,0.0,0.0004835007712244,287.2969970703125,294.1499938964844,296.3843688964844,295.3303527832031,298.2308654785156,297.4147033691406,288.8146667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313167003914,9.526073263543822e-09,0.0010313072707504,-0.0240060873329639,0.0,0.0,0.0,-0.0095352968201041,60.0,12.864688873291016,0.0,-7.25176931837268e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723700,298.5828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.03387451171875,0.0,0.0,9.688877617008984e-05,298.57098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.03387451171875,0.0,0.0,0.0001020285635604,298.7672424316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0340270996094,0.0,0.0,7.535792974522337e-05,298.5079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0339050292969,0.0,0.0,0.0001020285562844,298.3221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0339660644531,0.0,0.0,0.0004839792381972,287.30352783203125,294.1499938964844,296.3862609863281,295.3434753417969,298.2140808105469,297.4099426269531,288.8199157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323371971026,9.645416909620508e-09,0.0010323275346308,-0.0243185516446828,0.0,0.0,0.0,-0.0095944600179791,60.0,12.881802558898926,0.0,-7.266129387062392e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723760,298.5823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0401916503906,0.0,0.0,9.699716611066832e-05,298.5711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0401916503906,0.0,0.0,0.0001021427015075,298.7666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.04034423828125,0.0,0.0,7.544223626609892e-05,298.5074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.04022216796875,0.0,0.0,0.0001021426942315,298.3219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.040283203125,0.0,0.0,0.0004845206567551,287.31005859375,294.1499938964844,296.3887939453125,295.3570251464844,298.1974182128906,297.4061584472656,288.8251647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010334926191717,9.780459109265394e-09,0.0010334828402847,-0.0246721114963293,0.0,0.0,0.0,-0.0096614090725779,60.0,12.901641845703123,0.0,-7.282395131369412e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723820,298.58154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0528564453125,0.0,0.0,9.723257971927524e-05,298.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0528564453125,0.0,0.0,0.0001023906006594,298.7654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0530090332031,0.0,0.0,7.562533573945984e-05,298.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0528869628906,0.0,0.0,0.0001023906006594,298.32183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0529479980469,0.0,0.0,0.0004856966261286,287.3231201171875,294.1499938964844,296.39556884765625,295.3853454589844,298.16510009765625,297.40411376953125,288.8355712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359996231272,1.0073769374230324e-08,0.0010359896114096,-0.0254400093108415,0.0,0.0,0.0,-0.0098068080842494,60.0,12.952320098876951,0.0,-7.317787265037623e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723880,298.58154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0528564453125,0.0,0.0,9.723257971927524e-05,298.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0528564453125,0.0,0.0,0.0001023906006594,298.7654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0530090332031,0.0,0.0,7.562533573945984e-05,298.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0528869628906,0.0,0.0,0.0001023906006594,298.32183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0529479980469,0.0,0.0,0.0004856966261286,287.3231201171875,294.1499938964844,296.39556884765625,295.3853454589844,298.16510009765625,297.40411376953125,288.8355712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359996231272,1.0073769374230324e-08,0.0010359896114096,-0.0254400093108415,0.0,0.0,0.0,-0.0098068080842494,60.0,12.952320098876951,0.0,-7.317787265037623e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723940,298.580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0655822753906,0.0,0.0,9.74769573076628e-05,298.5726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0655517578125,0.0,0.0,0.0001026479440042,298.76446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.06573486328125,0.0,0.0,7.581540558021516e-05,298.505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.06561279296875,0.0,0.0,0.0001026479440042,298.3217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.065673828125,0.0,0.0,0.0004869173280894,287.33624267578125,294.1499938964844,296.4043884277344,295.4149475097656,298.13360595703125,297.40557861328125,288.8458557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386034846305,1.0378247594644565e-08,0.0010385931236669,-0.0262370985001325,0.0,0.0,0.0,-0.0099577512592077,60.0,13.009571075439451,0.0,-7.354617537203012e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724000,298.580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0655822753906,0.0,0.0,9.74769573076628e-05,298.5726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0655517578125,0.0,0.0,0.0001026479440042,298.76446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.06573486328125,0.0,0.0,7.581540558021516e-05,298.505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.06561279296875,0.0,0.0,0.0001026479440042,298.3217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.065673828125,0.0,0.0,0.0004869173280894,287.33624267578125,294.1499938964844,296.4043884277344,295.4149475097656,298.13360595703125,297.40557861328125,288.8458557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386034846305,1.0378247594644565e-08,0.0010385931236669,-0.0262370985001325,0.0,0.0,0.0,-0.0099577512592077,60.0,13.009571075439451,0.0,-7.354617537203012e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724060,298.5801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.07830810546875,0.0,0.0,9.772813064046204e-05,298.5735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0782775878906,0.0,0.0,0.0001029124396154,298.7635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0784606933594,0.0,0.0,7.601075776619837e-05,298.5052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0783386230469,0.0,0.0,0.0001029124323395,298.3216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0783996582031,0.0,0.0,0.0004881719651166,287.349365234375,294.1499938964844,296.41485595703125,295.44549560546875,298.10272216796875,297.4094543457031,288.8561096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412795236334,1.0691185714506446e-08,0.0010412688134238,-0.0270562805235385,0.0,0.0,0.0,-0.0101128872483968,60.0,13.07090663909912,0.0,-7.392567624719959e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724120,298.5801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.07830810546875,0.0,0.0,9.772813064046204e-05,298.5735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0782775878906,0.0,0.0,0.0001029124396154,298.7635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0784606933594,0.0,0.0,7.601075776619837e-05,298.5052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0783386230469,0.0,0.0,0.0001029124323395,298.3216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0783996582031,0.0,0.0,0.0004881719651166,287.349365234375,294.1499938964844,296.41485595703125,295.44549560546875,298.10272216796875,297.4094543457031,288.8561096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412795236334,1.0691185714506446e-08,0.0010412688134238,-0.0270562805235385,0.0,0.0,0.0,-0.0101128872483968,60.0,13.07090663909912,0.0,-7.392567624719959e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724180,298.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0910339355469,0.0,0.0,9.798381506698206e-05,298.5744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0910339355469,0.0,0.0,0.0001031816937029,298.7626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0911865234375,0.0,0.0,7.620963151566684e-05,298.50457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.091064453125,0.0,0.0,0.0001031816864269,298.3215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.09112548828125,0.0,0.0,0.0004894491867162,287.3625183105469,294.1499938964844,296.4266052246094,295.4765930175781,298.072265625,297.4151611328125,288.8663024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440037585794,1.1009759326441326e-08,0.0010439928155392,-0.0278901625424623,0.0,0.0,0.0,-0.0102708172053098,60.0,13.135316848754885,0.0,-7.431301440874449e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724240,298.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0910339355469,0.0,0.0,9.798381506698206e-05,298.5744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0910339355469,0.0,0.0,0.0001031816937029,298.7626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0911865234375,0.0,0.0,7.620963151566684e-05,298.50457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.091064453125,0.0,0.0,0.0001031816864269,298.3215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.09112548828125,0.0,0.0,0.0004894491867162,287.3625183105469,294.1499938964844,296.4266052246094,295.4765930175781,298.072265625,297.4151611328125,288.8663024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440037585794,1.1009759326441326e-08,0.0010439928155392,-0.0278901625424623,0.0,0.0,0.0,-0.0102708172053098,60.0,13.135316848754885,0.0,-7.431301440874449e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724300,298.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0974426269531,0.0,0.0,9.811189374886452e-05,298.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.097412109375,0.0,0.0,0.0001033165608532,298.76220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0975646972656,0.0,0.0,7.630924665136263e-05,298.5043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.09747314453125,0.0,0.0,0.0001033165535773,298.321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0975341796875,0.0,0.0,0.0004900889471173,287.3690795898437,294.1499938964844,296.432861328125,295.4922180175781,298.0572509765625,297.41900634765625,288.87139892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453700087964,1.1169334790395169e-08,0.0010453588329255,-0.0283078346401453,0.0,0.0,0.0,-0.0103499330580234,60.0,13.168926239013672,0.0,-7.45074117958211e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724360,298.5788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.10382080078125,0.0,0.0,9.823875006986782e-05,298.5755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.10382080078125,0.0,0.0,0.000103450147435,298.7618103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1039733886719,0.0,0.0,7.640791591256857e-05,298.5040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1038513183594,0.0,0.0,0.000103450147435,298.321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1039123535156,0.0,0.0,0.0004907226539216,287.37567138671875,294.1499938964844,296.4393005371094,295.50787353515625,298.0424194335937,297.42333984375,288.87646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467217070981,1.1327392357429744e-08,0.0010467104148119,-0.028721522539854,0.0,0.0,0.0,-0.0104282889515161,60.0,13.202967643737791,0.0,-7.470021046174224e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724420,298.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1166076660156,0.0,0.0,9.848934860201553e-05,298.57666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1166076660156,0.0,0.0,0.0001037140391417,298.7610778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.11676025390625,0.0,0.0,7.660282426513731e-05,298.5035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1166381835937,0.0,0.0,0.0001037140391417,298.3215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.11669921875,0.0,0.0,0.0004919744678772,287.38885498046875,294.1499938964844,296.4525451660156,295.5390319824219,298.0131530761719,297.4330749511719,288.8865661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493901791051,1.1639623487269546e-08,0.0010493785375729,-0.0295386891812086,0.0,0.0,0.0,-0.010583066381514,60.0,13.271795272827148,0.0,-7.50818074379822e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724480,298.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1166076660156,0.0,0.0,9.848934860201553e-05,298.57666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1166076660156,0.0,0.0,0.0001037140391417,298.7610778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.11676025390625,0.0,0.0,7.660282426513731e-05,298.5035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1166381835937,0.0,0.0,0.0001037140391417,298.3215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.11669921875,0.0,0.0,0.0004919744678772,287.38885498046875,294.1499938964844,296.4525451660156,295.5390319824219,298.0131530761719,297.4330749511719,288.8865661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493901791051,1.1639623487269546e-08,0.0010493785375729,-0.0295386891812086,0.0,0.0,0.0,-0.010583066381514,60.0,13.271795272827148,0.0,-7.50818074379822e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
