time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17724540,298.5777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.12945556640625,0.0,0.0,9.872779628494754e-05,298.5777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1294250488281,0.0,0.0,0.000103965139715,298.7604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.12957763671875,0.0,0.0,7.678828114876524e-05,298.5030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1294860839844,0.0,0.0,0.000103965132439,298.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1295166015625,0.0,0.0,0.0004931655712425,287.40203857421875,294.1499938964844,296.4660339355469,295.5696716308594,297.9847717285156,297.4443054199219,288.8966064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519307106733,1.193671383958872e-08,0.0010519188363105,-0.0303161758929491,0.0,0.0,0.0,-0.0107303466647863,60.0,13.340632438659668,0.0,-7.544579716523003e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724600,298.5777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.12945556640625,0.0,0.0,9.872779628494754e-05,298.5777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1294250488281,0.0,0.0,0.000103965139715,298.7604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.12957763671875,0.0,0.0,7.678828114876524e-05,298.5030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1294860839844,0.0,0.0,0.000103965132439,298.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1295166015625,0.0,0.0,0.0004931655712425,287.40203857421875,294.1499938964844,296.4660339355469,295.5696716308594,297.9847717285156,297.4443054199219,288.8966064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519307106733,1.193671383958872e-08,0.0010519188363105,-0.0303161758929491,0.0,0.0,0.0,-0.0107303466647863,60.0,13.340632438659668,0.0,-7.544579716523003e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724660,298.5773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1423034667969,0.0,0.0,9.895525727188216e-05,298.5789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.14227294921875,0.0,0.0,0.0001042046642396,298.7597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1424560546875,0.0,0.0,7.69651960581541e-05,298.50274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.142333984375,0.0,0.0,0.0001042046569637,298.3217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.14239501953125,0.0,0.0,0.0004943017265759,287.4152526855469,294.1499938964844,296.4793701171875,295.5993957519531,297.957275390625,297.45672607421875,288.9066162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543550597503,1.2220117362460314e-08,0.0010543428361415,-0.0310577917844057,0.0,0.0,0.0,-0.0108708450570702,60.0,13.40896224975586,0.0,-7.579383520806007e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724720,298.5773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1423034667969,0.0,0.0,9.895525727188216e-05,298.5789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.14227294921875,0.0,0.0,0.0001042046642396,298.7597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1424560546875,0.0,0.0,7.69651960581541e-05,298.50274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.142333984375,0.0,0.0,0.0001042046569637,298.3217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.14239501953125,0.0,0.0,0.0004943017265759,287.4152526855469,294.1499938964844,296.4793701171875,295.5993957519531,297.957275390625,297.45672607421875,288.9066162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543550597503,1.2220117362460314e-08,0.0010543428361415,-0.0310577917844057,0.0,0.0,0.0,-0.0108708450570702,60.0,13.40896224975586,0.0,-7.579383520806007e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724780,298.5770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1495056152344,0.0,0.0,9.90717817330733e-05,298.57958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1495056152344,0.0,0.0,0.0001043273659888,298.7594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.149658203125,0.0,0.0,7.705582538619637e-05,298.5025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1495361328125,0.0,0.0,0.0001043273587129,298.32177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.14959716796875,0.0,0.0,0.000494883803185,287.42266845703125,294.1499938964844,296.4866638183594,295.61553955078125,297.9423828125,297.4637756347656,288.9122009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055596396327,1.2365299006944497e-08,0.0010555840563029,-0.0314376875758171,0.0,0.0,0.0,-0.0109428167343139,60.0,13.445467948913574,0.0,-7.59724372301207e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724840,298.576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1551818847656,0.0,0.0,9.916324052028358e-05,298.580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1551818847656,0.0,0.0,0.0001044236778398,298.7592468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.15533447265625,0.0,0.0,7.712696242379025e-05,298.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1552124023437,0.0,0.0,0.0001044236778398,298.32183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1552734375,0.0,0.0,0.0004953406751155,287.428466796875,294.1499938964844,296.4922180175781,295.6278991699219,297.9306945800781,297.46929931640625,288.91656494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565713746473,1.247925851544096e-08,0.0010565588017925,-0.0317358747124671,0.0,0.0,0.0,-0.0109993126243352,60.0,13.474146842956545,0.0,-7.611278363128805e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724900,298.5766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.16162109375,0.0,0.0,9.92708228295669e-05,298.5806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.16162109375,0.0,0.0,0.0001045369644998,298.7589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1617736816406,0.0,0.0,7.721063593635336e-05,298.50225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1616516113281,0.0,0.0,0.0001045369644998,298.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1617126464844,0.0,0.0,0.0004958780482411,287.4350891113281,294.1499938964844,296.4983215332031,295.6415710449219,297.91729736328125,297.4755859375,288.9215393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010577191133052,1.2613298849828425e-08,0.0010577065404504,-0.0320865921676158,0.0,0.0,0.0,-0.0110657699406147,60.0,13.507328987121582,0.0,-7.627801323906169e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724960,298.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1680603027344,0.0,0.0,9.936673450283706e-05,298.58123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1680603027344,0.0,0.0,0.0001046379693434,298.7586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.168212890625,0.0,0.0,7.728522905381396e-05,298.50213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1680908203125,0.0,0.0,0.0001046379620674,298.3219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.16815185546875,0.0,0.0,0.0004963571554981,287.44171142578125,294.1499938964844,296.5041809082031,295.65478515625,297.9041748046875,297.48175048828125,288.926513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010587390279397,1.2732799703485398e-08,0.0010587263386696,-0.0323992595076561,0.0,0.0,0.0,-0.0111250011250376,60.0,13.538253784179688,0.0,-7.642547927844134e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725020,298.5761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.18096923828125,0.0,0.0,9.954017150448637e-05,298.58233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.18096923828125,0.0,0.0,0.0001048206104314,298.7581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1811218261719,0.0,0.0,7.742013258393854e-05,298.5018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1809997558594,0.0,0.0,0.0001048206031555,298.3221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1810607910156,0.0,0.0,0.0004972235183231,287.4549560546875,294.1499938964844,296.51495361328125,295.6797180175781,297.8786315917969,297.4931640625,288.9364318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605894494801,1.2948897953890537e-08,0.0010605765273794,-0.0329646468162536,0.0,0.0,0.0,-0.0112321432679891,60.0,13.59495449066162,0.0,-7.669250834396736e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725080,298.5761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.18096923828125,0.0,0.0,9.954017150448637e-05,298.58233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.18096923828125,0.0,0.0,0.0001048206104314,298.7581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1811218261719,0.0,0.0,7.742013258393854e-05,298.5018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1809997558594,0.0,0.0,0.0001048206031555,298.3221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1810607910156,0.0,0.0,0.0004972235183231,287.4549560546875,294.1499938964844,296.51495361328125,295.6797180175781,297.8786315917969,297.4931640625,288.9364318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605894494801,1.2948897953890537e-08,0.0010605765273794,-0.0329646468162536,0.0,0.0,0.0,-0.0112321432679891,60.0,13.59495449066162,0.0,-7.669250834396736e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725140,298.5758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1938781738281,0.0,0.0,9.96926028165035e-05,298.5834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1938781738281,0.0,0.0,0.0001049811180564,298.75762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.19403076171875,0.0,0.0,7.753868703730404e-05,298.5016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.19390869140625,0.0,0.0,0.0001049811180564,298.3223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1939697265625,0.0,0.0,0.0004979849327355,287.4681701660156,294.1499938964844,296.5241394042969,295.7022705078125,297.8538818359375,297.5032653808594,288.9463195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622144909575,1.3138818033553434e-08,0.0010622014524415,-0.0334615111351013,0.0,0.0,0.0,-0.0113262990489602,60.0,13.644843101501465,0.0,-7.692756298638417e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725200,298.5758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1938781738281,0.0,0.0,9.96926028165035e-05,298.5834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1938781738281,0.0,0.0,0.0001049811180564,298.75762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.19403076171875,0.0,0.0,7.753868703730404e-05,298.5016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.19390869140625,0.0,0.0,0.0001049811180564,298.3223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1939697265625,0.0,0.0,0.0004979849327355,287.4681701660156,294.1499938964844,296.5241394042969,295.7022705078125,297.8538818359375,297.5032653808594,288.9463195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622144909575,1.3138818033553434e-08,0.0010622014524415,-0.0334615111351013,0.0,0.0,0.0,-0.0113262990489602,60.0,13.644843101501465,0.0,-7.692756298638417e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725260,298.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2068176269531,0.0,0.0,9.982855408452453e-05,298.5844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2068176269531,0.0,0.0,0.0001051242797984,298.75714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2069396972656,0.0,0.0,7.764442125335336e-05,298.50146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.20684814453125,0.0,0.0,0.0001051242797984,298.32257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2069091796875,0.0,0.0,0.0004986640415154,287.4814147949219,294.1499938964844,296.5313720703125,295.7221374511719,297.82958984375,297.51220703125,288.9562072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636636288836,1.3308206980866544e-08,0.0010636503575369,-0.0339046455919742,0.0,0.0,0.0,-0.0114102745428681,60.0,13.689722061157228,0.0,-7.71375212593739e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725320,298.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2068176269531,0.0,0.0,9.982855408452453e-05,298.5844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2068176269531,0.0,0.0,0.0001051242797984,298.75714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2069396972656,0.0,0.0,7.764442125335336e-05,298.50146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.20684814453125,0.0,0.0,0.0001051242797984,298.32257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2069091796875,0.0,0.0,0.0004986640415154,287.4814147949219,294.1499938964844,296.5313720703125,295.7221374511719,297.82958984375,297.51220703125,288.9562072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636636288836,1.3308206980866544e-08,0.0010636503575369,-0.0339046455919742,0.0,0.0,0.0,-0.0114102745428681,60.0,13.689722061157228,0.0,-7.71375212593739e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725380,298.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2197570800781,0.0,0.0,9.994110587285832e-05,298.5853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2197265625,0.0,0.0,0.000105242805148,298.7566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2198791503906,0.0,0.0,7.773196557536721e-05,298.50128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.21978759765625,0.0,0.0,0.000105242805148,298.3227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2198181152344,0.0,0.0,0.0004992262693122,287.4946594238281,294.1499938964844,296.53631591796875,295.73895263671875,297.80572509765625,297.5196228027344,288.9660949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010648628231137,1.3448445024266677e-08,0.0010648493189364,-0.0342715047299861,0.0,0.0,0.0,-0.011479795910418,60.0,13.727514266967772,0.0,-7.731156159707099e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725440,298.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2197570800781,0.0,0.0,9.994110587285832e-05,298.5853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2197265625,0.0,0.0,0.000105242805148,298.7566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2198791503906,0.0,0.0,7.773196557536721e-05,298.50128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.21978759765625,0.0,0.0,0.000105242805148,298.3227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2198181152344,0.0,0.0,0.0004992262693122,287.4946594238281,294.1499938964844,296.53631591796875,295.73895263671875,297.80572509765625,297.5196228027344,288.9660949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010648628231137,1.3448445024266677e-08,0.0010648493189364,-0.0342715047299861,0.0,0.0,0.0,-0.011479795910418,60.0,13.727514266967772,0.0,-7.731156159707099e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725500,298.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2262268066406,0.0,0.0,9.99970143311657e-05,298.5858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2261962890625,0.0,0.0,0.000105301682197,298.75634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2263488769531,0.0,0.0,7.777544669806957e-05,298.5011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2262268066406,0.0,0.0,0.000105301682197,298.3228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2262878417969,0.0,0.0,0.0004995055496692,287.5012512207031,294.1499938964844,296.5378112792969,295.7460632324219,297.7937927246094,297.52349853515625,288.97100830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010654591023921,1.3518105745902176e-08,0.0010654454817995,-0.0344537273049354,0.0,0.0,0.0,-0.0115143321454525,60.0,13.74692726135254,0.0,-7.739807728057714e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725560,298.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.232666015625,0.0,0.0,0.0001000377596938,298.5863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.232666015625,0.0,0.0,0.000105344588519,298.756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2328186035156,0.0,0.0,7.780714076943696e-05,298.5010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2326965332031,0.0,0.0,0.0001053445812431,298.322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2327575683594,0.0,0.0,0.0004997091018594,287.50787353515625,294.1499938964844,296.5386047363281,295.7522888183594,297.7820129394531,297.5264892578125,288.9759521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001065889140591,1.3568865142588038e-08,0.0010658756364136,-0.0345865152776241,0.0,0.0,0.0,-0.0115394759923219,60.0,13.76170539855957,0.0,-7.746116637008529e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725620,298.5745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.24560546875,0.0,0.0,0.000100100209238,298.587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.24560546875,0.0,0.0,0.0001054103486239,298.7555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2457275390625,0.0,0.0,7.785570778651163e-05,298.5009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2456359863281,0.0,0.0,0.0001054103486239,298.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2456970214844,0.0,0.0,0.0005000210367143,287.5210876464844,294.1499938964844,296.5378723144531,295.7618408203125,297.75885009765625,297.5294189453125,288.9858093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665566660463,1.3646676677581128e-08,0.0010665430454537,-0.0347900539636611,0.0,0.0,0.0,-0.0115780606865882,60.0,13.780184745788574,0.0,-7.7557906763559e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725680,298.5745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.24560546875,0.0,0.0,0.000100100209238,298.587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.24560546875,0.0,0.0,0.0001054103486239,298.7555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2457275390625,0.0,0.0,7.785570778651163e-05,298.5009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2456359863281,0.0,0.0,0.0001054103486239,298.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2456970214844,0.0,0.0,0.0005000210367143,287.5210876464844,294.1499938964844,296.5378723144531,295.7618408203125,297.75885009765625,297.5294189453125,288.9858093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665566660463,1.3646676677581128e-08,0.0010665430454537,-0.0347900539636611,0.0,0.0,0.0,-0.0115780606865882,60.0,13.780184745788574,0.0,-7.7557906763559e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725740,298.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.258544921875,0.0,0.0,0.0001001452110358,298.5879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2585144042969,0.0,0.0,0.0001054577369359,298.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2586669921875,0.0,0.0,7.789071241859347e-05,298.500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.258544921875,0.0,0.0,0.0001054577369359,298.32342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.25860595703125,0.0,0.0,0.0005002458347007,287.5343017578125,294.1499938964844,296.53375244140625,295.7672119140625,297.7360534667969,297.5290832519531,288.9956359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670367628335,1.3702749157573637e-08,0.0010670231422409,-0.0349367223680019,0.0,0.0,0.0,-0.0116058615967631,60.0,13.787720680236816,0.0,-7.762765363850124e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725800,298.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.258544921875,0.0,0.0,0.0001001452110358,298.5879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2585144042969,0.0,0.0,0.0001054577369359,298.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2586669921875,0.0,0.0,7.789071241859347e-05,298.500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.258544921875,0.0,0.0,0.0001054577369359,298.32342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.25860595703125,0.0,0.0,0.0005002458347007,287.5343017578125,294.1499938964844,296.53375244140625,295.7672119140625,297.7360534667969,297.5290832519531,288.9956359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670367628335,1.3702749157573637e-08,0.0010670231422409,-0.0349367223680019,0.0,0.0,0.0,-0.0116058615967631,60.0,13.787720680236816,0.0,-7.762765363850124e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725860,298.5738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2714538574219,0.0,0.0,0.0001001750351861,298.5885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2714233398437,0.0,0.0,0.0001054891472449,298.7543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2715759277344,0.0,0.0,7.791390817146748e-05,298.50054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.271484375,0.0,0.0,0.0001054891399689,298.3236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2715148925781,0.0,0.0,0.0005003948463127,287.5474853515625,294.1499938964844,296.5259094238281,295.7680358886719,297.7134704589844,297.5259094238281,289.0054931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673546930775,1.3739907878118629e-08,0.0010673409560695,-0.0350339189171791,0.0,0.0,0.0,-0.011624283157289,60.0,13.785887718200684,0.0,-7.767389575974448e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725920,298.5738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2714538574219,0.0,0.0,0.0001001750351861,298.5885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2714233398437,0.0,0.0,0.0001054891472449,298.7543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2715759277344,0.0,0.0,7.791390817146748e-05,298.50054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.271484375,0.0,0.0,0.0001054891399689,298.3236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2715148925781,0.0,0.0,0.0005003948463127,287.5474853515625,294.1499938964844,296.5259094238281,295.7680358886719,297.7134704589844,297.5259094238281,289.0054931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673546930775,1.3739907878118629e-08,0.0010673409560695,-0.0350339189171791,0.0,0.0,0.0,-0.011624283157289,60.0,13.785887718200684,0.0,-7.767389575974448e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725980,298.5736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2797241210937,0.0,0.0,0.0001001889759209,298.5890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2796936035156,0.0,0.0,0.0001055038301274,298.75390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.27984619140625,0.0,0.0,7.792475662427023e-05,298.5004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2797241210937,0.0,0.0,0.0001055038228514,298.3237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.27978515625,0.0,0.0,0.0005004644626751,287.555908203125,294.1499938964844,296.5187683105469,295.7660217285156,297.69903564453125,297.5232849121094,289.01177978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675034718587,1.3757281536186385e-08,0.0010674896184355,-0.0350793674588203,0.0,0.0,0.0,-0.0116328969597816,60.0,13.782634735107422,0.0,-7.769552468062103e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726040,298.57354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.28436279296875,0.0,0.0,0.0001001887940219,298.5892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2843322753906,0.0,0.0,0.0001055036336765,298.7536315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.28448486328125,0.0,0.0,7.792461110511795e-05,298.5003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2843933105469,0.0,0.0,0.0001055036336765,298.3238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.284423828125,0.0,0.0,0.0005004635895602,287.5606384277344,294.1499938964844,296.51397705078125,295.76397705078125,297.6910095214844,297.5194702148437,289.01531982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067501027137,1.3757053274332522e-08,0.001067487290129,-0.0350787676870822,0.0,0.0,0.0,-0.0116327814757823,60.0,13.77320957183838,0.0,-7.769524046352674e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726100,298.5733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2908020019531,0.0,0.0,0.0001001928540063,298.5895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2908020019531,0.0,0.0,0.0001055079119396,298.7532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2909240722656,0.0,0.0,7.79277688707225e-05,298.5002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.29083251953125,0.0,0.0,0.0001055079119396,298.3239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2908935546875,0.0,0.0,0.0005004838458262,287.5672302246094,294.1499938964844,296.50634765625,295.7599792480469,297.6798400878906,297.5159606933594,289.0202331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675430530682,1.3762110562254293e-08,0.0010675293160602,-0.0350919999182224,0.0,0.0,0.0,-0.0116352830082178,60.0,13.76588535308838,0.0,-7.770153587216555e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726160,298.5732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2972717285156,0.0,0.0,0.0001001907658064,298.5897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2972412109375,0.0,0.0,0.0001055057146004,298.7528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2973937988281,0.0,0.0,7.792614633217454e-05,298.5001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2972717285156,0.0,0.0,0.0001055057073244,298.32403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2973327636719,0.0,0.0,0.0005004734266549,287.57379150390625,294.1499938964844,296.4975891113281,295.754638671875,297.6686706542969,297.51080322265625,289.0251770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675195371732,1.3759505534949312e-08,0.0010675058001652,-0.0350851826369762,0.0,0.0,0.0,-0.0116339847445487,60.0,13.752954483032228,0.0,-7.769829579729048e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726220,298.57281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3101501464844,0.0,0.0,0.0001001801792881,298.5902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.31011962890625,0.0,0.0,0.0001054945605574,298.7520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3102722167969,0.0,0.0,7.791790994815528e-05,298.4998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3101806640625,0.0,0.0,0.0001054945605574,298.3241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3102111816406,0.0,0.0,0.0005004205158911,287.5869140625,294.1499938964844,296.47637939453125,295.7396545410156,297.64630126953125,297.49658203125,289.0350036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674087097868,1.3746312532703088e-08,0.0010673949727788,-0.0350506752729415,0.0,0.0,0.0,-0.0116274543106555,60.0,13.715413093566896,0.0,-7.768186804923971e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726280,298.57281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3101501464844,0.0,0.0,0.0001001801792881,298.5902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.31011962890625,0.0,0.0,0.0001054945605574,298.7520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3102722167969,0.0,0.0,7.791790994815528e-05,298.4998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3101806640625,0.0,0.0,0.0001054945605574,298.3241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3102111816406,0.0,0.0,0.0005004205158911,287.5869140625,294.1499938964844,296.47637939453125,295.7396545410156,297.64630126953125,297.49658203125,289.0350036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674087097868,1.3746312532703088e-08,0.0010673949727788,-0.0350506752729415,0.0,0.0,0.0,-0.0116274543106555,60.0,13.715413093566896,0.0,-7.768186804923971e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726340,298.5723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3230285644531,0.0,0.0,0.0001001588461804,298.5906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.322998046875,0.0,0.0,0.0001054720996762,298.751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3231506347656,0.0,0.0,7.790132076479495e-05,298.4995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3230285644531,0.0,0.0,0.0001054720996762,298.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3230895996094,0.0,0.0,0.0005003139958716,287.6000366210937,294.1499938964844,296.45001220703125,295.7186889648437,297.6239013671875,297.47833251953125,289.0448303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671807685866,1.371973645802882e-08,0.0010671670315787,-0.0349811576306819,0.0,0.0,0.0,-0.0116142760962247,60.0,13.66673183441162,0.0,-7.764879228489009e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726400,298.5723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3230285644531,0.0,0.0,0.0001001588461804,298.5906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.322998046875,0.0,0.0,0.0001054720996762,298.751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3231506347656,0.0,0.0,7.790132076479495e-05,298.4995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3230285644531,0.0,0.0,0.0001054720996762,298.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3230895996094,0.0,0.0,0.0005003139958716,287.6000366210937,294.1499938964844,296.45001220703125,295.7186889648437,297.6239013671875,297.47833251953125,289.0448303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671807685866,1.371973645802882e-08,0.0010671670315787,-0.0349811576306819,0.0,0.0,0.0,-0.0116142760962247,60.0,13.66673183441162,0.0,-7.764879228489009e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726460,298.5719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3358764648437,0.0,0.0,0.0001001478449325,298.59088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3358764648437,0.0,0.0,0.0001054605090757,298.750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33599853515625,0.0,0.0,7.789276423864067e-05,298.49920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3359069824219,0.0,0.0,0.0001054605090757,298.3244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3359375,0.0,0.0,0.0005002589896321,287.6131286621094,294.1499938964844,296.41998291015625,295.69158935546875,297.60137939453125,297.4559326171875,289.0546569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670637711882,1.3706022095050231e-08,0.0010670500341802,-0.0349452868103981,0.0,0.0,0.0,-0.0116074793040752,60.0,13.605319023132324,0.0,-7.763173215380449e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726520,298.5719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3358764648437,0.0,0.0,0.0001001478449325,298.59088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3358764648437,0.0,0.0,0.0001054605090757,298.750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33599853515625,0.0,0.0,7.789276423864067e-05,298.49920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3359069824219,0.0,0.0,0.0001054605090757,298.3244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3359375,0.0,0.0,0.0005002589896321,287.6131286621094,294.1499938964844,296.41998291015625,295.69158935546875,297.60137939453125,297.4559326171875,289.0546569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670637711882,1.3706022095050231e-08,0.0010670500341802,-0.0349452868103981,0.0,0.0,0.0,-0.0116074793040752,60.0,13.605319023132324,0.0,-7.763173215380449e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726580,298.5714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3487243652344,0.0,0.0,0.0001001652854029,298.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3487243652344,0.0,0.0,0.0001054788808687,298.7491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3488464355469,0.0,0.0,7.79063266236335e-05,298.4988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3487548828125,0.0,0.0,0.0001054788735928,298.3244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.34881591796875,0.0,0.0,0.0005003461265005,287.6261901855469,294.1499938964844,296.38818359375,295.6588439941406,297.5786437988281,297.42974853515625,289.0644836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672491043806,1.3727754932801872e-08,0.0010672353673726,-0.0350021347403526,0.0,0.0,0.0,-0.0116182500496506,60.0,13.532159805297852,0.0,-7.765877541032752e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726640,298.5714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3487243652344,0.0,0.0,0.0001001652854029,298.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3487243652344,0.0,0.0,0.0001054788808687,298.7491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3488464355469,0.0,0.0,7.79063266236335e-05,298.4988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3487548828125,0.0,0.0,0.0001054788735928,298.3244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.34881591796875,0.0,0.0,0.0005003461265005,287.6261901855469,294.1499938964844,296.38818359375,295.6588439941406,297.5786437988281,297.42974853515625,289.0644836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672491043806,1.3727754932801872e-08,0.0010672353673726,-0.0350021347403526,0.0,0.0,0.0,-0.0116182500496506,60.0,13.532159805297852,0.0,-7.765877541032752e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726700,298.57110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35516357421875,0.0,0.0,0.0001001928394543,298.5910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3551330566406,0.0,0.0,0.0001055078973877,298.74853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35528564453125,0.0,0.0,7.792776159476489e-05,298.4985656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3551940917969,0.0,0.0,0.0001055078901117,298.3244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.355224609375,0.0,0.0,0.0005004837876185,287.6327209472656,294.1499938964844,296.37164306640625,295.6404724121094,297.56707763671875,297.4146423339844,289.06939697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675417724996,1.3762086581436961e-08,0.0010675279190763,-0.0350919365882873,0.0,0.0,0.0,-0.0116352653130888,60.0,13.489230155944824,0.0,-7.770150745045613e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726760,298.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.361572265625,0.0,0.0,0.0001002095086732,298.5911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.361572265625,0.0,0.0,0.0001055254469974,298.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3616943359375,0.0,0.0,7.794072735123336e-05,298.49835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3616027832031,0.0,0.0,0.0001055254469974,298.32452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36163330078125,0.0,0.0,0.0005005670827813,287.6392517089844,294.1499938964844,296.354736328125,295.620849609375,297.5556030273437,297.4007568359375,289.0743103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677195386961,1.3782856633781648e-08,0.0010677056852728,-0.0351462662220001,0.0,0.0,0.0,-0.0116455629467964,60.0,13.449728965759276,0.0,-7.772736410061044e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726820,298.5702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3744201660156,0.0,0.0,0.0001002839053398,298.5911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3744201660156,0.0,0.0,0.0001056037872331,298.7466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3745422363281,0.0,0.0,7.799858576618135e-05,298.4978332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3744506835937,0.0,0.0,0.0001056037872331,298.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3744812011719,0.0,0.0,0.0005009386804886,287.6522827148437,294.1499938964844,296.3197631835937,295.5780334472656,297.5323791503906,297.3694763183594,289.0841369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685118613764,1.3875546045483134e-08,0.0010684980079531,-0.035388708114624,0.0,0.0,0.0,-0.0116915106773376,60.0,13.359119415283203,0.0,-7.784281308431673e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
