time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17726880,298.5702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3744201660156,0.0,0.0,0.0001002839053398,298.5911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3744201660156,0.0,0.0,0.0001056037872331,298.7466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3745422363281,0.0,0.0,7.799858576618135e-05,298.4978332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3744506835937,0.0,0.0,0.0001056037872331,298.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3744812011719,0.0,0.0,0.0005009386804886,287.6522827148437,294.1499938964844,296.3197631835937,295.5780334472656,297.5323791503906,297.3694763183594,289.0841369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685118613764,1.3875546045483134e-08,0.0010684980079531,-0.035388708114624,0.0,0.0,0.0,-0.0116915106773376,60.0,13.359119415283203,0.0,-7.784281308431673e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726940,298.5695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.38726806640625,0.0,0.0,0.0001003828874672,298.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38726806640625,0.0,0.0,0.0001057080226019,298.7452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.38739013671875,0.0,0.0,7.807557267369702e-05,298.49725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3872985839844,0.0,0.0,0.0001057080226019,298.3243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3873291015625,0.0,0.0,0.0005014330963604,287.6653137207031,294.1499938964844,296.283447265625,295.5308532714844,297.5088195800781,297.336181640625,289.09393310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695661185309,1.3998878500842693e-08,0.0010695521486923,-0.035711295902729,0.0,0.0,0.0,-0.0117526492103934,60.0,13.261611938476562,0.0,-7.799655321605314e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727000,298.5695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.38726806640625,0.0,0.0,0.0001003828874672,298.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38726806640625,0.0,0.0,0.0001057080226019,298.7452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.38739013671875,0.0,0.0,7.807557267369702e-05,298.49725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3872985839844,0.0,0.0,0.0001057080226019,298.3243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3873291015625,0.0,0.0,0.0005014330963604,287.6653137207031,294.1499938964844,296.283447265625,295.5308532714844,297.5088195800781,297.336181640625,289.09393310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695661185309,1.3998878500842693e-08,0.0010695521486923,-0.035711295902729,0.0,0.0,0.0,-0.0117526492103934,60.0,13.261611938476562,0.0,-7.799655321605314e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727060,298.5688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4001159667969,0.0,0.0,0.0001005058511509,298.59088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4001159667969,0.0,0.0,0.0001058375055436,298.7437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4002380371094,0.0,0.0,7.817120786057785e-05,298.4966125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.400146484375,0.0,0.0,0.0001058375055436,298.3242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4001770019531,0.0,0.0,0.000502047361806,287.6783447265625,294.1499938964844,296.2459411621094,295.47967529296875,297.48492431640625,297.3008728027344,289.10369873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708761401474,1.4152083060992028e-08,0.0010708620538935,-0.0361119955778121,0.0,0.0,0.0,-0.0118285985663533,60.0,13.157278060913086,0.0,-7.818775316081884e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727120,298.5688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4001159667969,0.0,0.0,0.0001005058511509,298.59088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4001159667969,0.0,0.0,0.0001058375055436,298.7437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4002380371094,0.0,0.0,7.817120786057785e-05,298.4966125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.400146484375,0.0,0.0,0.0001058375055436,298.3242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4001770019531,0.0,0.0,0.000502047361806,287.6783447265625,294.1499938964844,296.2459411621094,295.47967529296875,297.48492431640625,297.3008728027344,289.10369873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708761401474,1.4152083060992028e-08,0.0010708620538935,-0.0361119955778121,0.0,0.0,0.0,-0.0118285985663533,60.0,13.157278060913086,0.0,-7.818775316081884e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727180,298.5682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.40936279296875,0.0,0.0,0.0001006028833216,298.5906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.40936279296875,0.0,0.0,0.0001059396890923,298.7426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.40948486328125,0.0,0.0,7.824668136890978e-05,298.4961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4093933105469,0.0,0.0,0.0001059396818163,298.3240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.409423828125,0.0,0.0,0.0005025320569984,287.6877136230469,294.1499938964844,296.2182312011719,295.44061279296875,297.4676208496094,297.2748413085937,289.1107482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719100246205,1.4272981907481608e-08,0.001071895705536,-0.0364281944930553,0.0,0.0,0.0,-0.0118885338306427,60.0,13.079886436462402,0.0,-7.833879323015935e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727240,298.56805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4129638671875,0.0,0.0,0.0001006507372949,298.59051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4129638671875,0.0,0.0,0.0001059900823747,298.7421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130859375,0.0,0.0,7.828389789210632e-05,298.49591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4129943847656,0.0,0.0,0.0001059900750988,298.32403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130249023437,0.0,0.0,0.0005027710576541,287.6913452148437,294.1499938964844,296.20733642578125,295.4249572753906,297.4607238769531,297.2640380859375,289.1134948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010724199237301,1.4332607101152917e-08,0.0010724056046456,-0.0365841314196586,0.0,0.0,0.0,-0.0119180921465158,60.0,13.047320365905762,0.0,-7.841333626856797e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727300,298.5676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4194030761719,0.0,0.0,0.0001007249666145,298.5903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4194030761719,0.0,0.0,0.0001060682552633,298.7413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.41949462890625,0.0,0.0,7.834163989173248e-05,298.4955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.41943359375,0.0,0.0,0.0001060682479874,298.3239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4194641113281,0.0,0.0,0.0005031418986618,287.6978759765625,294.1499938964844,296.18768310546875,295.3964233398437,297.4486083984375,297.2455139160156,289.1183776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010732116643339,1.4425101113602068e-08,0.0010731973452493,-0.0368260294198989,0.0,0.0,0.0,-0.0119639495387673,60.0,12.99192714691162,0.0,-7.852904815308649e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727360,298.56719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42584228515625,0.0,0.0,0.0001008159888442,298.59002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42584228515625,0.0,0.0,0.000106164101453,298.740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259338378906,0.0,0.0,7.841243495931849e-05,298.4951477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4258728027344,0.0,0.0,0.000106164101453,298.32379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259033203125,0.0,0.0,0.0005035965587012,287.7043762207031,294.1499938964844,296.16778564453125,295.3671264648437,297.4362487792969,297.2259521484375,289.12322998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741812875494,1.4538512616013577e-08,0.0010741667356342,-0.037122618407011,0.0,0.0,0.0,-0.0120201706886291,60.0,12.932690620422363,0.0,-7.867103590797343e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727420,298.5663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.438720703125,0.0,0.0,0.0001009999396046,298.5894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4386901855469,0.0,0.0,0.0001063578092725,298.7387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4388122558594,0.0,0.0,7.855550211388618e-05,298.4943542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.438720703125,0.0,0.0,0.0001063578092725,298.323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43878173828125,0.0,0.0,0.0005045154248364,287.7174072265625,294.1499938964844,296.1274719238281,295.3065795898437,297.411376953125,297.1867370605469,289.1329650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010761403245851,1.4767707945395614e-08,0.0010761255398392,-0.0377219766378402,0.0,0.0,0.0,-0.0121337873861193,60.0,12.813395500183104,0.0,-7.895838649574216e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727480,298.5663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.438720703125,0.0,0.0,0.0001009999396046,298.5894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4386901855469,0.0,0.0,0.0001063578092725,298.7387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4388122558594,0.0,0.0,7.855550211388618e-05,298.4943542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.438720703125,0.0,0.0,0.0001063578092725,298.323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43878173828125,0.0,0.0,0.0005045154248364,287.7174072265625,294.1499938964844,296.1274719238281,295.3065795898437,297.411376953125,297.1867370605469,289.1329650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010761403245851,1.4767707945395614e-08,0.0010761255398392,-0.0377219766378402,0.0,0.0,0.0,-0.0121337873861193,60.0,12.813395500183104,0.0,-7.895838649574216e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727540,298.5653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515991210937,0.0,0.0,0.0001011985441436,298.5888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515991210937,0.0,0.0,0.0001065669493982,298.73687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4516906738281,0.0,0.0,7.87099779699929e-05,298.4934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4516296386719,0.0,0.0,0.0001065669493982,298.3231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45166015625,0.0,0.0,0.000505507516209,287.7304382324219,294.1499938964844,296.08648681640625,295.2437438964844,297.3862609863281,297.1465759277344,289.1427001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782562894746,1.5015165999443525e-08,0.0010782412718981,-0.0383690483868122,0.0,0.0,0.0,-0.0122564611956477,60.0,12.690420150756836,0.0,-7.926921341550043e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727600,298.5653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515991210937,0.0,0.0,0.0001011985441436,298.5888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515991210937,0.0,0.0,0.0001065669493982,298.73687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4516906738281,0.0,0.0,7.87099779699929e-05,298.4934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4516296386719,0.0,0.0,0.0001065669493982,298.3231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45166015625,0.0,0.0,0.000505507516209,287.7304382324219,294.1499938964844,296.08648681640625,295.2437438964844,297.3862609863281,297.1465759277344,289.1427001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782562894746,1.5015165999443525e-08,0.0010782412718981,-0.0383690483868122,0.0,0.0,0.0,-0.0122564611956477,60.0,12.690420150756836,0.0,-7.926921341550043e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727660,298.5643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4645080566406,0.0,0.0,0.0001014168883557,298.58795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4644775390625,0.0,0.0,0.0001067968696588,298.73486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.464599609375,0.0,0.0,7.887979882070795e-05,298.4925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4645080566406,0.0,0.0,0.0001067968696588,298.3226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4645690917969,0.0,0.0,0.0005065981531515,287.74346923828125,294.1499938964844,296.0450134277344,295.1790771484375,297.3604736328125,297.1049194335937,289.15234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805833153426,1.5287213273040834e-08,0.0010805679485201,-0.0390803627669811,0.0,0.0,0.0,-0.012391329742968,60.0,12.560872077941896,0.0,-7.961163817071792e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727720,298.5643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4645080566406,0.0,0.0,0.0001014168883557,298.58795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4644775390625,0.0,0.0,0.0001067968696588,298.73486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.464599609375,0.0,0.0,7.887979882070795e-05,298.4925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4645080566406,0.0,0.0,0.0001067968696588,298.3226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4645690917969,0.0,0.0,0.0005065981531515,287.74346923828125,294.1499938964844,296.0450134277344,295.1790771484375,297.3604736328125,297.1049194335937,289.15234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805833153426,1.5287213273040834e-08,0.0010805679485201,-0.0390803627669811,0.0,0.0,0.0,-0.012391329742968,60.0,12.560872077941896,0.0,-7.961163817071792e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727780,298.5633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4774169921875,0.0,0.0,0.0001016343740047,298.5870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4774169921875,0.0,0.0,0.0001070259022526,298.7328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4775085449219,0.0,0.0,7.90489575592801e-05,298.4915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4774475097656,0.0,0.0,0.0001070258949766,298.3222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4774780273437,0.0,0.0,0.0005076845991425,287.7565002441406,294.1499938964844,296.003173828125,295.1129455566406,297.3345642089844,297.063232421875,289.1619873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001082899980247,1.555820183796186e-08,0.0010828843805938,-0.0397888496518135,0.0,0.0,0.0,-0.0125256665050983,60.0,12.431153297424316,0.0,-7.995345896461006e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727840,298.5633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4774169921875,0.0,0.0,0.0001016343740047,298.5870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4774169921875,0.0,0.0,0.0001070259022526,298.7328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4775085449219,0.0,0.0,7.90489575592801e-05,298.4915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4774475097656,0.0,0.0,0.0001070258949766,298.3222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4774780273437,0.0,0.0,0.0005076845991425,287.7565002441406,294.1499938964844,296.003173828125,295.1129455566406,297.3345642089844,297.063232421875,289.1619873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001082899980247,1.555820183796186e-08,0.0010828843805938,-0.0397888496518135,0.0,0.0,0.0,-0.0125256665050983,60.0,12.431153297424316,0.0,-7.995345896461006e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727900,298.5628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.48388671875,0.0,0.0,0.000101749508758,298.5865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4838562011719,0.0,0.0,0.0001071471415343,298.7318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4839782714844,0.0,0.0,7.913850276963785e-05,298.4910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.48388671875,0.0,0.0,0.0001071471415343,298.32196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48394775390625,0.0,0.0,0.0005082596908323,287.7630310058594,294.1499938964844,295.9821472167969,295.0794677734375,297.3213806152344,297.0419921875,289.16680908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010841268813237,1.5701658639954985e-08,0.0010841111652553,-0.0401638895273208,0.0,0.0,0.0,-0.0125967850908637,60.0,12.363947868347168,0.0,-8.013471131107509e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727960,298.5622863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4903564453125,0.0,0.0,0.0001018632174236,298.5860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4903259277344,0.0,0.0,0.0001072668819688,298.7307434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4904479980469,0.0,0.0,7.922694203443825e-05,298.49053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4903564453125,0.0,0.0,0.0001072668746928,298.3216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.49041748046875,0.0,0.0,0.0005088276811875,287.7695617675781,294.1499938964844,295.96112060546875,295.0457763671875,297.3080444335937,297.0206604003906,289.1716003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010853389976546,1.584333375603819e-08,0.0010853231651708,-0.0405342504382133,0.0,0.0,0.0,-0.0126670217141509,60.0,12.296137809753418,0.0,-8.031391018903379e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728020,298.5611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5032958984375,0.0,0.0,0.0001020880881696,298.5849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5032958984375,0.0,0.0,0.0001075036852853,298.7285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5033874511719,0.0,0.0,7.9401841503568e-05,298.48944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5033264160156,0.0,0.0,0.0001075036852853,298.3210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5033569335937,0.0,0.0,0.0005099509726278,287.7825927734375,294.1499938964844,295.9189758300781,294.9779968261719,297.2809753417969,296.9779357910156,289.1811218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010877347085624,1.612352740210099e-08,0.001087718643248,-0.0412666760385036,0.0,0.0,0.0,-0.0128059228882193,60.0,12.158902168273926,0.0,-8.066890444524688e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728080,298.5611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5032958984375,0.0,0.0,0.0001020880881696,298.5849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5032958984375,0.0,0.0,0.0001075036852853,298.7285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5033874511719,0.0,0.0,7.9401841503568e-05,298.48944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5033264160156,0.0,0.0,0.0001075036852853,298.3210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5033569335937,0.0,0.0,0.0005099509726278,287.7825927734375,294.1499938964844,295.9189758300781,294.9779968261719,297.2809753417969,296.9779357910156,289.1811218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010877347085624,1.612352740210099e-08,0.001087718643248,-0.0412666760385036,0.0,0.0,0.0,-0.0128059228882193,60.0,12.158902168273926,0.0,-8.066890444524688e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728140,298.5600280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5162353515625,0.0,0.0,0.0001023162694764,298.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5162353515625,0.0,0.0,0.0001077439665095,298.7263488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.516357421875,0.0,0.0,7.957931666169316e-05,298.48834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5162658691406,0.0,0.0,0.0001077439665095,298.32049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51629638671875,0.0,0.0,0.0005110907950438,287.795654296875,294.1499938964844,295.8768920898437,294.9100646972656,297.2540588378906,296.935302734375,289.1906433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010901679052039,1.6407842196031197e-08,0.0010901514906436,-0.0420098043978214,0.0,0.0,0.0,-0.0129468785598874,60.0,12.022428512573242,0.0,-8.102991699843187e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728200,298.5600280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5162353515625,0.0,0.0,0.0001023162694764,298.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5162353515625,0.0,0.0,0.0001077439665095,298.7263488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.516357421875,0.0,0.0,7.957931666169316e-05,298.48834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5162658691406,0.0,0.0,0.0001077439665095,298.32049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51629638671875,0.0,0.0,0.0005110907950438,287.795654296875,294.1499938964844,295.8768920898437,294.9100646972656,297.2540588378906,296.935302734375,289.1906433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010901679052039,1.6407842196031197e-08,0.0010901514906436,-0.0420098043978214,0.0,0.0,0.0,-0.0129468785598874,60.0,12.022428512573242,0.0,-8.102991699843187e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728260,298.558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5292053222656,0.0,0.0,0.0001025294186547,298.5827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5292053222656,0.0,0.0,0.000107968422526,298.7240905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.529296875,0.0,0.0,7.974509935593233e-05,298.4871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5292358398437,0.0,0.0,0.000107968422526,298.3198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5292663574219,0.0,0.0,0.0005121555295772,287.8087158203125,294.1499938964844,295.83502197265625,294.8423156738281,297.2265930175781,296.89263916015625,289.2001037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010924373054876,1.6673421754376253e-08,0.0010924205416813,-0.0427039116621017,0.0,0.0,0.0,-0.0130785293877124,60.0,11.883328437805176,0.0,-8.136787243984146e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728320,298.558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5292053222656,0.0,0.0,0.0001025294186547,298.5827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5292053222656,0.0,0.0,0.000107968422526,298.7240905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.529296875,0.0,0.0,7.974509935593233e-05,298.4871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5292358398437,0.0,0.0,0.000107968422526,298.3198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5292663574219,0.0,0.0,0.0005121555295772,287.8087158203125,294.1499938964844,295.83502197265625,294.8423156738281,297.2265930175781,296.89263916015625,289.2001037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010924373054876,1.6673421754376253e-08,0.0010924205416813,-0.0427039116621017,0.0,0.0,0.0,-0.0130785293877124,60.0,11.883328437805176,0.0,-8.136787243984146e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728380,298.5578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5395812988281,0.0,0.0,0.0001027002144837,298.5818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5395812988281,0.0,0.0,0.0001081482769222,298.7222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5396728515625,0.0,0.0,7.987794379005209e-05,298.4862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.53961181640625,0.0,0.0,0.0001081482769222,298.3193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5396423339844,0.0,0.0,0.0005130086792632,287.81915283203125,294.1499938964844,295.8017578125,294.78857421875,297.20465087890625,296.8584899902344,289.2076721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010942590888589,1.6886232856450082e-08,0.0010942422086372,-0.0432600528001785,0.0,0.0,0.0,-0.013184037990868,60.0,11.771663665771484,0.0,-8.16391860780641e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728440,298.5576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.54217529296875,0.0,0.0,0.0001027325124596,298.5815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.54217529296875,0.0,0.0,0.0001081822847481,298.7218322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5422668457031,0.0,0.0,7.990306039573625e-05,298.48602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5422058105469,0.0,0.0,0.0001081822847481,298.3192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.542236328125,0.0,0.0,0.0005131699726916,287.8217468261719,294.1499938964844,295.7934875488281,294.7752380371094,297.198974609375,296.8501892089844,289.20953369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010946030961349,1.6926474444289852e-08,0.0010945860994979,-0.0433652102947235,0.0,0.0,0.0,-0.0132039859890937,60.0,11.74357795715332,0.0,-8.169053700157748e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728500,298.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.54864501953125,0.0,0.0,0.0001028327606036,298.5809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.54864501953125,0.0,0.0,0.0001082878588931,298.7206726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5487670898437,0.0,0.0,7.998102955752984e-05,298.4854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5486755371094,0.0,0.0,0.0001082878516172,298.31890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5487060546875,0.0,0.0,0.0005136707331985,287.8282775878906,294.1499938964844,295.7728881835937,294.7420654296875,297.1850891113281,296.8289489746094,289.2142639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010956693440675,1.7051382528165966e-08,0.0010956523474305,-0.0436916202306747,0.0,0.0,0.0,-0.0132658993825316,60.0,11.673467636108398,0.0,-8.185004674032825e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728560,298.5564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5551452636719,0.0,0.0,0.0001029187551466,298.58038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5551452636719,0.0,0.0,0.0001083784154616,298.7195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.55523681640625,0.0,0.0,8.004791743587703e-05,298.48486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.55517578125,0.0,0.0,0.0001083784081856,298.3185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5552062988281,0.0,0.0,0.000514100305736,287.8348083496094,294.1499938964844,295.75244140625,294.709228515625,297.1710510253906,296.8080139160156,289.21893310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001096585066989,1.7158534149075422e-08,0.0010965679539367,-0.0439716093242168,0.0,0.0,0.0,-0.0133190155029296,60.0,11.603116035461426,0.0,-8.198699674721865e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728620,298.55523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.568115234375,0.0,0.0,0.0001030771600198,298.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.568115234375,0.0,0.0,0.0001085452167899,298.7172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5682067871094,0.0,0.0,8.017112122615799e-05,298.483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5681457519531,0.0,0.0,0.0001085452167899,298.3179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.56817626953125,0.0,0.0,0.0005148915806785,287.84783935546875,294.1499938964844,295.7120361328125,294.6446533203125,297.142822265625,296.7665710449219,289.2282409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010982755338773,1.7355906933858023e-08,0.0010982581879943,-0.0444873236119747,0.0,0.0,0.0,-0.0134168751537799,60.0,11.462726593017578,0.0,-8.223956626807195e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728680,298.55523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.568115234375,0.0,0.0,0.0001030771600198,298.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.568115234375,0.0,0.0,0.0001085452167899,298.7172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5682067871094,0.0,0.0,8.017112122615799e-05,298.483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5681457519531,0.0,0.0,0.0001085452167899,298.3179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.56817626953125,0.0,0.0,0.0005148915806785,287.84783935546875,294.1499938964844,295.7120361328125,294.6446533203125,297.142822265625,296.7665710449219,289.2282409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010982755338773,1.7355906933858023e-08,0.0010982581879943,-0.0444873236119747,0.0,0.0,0.0,-0.0134168751537799,60.0,11.462726593017578,0.0,-8.223956626807195e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728740,298.5540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5810852050781,0.0,0.0,0.0001032058207783,298.5779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5810852050781,0.0,0.0,0.0001086807023966,298.7149353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5811767578125,0.0,0.0,8.027118747122586e-05,298.4824523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5810852050781,0.0,0.0,0.0001086807023966,298.3172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5811462402344,0.0,0.0,0.0005155342514626,287.86083984375,294.1499938964844,295.67242431640625,294.5820007324219,297.1142883300781,296.7259826660156,289.23748779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996473720297,1.7516219585900217e-08,0.0010996297933161,-0.0449061766266822,0.0,0.0,0.0,-0.0134963523596525,60.0,11.323211669921877,0.0,-8.244499127840754e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728800,298.5540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5810852050781,0.0,0.0,0.0001032058207783,298.5779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5810852050781,0.0,0.0,0.0001086807023966,298.7149353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5811767578125,0.0,0.0,8.027118747122586e-05,298.4824523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5810852050781,0.0,0.0,0.0001086807023966,298.3172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5811462402344,0.0,0.0,0.0005155342514626,287.86083984375,294.1499938964844,295.67242431640625,294.5820007324219,297.1142883300781,296.7259826660156,289.23748779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996473720297,1.7516219585900217e-08,0.0010996297933161,-0.0449061766266822,0.0,0.0,0.0,-0.0134963523596525,60.0,11.323211669921877,0.0,-8.244499127840754e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728860,298.5528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5940246582031,0.0,0.0,0.0001033108783303,298.5767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5940246582031,0.0,0.0,0.0001087913333321,298.7126770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5941162109375,0.0,0.0,8.035289647523314e-05,298.48126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.59405517578125,0.0,0.0,0.0001087913333321,298.31658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5940856933594,0.0,0.0,0.0005160590517334,287.87384033203125,294.1499938964844,295.6336975097656,294.52166748046875,297.0855712890625,296.6861572265625,289.2466735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007679859176,1.764712109775246e-08,0.0011007502907887,-0.0452481731772422,0.0,0.0,0.0,-0.0135612525045871,60.0,11.184446334838867,0.0,-8.261292094857708e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728920,298.5528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5940246582031,0.0,0.0,0.0001033108783303,298.5767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5940246582031,0.0,0.0,0.0001087913333321,298.7126770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5941162109375,0.0,0.0,8.035289647523314e-05,298.48126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.59405517578125,0.0,0.0,0.0001087913333321,298.31658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5940856933594,0.0,0.0,0.0005160590517334,287.87384033203125,294.1499938964844,295.6336975097656,294.52166748046875,297.0855712890625,296.6861572265625,289.2466735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007679859176,1.764712109775246e-08,0.0011007502907887,-0.0452481731772422,0.0,0.0,0.0,-0.0135612525045871,60.0,11.184446334838867,0.0,-8.261292094857708e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728980,298.5516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.60699462890625,0.0,0.0,0.0001033813678077,298.5755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6069641113281,0.0,0.0,0.0001088655626517,298.7104797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6070556640625,0.0,0.0,8.040772809181362e-05,298.4801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.60699462890625,0.0,0.0,0.0001088655626517,298.3159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6070251464844,0.0,0.0,0.0005164112080819,287.8868103027344,294.1499938964844,295.5960388183594,294.46405029296875,297.05670166015625,296.6471862792969,289.2557983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015189811587,1.7734953061676606e-08,0.0011015011696144,-0.0454776398837566,0.0,0.0,0.0,-0.0136047936975955,60.0,11.04720687866211,0.0,-8.272569829159694e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729040,298.5516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.60699462890625,0.0,0.0,0.0001033813678077,298.5755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6069641113281,0.0,0.0,0.0001088655626517,298.7104797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6070556640625,0.0,0.0,8.040772809181362e-05,298.4801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.60699462890625,0.0,0.0,0.0001088655626517,298.3159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6070251464844,0.0,0.0,0.0005164112080819,287.8868103027344,294.1499938964844,295.5960388183594,294.46405029296875,297.05670166015625,296.6471862792969,289.2557983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015189811587,1.7734953061676606e-08,0.0011015011696144,-0.0454776398837566,0.0,0.0,0.0,-0.0136047936975955,60.0,11.04720687866211,0.0,-8.272569829159694e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729100,298.55108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.61346435546875,0.0,0.0,0.0001034168672049,298.574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6134338378906,0.0,0.0,0.0001089029537979,298.7093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.613525390625,0.0,0.0,8.043534035095945e-05,298.4795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.61346435546875,0.0,0.0,0.0001089029465219,298.3156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6134948730469,0.0,0.0,0.0005165885086171,287.893310546875,294.1499938964844,295.5776672363281,294.4364013671875,297.0422668457031,296.6277160644531,289.2603759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011018983786925,1.777918967604819e-08,0.0011018806835636,-0.0455932021141052,0.0,0.0,0.0,-0.0136267291381955,60.0,10.978665351867676,0.0,-8.278252039417566e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729160,298.55047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.61993408203125,0.0,0.0,0.0001034286615322,298.5743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6199035644531,0.0,0.0,0.0001089153665816,298.708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6199951171875,0.0,0.0,8.044450805755332e-05,298.4789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.61993408203125,0.0,0.0,0.0001089153665816,298.3153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6199645996094,0.0,0.0,0.0005166474147699,287.8998107910156,294.1499938964844,295.5596008300781,294.4095764160156,297.0277709960937,296.60858154296875,289.2649230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011020187521353,1.7793876594396352e-08,0.001102000940591,-0.0456315763294696,0.0,0.0,0.0,-0.0136339841410517,60.0,10.910916328430176,0.0,-8.280139951466482e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
