time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17729220,298.5493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6328430175781,0.0,0.0,0.0001034190136124,298.5731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6328430175781,0.0,0.0,0.0001089052093448,298.7060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6329345703125,0.0,0.0,8.04370065452531e-05,298.4777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.63287353515625,0.0,0.0,0.0001089052093448,298.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6329040527344,0.0,0.0,0.0005165992188267,287.9127502441406,294.1499938964844,295.52447509765625,294.358642578125,296.9987487792969,296.57147216796875,289.2739562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011019177036359,1.778185598766413e-08,0.0011018998920917,-0.0456001721322536,0.0,0.0,0.0,-0.0136280339211225,60.0,10.777316093444824,0.0,-8.278595231558938e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729280,298.5493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6328430175781,0.0,0.0,0.0001034190136124,298.5731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6328430175781,0.0,0.0,0.0001089052093448,298.7060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6329345703125,0.0,0.0,8.04370065452531e-05,298.4777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.63287353515625,0.0,0.0,0.0001089052093448,298.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6329040527344,0.0,0.0,0.0005165992188267,287.9127502441406,294.1499938964844,295.52447509765625,294.358642578125,296.9987487792969,296.57147216796875,289.2739562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011019177036359,1.778185598766413e-08,0.0011018998920917,-0.0456001721322536,0.0,0.0,0.0,-0.0136280339211225,60.0,10.777316093444824,0.0,-8.278595231558938e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729340,298.5482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6457214355469,0.0,0.0,0.0001033391163218,298.572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6457214355469,0.0,0.0,0.0001088210774469,298.7041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.64581298828125,0.0,0.0,8.037486259127036e-05,298.4766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6457214355469,0.0,0.0,0.0001088210701709,298.314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6457824707031,0.0,0.0,0.0005162001471035,287.9256286621094,294.1499938964844,295.4908447265625,294.31170654296875,296.9696044921875,296.5367126464844,289.28289794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011010651942342,1.7682300068599943e-08,0.0011010474991053,-0.0453400835394859,0.0,0.0,0.0,-0.0135786728933453,60.0,10.65034008026123,0.0,-8.2658083044862e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729400,298.5482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6457214355469,0.0,0.0,0.0001033391163218,298.572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6457214355469,0.0,0.0,0.0001088210774469,298.7041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.64581298828125,0.0,0.0,8.037486259127036e-05,298.4766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6457214355469,0.0,0.0,0.0001088210701709,298.314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6457824707031,0.0,0.0,0.0005162001471035,287.9256286621094,294.1499938964844,295.4908447265625,294.31170654296875,296.9696044921875,296.5367126464844,289.28289794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011010651942342,1.7682300068599943e-08,0.0011010474991053,-0.0453400835394859,0.0,0.0,0.0,-0.0135786728933453,60.0,10.65034008026123,0.0,-8.2658083044862e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729460,298.5472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6585388183594,0.0,0.0,0.0001032246291288,298.5704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6585388183594,0.0,0.0,0.0001087005075532,298.7021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6586303710937,0.0,0.0,8.028581942198798e-05,298.4756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6585693359375,0.0,0.0,0.0001087005075532,298.313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6585998535156,0.0,0.0,0.000515628256835,287.9384765625,294.1499938964844,295.4588623046875,294.26910400390625,296.9405212402344,296.5035400390625,289.2917785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998490033671,1.7539642627184552e-08,0.0010998315410688,-0.0449673756957054,0.0,0.0,0.0,-0.0135079715400934,60.0,10.526649475097656,0.0,-8.247502591984812e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729520,298.5472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6585388183594,0.0,0.0,0.0001032246291288,298.5704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6585388183594,0.0,0.0,0.0001087005075532,298.7021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6586303710937,0.0,0.0,8.028581942198798e-05,298.4756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6585693359375,0.0,0.0,0.0001087005075532,298.313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6585998535156,0.0,0.0,0.000515628256835,287.9384765625,294.1499938964844,295.4588623046875,294.26910400390625,296.9405212402344,296.5035400390625,289.2917785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998490033671,1.7539642627184552e-08,0.0010998315410688,-0.0449673756957054,0.0,0.0,0.0,-0.0135079715400934,60.0,10.526649475097656,0.0,-8.247502591984812e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729580,298.5463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6697998046875,0.0,0.0,0.0001030910279951,298.5690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6697998046875,0.0,0.0,0.0001085598269128,298.7005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6698913574219,0.0,0.0,8.018191147129983e-05,298.4747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6698303222656,0.0,0.0,0.0001085598269128,298.3133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6698608398437,0.0,0.0,0.0005149609060026,287.9497375488281,294.1499938964844,295.4321594238281,294.235595703125,296.9149475097656,296.4754638671875,289.2995300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984261753037,1.737317845140751e-08,0.0010984088294208,-0.0445324517786502,0.0,0.0,0.0,-0.0134254526346921,60.0,10.42107105255127,0.0,-8.22616783580088e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729640,298.5462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6713562011719,0.0,0.0,0.0001030666244332,298.56884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6713256835937,0.0,0.0,0.0001085341282305,298.70037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6714172363281,0.0,0.0,8.016292849788442e-05,298.474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6713562011719,0.0,0.0,0.0001085341282305,298.31329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.67138671875,0.0,0.0,0.0005148390191607,287.9512634277344,294.1499938964844,295.4286499023437,294.2313232421875,296.9114685058594,296.4718017578125,289.3005676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010981658706441,1.7342770775030658e-08,0.0010981485247612,-0.0444530025124549,0.0,0.0,0.0,-0.0134103763848543,60.0,10.407198905944824,0.0,-8.222274061608914e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729700,298.5457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.677734375,0.0,0.0,0.0001029817940434,298.5680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.677734375,0.0,0.0,0.0001084447940229,298.6994934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6778259277344,0.0,0.0,8.009695011423901e-05,298.47412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6777648925781,0.0,0.0,0.0001084447940229,298.31304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.67779541015625,0.0,0.0,0.0005144152673892,287.9576416015625,294.1499938964844,295.41424560546875,294.21435546875,296.8969421386719,296.4561767578125,289.3049621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010972630698233,1.7237072214015825e-08,0.0010972457239404,-0.0441768169403076,0.0,0.0,0.0,-0.0133579820394515,60.0,10.348066329956056,0.0,-8.208744617377307e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729760,298.5452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6841125488281,0.0,0.0,0.000102869249531,298.5671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6841125488281,0.0,0.0,0.0001083262832253,298.6986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6842041015625,0.0,0.0,8.000941306818277e-05,298.4736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.68414306640625,0.0,0.0,0.0001083262759493,298.3128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6841735839844,0.0,0.0,0.0005138530395925,287.9640197753906,294.1499938964844,295.4003295898437,294.19873046875,296.8824462890625,296.4410705566406,289.309326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010960588697344,1.7096832394258854e-08,0.001096041756682,-0.0438103787600994,0.0,0.0,0.0,-0.0132884345948696,60.0,10.290851593017578,0.0,-8.190811939812195e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729820,298.5444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.69683837890625,0.0,0.0,0.0001026001991704,298.56512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6968078613281,0.0,0.0,0.0001080429574358,298.697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6968994140625,0.0,0.0,7.980014925124124e-05,298.47271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.69683837890625,0.0,0.0,0.0001080429501598,298.3125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6968688964844,0.0,0.0,0.0005125090829096,287.9767150878906,294.1499938964844,295.3740539550781,294.1717529296875,296.85357666015625,296.4128112792969,289.3180236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010931938886642,1.6761589449743042e-08,0.0010931771248579,-0.0429343208670616,0.0,0.0,0.0,-0.0131222503259778,60.0,10.18262004852295,0.0,-8.148021635179249e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729880,298.5444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.69683837890625,0.0,0.0,0.0001026001991704,298.56512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6968078613281,0.0,0.0,0.0001080429574358,298.697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6968994140625,0.0,0.0,7.980014925124124e-05,298.47271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.69683837890625,0.0,0.0,0.0001080429501598,298.3125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6968688964844,0.0,0.0,0.0005125090829096,287.9767150878906,294.1499938964844,295.3740539550781,294.1717529296875,296.85357666015625,296.4128112792969,289.3180236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010931938886642,1.6761589449743042e-08,0.0010931771248579,-0.0429343208670616,0.0,0.0,0.0,-0.0131222503259778,60.0,10.18262004852295,0.0,-8.148021635179249e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729940,298.5436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.70947265625,0.0,0.0,0.000102279605926,298.5629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7094421386719,0.0,0.0,0.0001077053602784,298.6955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.70953369140625,0.0,0.0,7.955080218380317e-05,298.47186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.70947265625,0.0,0.0,0.0001077053530025,298.31219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7095031738281,0.0,0.0,0.0005109076737426,287.98931884765625,294.1499938964844,295.3500061035156,294.1508178710937,296.824951171875,296.3868103027344,289.3266296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897786123678,1.636213120548291e-08,0.0010897621978074,-0.0418903306126594,0.0,0.0,0.0,-0.012924226000905,60.0,10.08236312866211,0.0,-8.097181591892878e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730000,298.5436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.70947265625,0.0,0.0,0.000102279605926,298.5629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7094421386719,0.0,0.0,0.0001077053602784,298.6955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.70953369140625,0.0,0.0,7.955080218380317e-05,298.47186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.70947265625,0.0,0.0,0.0001077053530025,298.31219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7095031738281,0.0,0.0,0.0005109076737426,287.98931884765625,294.1499938964844,295.3500061035156,294.1508178710937,296.824951171875,296.3868103027344,289.3266296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897786123678,1.636213120548291e-08,0.0010897621978074,-0.0418903306126594,0.0,0.0,0.0,-0.012924226000905,60.0,10.08236312866211,0.0,-8.097181591892878e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730060,298.5428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7220153808594,0.0,0.0,0.0001019230912788,298.5605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7220153808594,0.0,0.0,0.0001073299354175,298.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7221069335937,0.0,0.0,7.927351543912664e-05,298.4710998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7220458984375,0.0,0.0,0.0001073299281415,298.3119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7220764160156,0.0,0.0,0.0005091268103569,288.0018615722656,294.1499938964844,295.3273010253906,294.1340026855469,296.7965393066406,296.362548828125,289.3351135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010859803296625,1.591791587429725e-08,0.0010859643807634,-0.040729209780693,0.0,0.0,0.0,-0.012704012915492,60.0,9.988269805908203,0.0,-8.040832000233422e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730120,298.5428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7220153808594,0.0,0.0,0.0001019230912788,298.5605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7220153808594,0.0,0.0,0.0001073299354175,298.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7221069335937,0.0,0.0,7.927351543912664e-05,298.4710998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7220458984375,0.0,0.0,0.0001073299281415,298.3119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7220764160156,0.0,0.0,0.0005091268103569,288.0018615722656,294.1499938964844,295.3273010253906,294.1340026855469,296.7965393066406,296.362548828125,289.3351135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010859803296625,1.591791587429725e-08,0.0010859643807634,-0.040729209780693,0.0,0.0,0.0,-0.012704012915492,60.0,9.988269805908203,0.0,-8.040832000233422e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730180,298.5422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7345275878906,0.0,0.0,0.0001015448069665,298.55816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7344970703125,0.0,0.0,0.0001069315767381,298.69317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7345886230469,0.0,0.0,7.897929026512429e-05,298.4704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7345275878906,0.0,0.0,0.0001069315767381,298.3117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.73455810546875,0.0,0.0,0.0005072372150607,288.0143127441406,294.1499938964844,295.3050537109375,294.119140625,296.7684020996094,296.3394775390625,289.34356689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010819495655596,1.544657202146027e-08,0.0010819340823218,-0.0394970029592514,0.0,0.0,0.0,-0.0124703478068113,60.0,9.898382186889648,-0.0,-7.981255834010882e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730240,298.5422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7345275878906,0.0,0.0,0.0001015448069665,298.55816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7344970703125,0.0,0.0,0.0001069315767381,298.69317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7345886230469,0.0,0.0,7.897929026512429e-05,298.4704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7345275878906,0.0,0.0,0.0001069315767381,298.3117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.73455810546875,0.0,0.0,0.0005072372150607,288.0143127441406,294.1499938964844,295.3050537109375,294.119140625,296.7684020996094,296.3394775390625,289.34356689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010819495655596,1.544657202146027e-08,0.0010819340823218,-0.0394970029592514,0.0,0.0,0.0,-0.0124703478068113,60.0,9.898382186889648,-0.0,-7.981255834010882e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730300,298.5418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7407531738281,0.0,0.0,0.000101350924524,298.5569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7407531738281,0.0,0.0,0.0001067274060915,298.692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7408447265625,0.0,0.0,7.882849604357034e-05,298.4700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.74078369140625,0.0,0.0,0.0001067274060915,298.3117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7408142089844,0.0,0.0,0.0005062686977908,288.0205078125,294.1499938964844,295.2940673828125,294.11236572265625,296.7543334960937,296.32818603515625,289.3477478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798815637826,1.5204991044015514e-08,0.0010798663133755,-0.0388653837144374,0.0,0.0,0.0,-0.0123505759984254,60.0,9.854060173034668,-0.0,-7.950806235612617e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730360,298.5415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7469482421875,0.0,0.0,0.0001011489657685,298.5556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7469482421875,0.0,0.0,0.0001065147371264,298.6921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7470397949219,0.0,0.0,7.867141539463773e-05,298.46978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7469787597656,0.0,0.0,0.0001065147298504,298.3116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7470092773437,0.0,0.0,0.0005052599008195,288.0267028808594,294.1499938964844,295.2832336425781,294.1060485839844,296.7403869628906,296.3172607421875,289.3519287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777295101433,1.4953350557789236e-08,0.0010777144925668,-0.0382074080407619,0.0,0.0,0.0,-0.0122258262708783,60.0,9.811293601989746,-0.0,-7.919150846191769e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730420,298.541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.75933837890625,0.0,0.0,0.0001007412211038,298.5531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.75933837890625,0.0,0.0,0.0001060853683156,298.6911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7594299316406,0.0,0.0,7.835428550606593e-05,298.4691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7593688964844,0.0,0.0,0.0001060853610397,298.31158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7593994140625,0.0,0.0,0.0005032231565564,288.0390319824219,294.1499938964844,295.2618408203125,294.0946655273437,296.7125549316406,296.2956848144531,289.3602600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733866365626,1.4445316942612862e-08,0.0010733722010627,-0.0368788950145244,0.0,0.0,0.0,-0.011973981745541,60.0,9.726688385009766,-0.0,-7.855434347447955e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730480,298.541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.75933837890625,0.0,0.0,0.0001007412211038,298.5531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.75933837890625,0.0,0.0,0.0001060853683156,298.6911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7594299316406,0.0,0.0,7.835428550606593e-05,298.4691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7593688964844,0.0,0.0,0.0001060853610397,298.31158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7593994140625,0.0,0.0,0.0005032231565564,288.0390319824219,294.1499938964844,295.2618408203125,294.0946655273437,296.7125549316406,296.2956848144531,289.3602600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733866365626,1.4445316942612862e-08,0.0010733722010627,-0.0368788950145244,0.0,0.0,0.0,-0.011973981745541,60.0,9.726688385009766,-0.0,-7.855434347447955e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730540,298.54058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7716064453125,0.0,0.0,0.0001003168872557,298.550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7716064453125,0.0,0.0,0.0001056385226547,298.6903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.77166748046875,0.0,0.0,7.802424079272896e-05,298.4687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7716064453125,0.0,0.0,0.0001056385153788,298.3115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7716369628906,0.0,0.0,0.0005011035245843,288.0512084960937,294.1499938964844,295.2408752441406,294.0848693847656,296.6851806640625,296.2751770019531,289.3684387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688650654628,1.3916604757469033e-08,0.0010688510956242,-0.0354960970580577,0.0,0.0,0.0,-0.0117118759080767,60.0,9.64763355255127,-0.0,-7.789397216129147e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730600,298.54058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7716064453125,0.0,0.0,0.0001003168872557,298.550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7716064453125,0.0,0.0,0.0001056385226547,298.6903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.77166748046875,0.0,0.0,7.802424079272896e-05,298.4687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7716064453125,0.0,0.0,0.0001056385153788,298.3115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7716369628906,0.0,0.0,0.0005011035245843,288.0512084960937,294.1499938964844,295.2408752441406,294.0848693847656,296.6851806640625,296.2751770019531,289.3684387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688650654628,1.3916604757469033e-08,0.0010688510956242,-0.0354960970580577,0.0,0.0,0.0,-0.0117118759080767,60.0,9.64763355255127,-0.0,-7.789397216129147e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730660,298.5401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7838439941406,0.0,0.0,9.989419049816206e-05,298.5479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7838439941406,0.0,0.0,0.0001051934013958,298.6895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7839050292969,0.0,0.0,7.769547664793208e-05,298.46826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7838439941406,0.0,0.0,0.0001051934013958,298.3115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.78387451171875,0.0,0.0,0.0004989920416846,288.0633850097656,294.1499938964844,295.2203674316406,294.0765075683594,296.6578674316406,296.2548522949219,289.3765869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010643614223226,1.3389936270868933e-08,0.0010643480345606,-0.0341184511780738,0.0,0.0,0.0,-0.0114507852122187,60.0,9.569077491760254,-0.0,-7.723892281319422e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730720,298.5401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7838439941406,0.0,0.0,9.989419049816206e-05,298.5479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7838439941406,0.0,0.0,0.0001051934013958,298.6895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7839050292969,0.0,0.0,7.769547664793208e-05,298.46826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7838439941406,0.0,0.0,0.0001051934013958,298.3115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.78387451171875,0.0,0.0,0.0004989920416846,288.0633850097656,294.1499938964844,295.2203674316406,294.0765075683594,296.6578674316406,296.2548522949219,289.3765869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010643614223226,1.3389936270868933e-08,0.0010643480345606,-0.0341184511780738,0.0,0.0,0.0,-0.0114507852122187,60.0,9.569077491760254,-0.0,-7.723892281319422e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730780,298.5398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.79547119140625,0.0,0.0,9.948354272637516e-05,298.54547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7954406738281,0.0,0.0,0.0001047609694069,298.6889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7955322265625,0.0,0.0,7.737609121249989e-05,298.4679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.79547119140625,0.0,0.0,0.0001047609694069,298.3116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7955017089844,0.0,0.0,0.000496940803714,288.0749206542969,294.1499938964844,295.2010498046875,294.0697631835937,296.6320495605469,296.2362365722656,289.38427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010599859524518,1.2878286881345956e-08,0.0010599730303511,-0.0327799059450626,0.0,0.0,0.0,-0.0111971395090222,60.0,9.49892520904541,-0.0,-7.66052039580245e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730840,298.539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.79595947265625,0.0,0.0,9.946644422598185e-05,298.5453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7959289550781,0.0,0.0,0.0001047429614118,298.68896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7960205078125,0.0,0.0,7.736278348602355e-05,298.4678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.79595947265625,0.0,0.0,0.0001047429541358,298.3116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7959899902344,0.0,0.0,0.0004968553548678,288.0754089355469,294.1499938964844,295.20025634765625,294.06951904296875,296.6309814453125,296.2354736328125,289.3846130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598037624731,1.2856975928343672e-08,0.0010597908403724,-0.0327241495251655,0.0,0.0,0.0,-0.0111865745857357,60.0,9.496002197265623,-0.0,-7.657886413880989e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730900,298.5396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8019714355469,0.0,0.0,9.92545610642992e-05,298.5440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.80194091796875,0.0,0.0,0.0001045198368956,298.6886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8020324707031,0.0,0.0,7.71979903220199e-05,298.4677429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8019714355469,0.0,0.0,0.0001045198368956,298.3116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.802001953125,0.0,0.0,0.0004957969649694,288.08135986328125,294.1499938964844,295.1903686523437,294.0664978027344,296.61767578125,296.2260131835937,289.3885803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575462365522,1.2592982656656204e-08,0.0010575335472822,-0.0320334322750568,0.0,0.0,0.0,-0.0110557023435831,60.0,9.460897445678713,-0.0,-7.625295950219879e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730960,298.5395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8079833984375,0.0,0.0,9.904193575493991e-05,298.5428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8079833984375,0.0,0.0,0.0001042959338519,298.6884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8080444335937,0.0,0.0,7.703261508140713e-05,298.46759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8079833984375,0.0,0.0,0.0001042959338519,298.31170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8080139160156,0.0,0.0,0.0004947348497807,288.0873413085937,294.1499938964844,295.1805725097656,294.0637512207031,296.6043395996094,296.2165222167969,289.392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010552812600508,1.2328063014876989e-08,0.0010552689200267,-0.0313402526080608,0.0,0.0,0.0,-0.0109243737533688,60.0,9.425416946411133,-0.0,-7.592660722366419e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731020,298.53924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8199768066406,0.0,0.0,9.862142178462818e-05,298.540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8199768066406,0.0,0.0,0.0001038531117956,298.6879577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8200378417969,0.0,0.0,7.670554623473436e-05,298.4673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8199768066406,0.0,0.0,0.0001038531117956,298.31182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.82000732421875,0.0,0.0,0.0004926343099214,288.0992431640625,294.1499938964844,295.16131591796875,294.0591125488281,296.5778503417969,296.1978759765625,289.4004821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508000850677,1.1804124788739044e-08,0.0010507883271202,-0.0299691949039697,0.0,0.0,0.0,-0.010664633475244,60.0,9.356657028198242,-0.0,-7.528323919814285e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731080,298.53924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8199768066406,0.0,0.0,9.862142178462818e-05,298.540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8199768066406,0.0,0.0,0.0001038531117956,298.6879577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8200378417969,0.0,0.0,7.670554623473436e-05,298.4673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8199768066406,0.0,0.0,0.0001038531117956,298.31182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.82000732421875,0.0,0.0,0.0004926343099214,288.0992431640625,294.1499938964844,295.16131591796875,294.0591125488281,296.5778503417969,296.1978759765625,289.4004821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508000850677,1.1804124788739044e-08,0.0010507883271202,-0.0299691949039697,0.0,0.0,0.0,-0.010664633475244,60.0,9.356657028198242,-0.0,-7.528323919814285e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731140,298.5390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8318786621094,0.0,0.0,9.8211137810722e-05,298.5378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8318786621094,0.0,0.0,0.0001034210654324,298.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8319702148437,0.0,0.0,7.63864372856915e-05,298.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8319091796875,0.0,0.0,0.0001034210654324,298.3119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8319396972656,0.0,0.0,0.0004905848763883,288.1110534667969,294.1499938964844,295.1424865722656,294.0555114746094,296.5516357421875,296.1798400878906,289.4083251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464285733178,1.1292934587459058e-08,0.0010464172810316,-0.0286313332617282,0.0,0.0,0.0,-0.0104112140834331,60.0,9.291753768920898,-0.0,-7.46581534372126e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731200,298.5390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8318786621094,0.0,0.0,9.8211137810722e-05,298.5378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8318786621094,0.0,0.0,0.0001034210654324,298.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8319702148437,0.0,0.0,7.63864372856915e-05,298.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8319091796875,0.0,0.0,0.0001034210654324,298.3119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8319396972656,0.0,0.0,0.0004905848763883,288.1110534667969,294.1499938964844,295.1424865722656,294.0555114746094,296.5516357421875,296.1798400878906,289.4083251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464285733178,1.1292934587459058e-08,0.0010464172810316,-0.0286313332617282,0.0,0.0,0.0,-0.0104112140834331,60.0,9.291753768920898,-0.0,-7.46581534372126e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731260,298.5388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8437805175781,0.0,0.0,9.780585969565436e-05,298.5353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.84375,0.0,0.0,0.0001029942868626,298.68719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8438415527344,0.0,0.0,7.607122097397223e-05,298.4669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8437805175781,0.0,0.0,0.0001029942868626,298.3121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.84381103515625,0.0,0.0,0.0004885604139417,288.1228332519531,294.1499938964844,295.1240539550781,294.05279541015625,296.5255432128906,296.1620178222656,289.4161071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042109914124,1.0787981175042205e-08,0.001042099087499,-0.0273096524178981,0.0,0.0,0.0,-0.0101608857512474,60.0,9.22819995880127,-0.0,-7.404325685911317e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731320,298.5388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8437805175781,0.0,0.0,9.780585969565436e-05,298.5353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.84375,0.0,0.0,0.0001029942868626,298.68719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8438415527344,0.0,0.0,7.607122097397223e-05,298.4669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8437805175781,0.0,0.0,0.0001029942868626,298.3121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.84381103515625,0.0,0.0,0.0004885604139417,288.1228332519531,294.1499938964844,295.1240539550781,294.05279541015625,296.5255432128906,296.1620178222656,289.4161071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042109914124,1.0787981175042205e-08,0.001042099087499,-0.0273096524178981,0.0,0.0,0.0,-0.0101608857512474,60.0,9.22819995880127,-0.0,-7.404325685911317e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731380,298.5387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8554992675781,0.0,0.0,9.742563270265236e-05,298.5330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8554992675781,0.0,0.0,0.0001025938909151,298.68701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8555603027344,0.0,0.0,7.577548967674375e-05,298.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8554992675781,0.0,0.0,0.0001025938836392,298.3123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.85552978515625,0.0,0.0,0.0004866610979661,288.1344299316406,294.1499938964844,295.1060485839844,294.05084228515625,296.5,296.1451416015625,289.4237670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380584280937,1.0314244569542552e-08,0.0010380481835454,-0.0260695461183786,0.0,0.0,0.0,-0.0099260341376066,60.0,9.170939445495604,-0.0,-7.346867647584079e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731440,298.5387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8554992675781,0.0,0.0,9.742563270265236e-05,298.5330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8554992675781,0.0,0.0,0.0001025938909151,298.68701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8555603027344,0.0,0.0,7.577548967674375e-05,298.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8554992675781,0.0,0.0,0.0001025938836392,298.3123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.85552978515625,0.0,0.0,0.0004866610979661,288.1344299316406,294.1499938964844,295.1060485839844,294.05084228515625,296.5,296.1451416015625,289.4237670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380584280937,1.0314244569542552e-08,0.0010380481835454,-0.0260695461183786,0.0,0.0,0.0,-0.0099260341376066,60.0,9.170939445495604,-0.0,-7.346867647584079e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731500,298.5386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.86138916015625,0.0,0.0,9.722827235236764e-05,298.5318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.86138916015625,0.0,0.0,0.0001023860604618,298.6868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8614501953125,0.0,0.0,7.562198879895732e-05,298.4667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.86138916015625,0.0,0.0,0.0001023860604618,298.3125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8614196777344,0.0,0.0,0.000485675263917,288.1402587890625,294.1499938964844,295.0971984863281,294.0501403808594,296.4871520996094,296.1365966796875,289.4276123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359568987041,1.0068353262226992e-08,0.0010359467705711,-0.0254258271306753,0.0,0.0,0.0,-0.0098041407763957,60.0,9.141282081604004,-0.0,-7.317132855177989e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
