time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17731560,298.53863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8672180175781,0.0,0.0,9.704658441478388e-05,298.5307312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8672180175781,0.0,0.0,0.0001021947318804,298.68682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8672790527344,0.0,0.0,7.548067515017465e-05,298.4667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.86724853515625,0.0,0.0,0.0001021947318804,298.3126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8672790527344,0.0,0.0,0.0004847676609642,288.14605712890625,294.1499938964844,295.0884704589844,294.0495910644531,296.4744873046875,296.1283874511719,289.4314270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010340205626562,9.841980563862762e-09,0.0010340107837691,-0.0248331800103187,0.0,0.0,0.0,-0.0096919173374772,60.0,9.114108085632324,-0.0,-7.28981106590254e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731620,298.53857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8788757324219,0.0,0.0,9.66920706559904e-05,298.52850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8788452148437,0.0,0.0,0.0001018214097712,298.6867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8789367675781,0.0,0.0,7.520493818446994e-05,298.4666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8788757324219,0.0,0.0,0.0001018214097712,298.3128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.87890625,0.0,0.0,0.0004829967801924,288.1575622558594,294.1499938964844,295.0712890625,294.04888916015625,296.44927978515625,296.1122131347656,289.43896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302425362169,9.400282330318532e-09,0.0010302331065759,-0.0236767306923866,0.0,0.0,0.0,-0.0094729447737336,60.0,9.060946464538574,-0.0,-7.23664825841297e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731680,298.53857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8788757324219,0.0,0.0,9.66920706559904e-05,298.52850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8788452148437,0.0,0.0,0.0001018214097712,298.6867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8789367675781,0.0,0.0,7.520493818446994e-05,298.4666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8788757324219,0.0,0.0,0.0001018214097712,298.3128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.87890625,0.0,0.0,0.0004829967801924,288.1575622558594,294.1499938964844,295.0712890625,294.04888916015625,296.44927978515625,296.1122131347656,289.43896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302425362169,9.400282330318532e-09,0.0010302331065759,-0.0236767306923866,0.0,0.0,0.0,-0.0094729447737336,60.0,9.060946464538574,-0.0,-7.23664825841297e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731740,298.53857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.890380859375,0.0,0.0,9.636236063670368e-05,298.52642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.890380859375,0.0,0.0,0.0001014742156257,298.6867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.89044189453125,0.0,0.0,7.494850433431566e-05,298.4666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8904113769531,0.0,0.0,0.0001014742083498,298.31317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.89044189453125,0.0,0.0,0.0004813498526345,288.1689453125,294.1499938964844,295.05450439453125,294.0486755371094,296.4245300292969,296.0966796875,289.4464111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267297038808,8.989498034850385e-09,0.001026720739901,-0.0226011350750923,0.0,0.0,0.0,-0.0092693017795681,60.0,9.012081146240234,-0.0,-7.187381356743573e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731800,298.53857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.890380859375,0.0,0.0,9.636236063670368e-05,298.52642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.890380859375,0.0,0.0,0.0001014742156257,298.6867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.89044189453125,0.0,0.0,7.494850433431566e-05,298.4666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8904113769531,0.0,0.0,0.0001014742083498,298.31317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.89044189453125,0.0,0.0,0.0004813498526345,288.1689453125,294.1499938964844,295.05450439453125,294.0486755371094,296.4245300292969,296.0966796875,289.4464111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267297038808,8.989498034850385e-09,0.001026720739901,-0.0226011350750923,0.0,0.0,0.0,-0.0092693017795681,60.0,9.012081146240234,-0.0,-7.187381356743573e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731860,298.5386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.90185546875,0.0,0.0,9.60436591412872e-05,298.5244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.90185546875,0.0,0.0,0.0001011385975289,298.68682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.90191650390625,0.0,0.0,7.470061973435804e-05,298.4667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.90185546875,0.0,0.0,0.0001011385975289,298.3134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9018859863281,0.0,0.0,0.0004797578440047,288.1802673339844,294.1499938964844,295.0381164550781,294.0487670898437,296.4000244140625,296.0814514160156,289.4537658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023334567435,8.592420996933471e-09,0.0010233259527012,-0.0215613562613725,0.0,0.0,0.0,-0.0090724574401974,60.0,8.965721130371094,-0.0,-7.139917101994797e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731920,298.5386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.90185546875,0.0,0.0,9.60436591412872e-05,298.5244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.90185546875,0.0,0.0,0.0001011385975289,298.68682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.90191650390625,0.0,0.0,7.470061973435804e-05,298.4667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.90185546875,0.0,0.0,0.0001011385975289,298.3134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9018859863281,0.0,0.0,0.0004797578440047,288.1802673339844,294.1499938964844,295.0381164550781,294.0487670898437,296.4000244140625,296.0814514160156,289.4537658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023334567435,8.592420996933471e-09,0.0010233259527012,-0.0215613562613725,0.0,0.0,0.0,-0.0090724574401974,60.0,8.965721130371094,-0.0,-7.139917101994797e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731980,298.5386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.91326904296875,0.0,0.0,9.574456635164096e-05,298.5224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.91326904296875,0.0,0.0,0.0001008236431516,298.6869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.913330078125,0.0,0.0,7.446799281751737e-05,298.466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.91326904296875,0.0,0.0,0.0001008236431516,298.3138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9132995605469,0.0,0.0,0.0004782638279721,288.1915283203125,294.1499938964844,295.02215576171875,294.04913330078125,296.375732421875,296.06658935546875,289.4610900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201478144153,8.219786629126702e-09,0.0010201395489275,-0.0205855220556259,0.0,0.0,0.0,-0.0088877258822321,60.0,8.921343803405762,-0.0,-7.095518128608094e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732040,298.5386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.91326904296875,0.0,0.0,9.574456635164096e-05,298.5224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.91326904296875,0.0,0.0,0.0001008236431516,298.6869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.913330078125,0.0,0.0,7.446799281751737e-05,298.466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.91326904296875,0.0,0.0,0.0001008236431516,298.3138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9132995605469,0.0,0.0,0.0004782638279721,288.1915283203125,294.1499938964844,295.02215576171875,294.04913330078125,296.375732421875,296.06658935546875,289.4610900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201478144153,8.219786629126702e-09,0.0010201395489275,-0.0205855220556259,0.0,0.0,0.0,-0.0088877258822321,60.0,8.921343803405762,-0.0,-7.095518128608094e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732100,298.5386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9189758300781,0.0,0.0,9.558788588037714e-05,298.521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9189758300781,0.0,0.0,0.0001006586535368,298.6870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9190368652344,0.0,0.0,7.434612780343741e-05,298.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.91900634765625,0.0,0.0,0.0001006586535368,298.31396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.91900634765625,0.0,0.0,0.0004774811677634,288.1971740722656,294.1499938964844,295.0143127441406,294.0493469238281,296.3635559082031,296.05914306640625,289.4647521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184785351157,8.024574782439231e-09,0.0010184705024585,-0.020074289292097,0.0,0.0,0.0,-0.0087909521535038,60.0,8.898722648620605,-0.0,-7.072313934486375e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732160,298.5387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9247131347656,0.0,0.0,9.544629574520512e-05,298.5204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9247131347656,0.0,0.0,0.0001005095473374,298.6871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9247741699219,0.0,0.0,7.423600618494675e-05,298.46685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9247131347656,0.0,0.0,0.0001005095473374,298.3141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9247436523437,0.0,0.0,0.0004767739155795,288.20281982421875,294.1499938964844,295.006591796875,294.0495910644531,296.3513488769531,296.0516662597656,289.46844482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169696761295,7.848167449253651e-09,0.0010169617598876,-0.0196122881025075,0.0,0.0,0.0,-0.0087034981697797,60.0,8.876030921936035,-0.0,-7.051377792777205e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732220,298.5387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.93609619140625,0.0,0.0,9.519143350189552e-05,298.5185852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.93609619140625,0.0,0.0,0.0001002411663648,298.6872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9361572265625,0.0,0.0,7.403777999570593e-05,298.4669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9361267089844,0.0,0.0,0.0001002411663648,298.314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9361267089844,0.0,0.0,0.00047550079762,288.21405029296875,294.1499938964844,294.9914245605469,294.05010986328125,296.3271484375,296.03717041015625,289.4757385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014252891764,7.53063122971298e-09,0.0010142454411834,-0.0187806505709886,0.0,0.0,0.0,-0.0085460767149925,60.0,8.834259033203125,-0.0,-7.013770186858892e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732280,298.5387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.93609619140625,0.0,0.0,9.519143350189552e-05,298.5185852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.93609619140625,0.0,0.0,0.0001002411663648,298.6872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9361572265625,0.0,0.0,7.403777999570593e-05,298.4669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9361267089844,0.0,0.0,0.0001002411663648,298.314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9361267089844,0.0,0.0,0.00047550079762,288.21405029296875,294.1499938964844,294.9914245605469,294.05010986328125,296.3271484375,296.03717041015625,289.4757385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014252891764,7.53063122971298e-09,0.0010142454411834,-0.0187806505709886,0.0,0.0,0.0,-0.0085460767149925,60.0,8.834259033203125,-0.0,-7.013770186858892e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732340,298.53887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.94744873046875,0.0,0.0,9.496445272816344e-05,298.5168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9474182128906,0.0,0.0,0.0001000021511572,298.6875915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.947509765625,0.0,0.0,7.3861243436113e-05,298.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.94744873046875,0.0,0.0,0.0001000021438812,298.3147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9474792480469,0.0,0.0,0.0004743670288007,288.2252197265625,294.1499938964844,294.97662353515625,294.0505065917969,296.30322265625,296.02313232421875,289.48297119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118348291143,7.247845879021497e-09,0.0010118276113644,-0.0180399920791387,0.0,0.0,0.0,-0.0084058884531259,60.0,8.795882225036621,-0.0,-6.98036259905166e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732400,298.53887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.94744873046875,0.0,0.0,9.496445272816344e-05,298.5168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9474182128906,0.0,0.0,0.0001000021511572,298.6875915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.947509765625,0.0,0.0,7.3861243436113e-05,298.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.94744873046875,0.0,0.0,0.0001000021438812,298.3147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9474792480469,0.0,0.0,0.0004743670288007,288.2252197265625,294.1499938964844,294.97662353515625,294.0505065917969,296.30322265625,296.02313232421875,289.48297119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118348291143,7.247845879021497e-09,0.0010118276113644,-0.0180399920791387,0.0,0.0,0.0,-0.0084058884531259,60.0,8.795882225036621,-0.0,-6.98036259905166e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732460,298.5390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9587097167969,0.0,0.0,9.47694934438914e-05,298.5151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.95867919921875,0.0,0.0,9.97968454612419e-05,298.6880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9587707519531,0.0,0.0,7.37096052034758e-05,298.4671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9587097167969,0.0,0.0,9.97968454612419e-05,298.3151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.958740234375,0.0,0.0,0.000473393156426,288.2362976074219,294.1499938964844,294.9622497558594,294.0507202148437,296.2796630859375,296.0095520019531,289.4900817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097570484504,7.004948621158746e-09,0.0010097500635311,-0.0174037832766771,0.0,0.0,0.0,-0.0082854712381958,60.0,8.760171890258789,-0.0,-6.951731279514206e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732520,298.5390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9587097167969,0.0,0.0,9.47694934438914e-05,298.5151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.95867919921875,0.0,0.0,9.97968454612419e-05,298.6880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9587707519531,0.0,0.0,7.37096052034758e-05,298.4671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9587097167969,0.0,0.0,9.97968454612419e-05,298.3151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.958740234375,0.0,0.0,0.000473393156426,288.2362976074219,294.1499938964844,294.9622497558594,294.0507202148437,296.2796630859375,296.0095520019531,289.4900817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097570484504,7.004948621158746e-09,0.0010097500635311,-0.0174037832766771,0.0,0.0,0.0,-0.0082854712381958,60.0,8.760171890258789,-0.0,-6.951731279514206e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732580,298.5391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9698791503906,0.0,0.0,9.460016008233652e-05,298.5136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9698791503906,0.0,0.0,9.96185262920335e-05,298.6885681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9699401855469,0.0,0.0,7.357789581874385e-05,298.4673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.96990966796875,0.0,0.0,9.96185262920335e-05,298.3155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.96990966796875,0.0,0.0,0.0004725472826976,288.247314453125,294.1499938964844,294.9482421875,294.0506286621094,296.2564697265625,295.9964294433594,289.49713134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079531930387,6.793973383878438e-09,0.0010079463245347,-0.0168511681258678,0.0,0.0,0.0,-0.0081808837130665,60.0,8.727298736572266,-0.0,-6.926910600668634e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732640,298.5391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9698791503906,0.0,0.0,9.460016008233652e-05,298.5136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9698791503906,0.0,0.0,9.96185262920335e-05,298.6885681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9699401855469,0.0,0.0,7.357789581874385e-05,298.4673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.96990966796875,0.0,0.0,9.96185262920335e-05,298.3155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.96990966796875,0.0,0.0,0.0004725472826976,288.247314453125,294.1499938964844,294.9482421875,294.0506286621094,296.2564697265625,295.9964294433594,289.49713134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079531930387,6.793973383878438e-09,0.0010079463245347,-0.0168511681258678,0.0,0.0,0.0,-0.0081808837130665,60.0,8.727298736572266,-0.0,-6.926910600668634e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732700,298.5392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9754943847656,0.0,0.0,9.449947538087144e-05,298.5128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9754943847656,0.0,0.0,9.95125010376796e-05,298.6888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9755554199219,0.0,0.0,7.34995846869424e-05,298.4674987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9754943847656,0.0,0.0,9.95125010376796e-05,298.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9755249023437,0.0,0.0,0.0004720443394035,288.2528381347656,294.1499938964844,294.94140625,294.0504150390625,296.2448425292969,295.9898376464844,289.5006408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068815900012,6.668532837039721e-09,0.0010068749543279,-0.0165225900709629,0.0,0.0,0.0,-0.0081187030300498,60.0,8.71064281463623,-0.0,-6.91217394432897e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732760,298.53936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9810791015625,0.0,0.0,9.4416449428536e-05,298.5120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9810791015625,0.0,0.0,9.942506585502996e-05,298.6890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.98114013671875,0.0,0.0,7.343501056311652e-05,298.4675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9811096191406,0.0,0.0,9.942506585502996e-05,298.3158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.98114013671875,0.0,0.0,0.0004716296098195,288.2583312988281,294.1499938964844,294.93463134765625,294.05010986328125,296.2331848144531,295.98321533203125,289.5041809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059960186481,6.565091137389345e-09,0.0010059894993901,-0.0162516329437494,0.0,0.0,0.0,-0.0080674178898334,60.0,8.69369125366211,-0.0,-6.900032900603037e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732820,298.5395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9922790527344,0.0,0.0,9.42818951443769e-05,298.51055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9922790527344,0.0,0.0,9.928338113240898e-05,298.6896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9923400878906,0.0,0.0,7.333036046475172e-05,298.4677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9922790527344,0.0,0.0,9.928338113240898e-05,298.3162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9923095703125,0.0,0.0,0.0004709574859589,288.26934814453125,294.1499938964844,294.9214172363281,294.0491027832031,296.2100524902344,295.97027587890625,289.51123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045614326372,6.397455898365933e-09,0.0010045550297945,-0.0158125180751085,0.0,0.0,0.0,-0.0079843094572424,60.0,8.661855697631836,-0.0,-6.880380709617384e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732880,298.5395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9922790527344,0.0,0.0,9.42818951443769e-05,298.51055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9922790527344,0.0,0.0,9.928338113240898e-05,298.6896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9923400878906,0.0,0.0,7.333036046475172e-05,298.4677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9922790527344,0.0,0.0,9.928338113240898e-05,298.3162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9923095703125,0.0,0.0,0.0004709574859589,288.26934814453125,294.1499938964844,294.9214172363281,294.0491027832031,296.2100524902344,295.97027587890625,289.51123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045614326372,6.397455898365933e-09,0.0010045550297945,-0.0158125180751085,0.0,0.0,0.0,-0.0079843094572424,60.0,8.661855697631836,-0.0,-6.880380709617384e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732940,298.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.00341796875,0.0,0.0,9.417497494723648e-05,298.5091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0033874511719,0.0,0.0,9.91707929642871e-05,298.6903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.00347900390625,0.0,0.0,7.324720354517922e-05,298.4679870605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.00341796875,0.0,0.0,9.917078568832947e-05,298.3166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0034484863281,0.0,0.0,0.0004704234015662,288.2802734375,294.1499938964844,294.9085693359375,294.0474548339844,296.1871643066406,295.9576416015625,289.5181884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034225415438,6.2642504516929876e-09,0.0010034162551164,-0.0154635850340127,0.0,0.0,0.0,-0.0079182749614119,60.0,8.63187313079834,-0.0,-6.864785007110187e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733000,298.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.00341796875,0.0,0.0,9.417497494723648e-05,298.5091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0033874511719,0.0,0.0,9.91707929642871e-05,298.6903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.00347900390625,0.0,0.0,7.324720354517922e-05,298.4679870605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.00341796875,0.0,0.0,9.917078568832947e-05,298.3166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0034484863281,0.0,0.0,0.0004704234015662,288.2802734375,294.1499938964844,294.9085693359375,294.0474548339844,296.1871643066406,295.9576416015625,289.5181884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034225415438,6.2642504516929876e-09,0.0010034162551164,-0.0154635850340127,0.0,0.0,0.0,-0.0079182749614119,60.0,8.63187313079834,-0.0,-6.864785007110187e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733060,298.5399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0144958496094,0.0,0.0,9.40985992201604e-05,298.5078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0144958496094,0.0,0.0,9.909036452881992e-05,298.69110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0145568847656,0.0,0.0,7.318780262721702e-05,298.46826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0145263671875,0.0,0.0,9.909036452881992e-05,298.3170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0145263671875,0.0,0.0,0.0004700419085565,288.2911682128906,294.1499938964844,294.8961181640625,294.0450744628906,296.1645812988281,295.9453125,289.52508544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026083327829,6.1690990094120934e-09,0.0010026021627709,-0.0152143305167555,0.0,0.0,0.0,-0.0078711016103625,60.0,8.60319995880127,-0.0,-6.85365506569724e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733120,298.5399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0144958496094,0.0,0.0,9.40985992201604e-05,298.5078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0144958496094,0.0,0.0,9.909036452881992e-05,298.69110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0145568847656,0.0,0.0,7.318780262721702e-05,298.46826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0145263671875,0.0,0.0,9.909036452881992e-05,298.3170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0145263671875,0.0,0.0,0.0004700419085565,288.2911682128906,294.1499938964844,294.8961181640625,294.0450744628906,296.1645812988281,295.9453125,289.52508544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026083327829,6.1690990094120934e-09,0.0010026021627709,-0.0152143305167555,0.0,0.0,0.0,-0.0078711016103625,60.0,8.60319995880127,-0.0,-6.85365506569724e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733180,298.5402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0255432128906,0.0,0.0,9.40514000831172e-05,298.506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0255432128906,0.0,0.0,9.904065518639982e-05,298.69195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0256042480469,0.0,0.0,7.315108814509585e-05,298.46856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0255432128906,0.0,0.0,9.904065518639982e-05,298.3173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.02557373046875,0.0,0.0,0.000469806138426,288.302001953125,294.1499938964844,294.884033203125,294.0418395996094,296.1423645019531,295.9332275390625,289.5318908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021057678386,6.110294048511378e-09,0.0010020995978266,-0.0150602860376238,0.0,0.0,0.0,-0.007841951213777,60.0,8.575860977172852,-0.0,-6.846781275271496e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733240,298.5402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0255432128906,0.0,0.0,9.40514000831172e-05,298.506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0255432128906,0.0,0.0,9.904065518639982e-05,298.69195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0256042480469,0.0,0.0,7.315108814509585e-05,298.46856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0255432128906,0.0,0.0,9.904065518639982e-05,298.3173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.02557373046875,0.0,0.0,0.000469806138426,288.302001953125,294.1499938964844,294.884033203125,294.0418395996094,296.1423645019531,295.9332275390625,289.5318908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021057678386,6.110294048511378e-09,0.0010020995978266,-0.0150602860376238,0.0,0.0,0.0,-0.007841951213777,60.0,8.575860977172852,-0.0,-6.846781275271496e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733300,298.5403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.03106689453125,0.0,0.0,9.40125246415846e-05,298.5059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.03106689453125,0.0,0.0,9.899972064886242e-05,298.6923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0311279296875,0.0,0.0,7.312084926525131e-05,298.4687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.03106689453125,0.0,0.0,9.899972064886242e-05,298.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0310974121094,0.0,0.0,0.0004696119285654,288.30743408203125,294.1499938964844,294.87811279296875,294.0398864746094,296.1312255859375,295.9271850585937,289.5353088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016926098614,6.061859014749871e-09,0.0010016865562647,-0.0149334054440259,0.0,0.0,0.0,-0.0078179454430937,60.0,8.562191009521484,-0.0,-6.841122512923904e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733360,298.5404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0365905761719,0.0,0.0,9.399140253663064e-05,298.50537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0365905761719,0.0,0.0,9.897747077047824e-05,298.6928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0366516113281,0.0,0.0,7.310442015295848e-05,298.4688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0365905761719,0.0,0.0,9.897747077047824e-05,298.3177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.03662109375,0.0,0.0,0.0004695063980761,288.3128356933594,294.1499938964844,294.872314453125,294.0376892089844,296.1200561523437,295.921142578125,289.5387268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014669969677,6.035541399995736e-09,0.001001460943371,-0.0148644633591175,0.0,0.0,0.0,-0.0078048957511782,60.0,8.54836368560791,-0.0,-6.838048705049006e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733420,298.540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.047607421875,0.0,0.0,9.397832036484032e-05,298.504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.047607421875,0.0,0.0,9.89636973827146e-05,298.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.04766845703125,0.0,0.0,7.309424836421385e-05,298.4691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0476379394531,0.0,0.0,9.89636973827146e-05,298.3181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.04766845703125,0.0,0.0,0.0004694410890806,288.3236694335937,294.1499938964844,294.8609619140625,294.032470703125,296.0979309082031,295.9091796875,289.5455322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013266000896,6.019245990529498e-09,0.0010013205464929,-0.0148217771202325,0.0,0.0,0.0,-0.0077968123368918,60.0,8.521327018737793,-0.0,-6.836145871602639e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733480,298.540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.047607421875,0.0,0.0,9.397832036484032e-05,298.504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.047607421875,0.0,0.0,9.89636973827146e-05,298.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.04766845703125,0.0,0.0,7.309424836421385e-05,298.4691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0476379394531,0.0,0.0,9.89636973827146e-05,298.3181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.04766845703125,0.0,0.0,0.0004694410890806,288.3236694335937,294.1499938964844,294.8609619140625,294.032470703125,296.0979309082031,295.9091796875,289.5455322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013266000896,6.019245990529498e-09,0.0010013205464929,-0.0148217771202325,0.0,0.0,0.0,-0.0077968123368918,60.0,8.521327018737793,-0.0,-6.836145871602639e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733540,298.54107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0586242675781,0.0,0.050000000745058,9.399535338161512e-05,298.5030212402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.0586242675781,0.0,0.050000000745058,9.898163989419118e-05,298.6947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0586853027344,0.0,0.050000000745058,7.310749788302928e-05,298.469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0586242675781,0.0,0.050000000745058,9.898163989419118e-05,298.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.05865478515625,0.0,0.050000000745058,0.000469526159577,288.3344421386719,284.95001220703125,294.8500061035156,294.0260925292969,296.0760498046875,295.8974304199219,289.5522766113281,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010015084408223,6.040472122492702e-09,0.0010015023872256,-0.0148773808032274,0.0,0.0,0.0,-0.0078073367476463,60.0,8.494841575622559,-0.0,-6.83862424466497e-08,1.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733600,298.54107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0586242675781,0.0,0.050000000745058,9.399535338161512e-05,298.5030212402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.0586242675781,0.0,0.050000000745058,9.898163989419118e-05,298.6947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0586853027344,0.0,0.050000000745058,7.310749788302928e-05,298.469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0586242675781,0.0,0.050000000745058,9.898163989419118e-05,298.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.05865478515625,0.0,0.050000000745058,0.000469526159577,288.3344421386719,284.95001220703125,294.8500061035156,294.0260925292969,296.0760498046875,295.8974304199219,289.5522766113281,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010015084408223,6.040472122492702e-09,0.0010015023872256,-0.0148773808032274,0.0,0.0,0.0,-0.0078073367476463,60.0,8.494841575622559,-0.0,-6.83862424466497e-08,1.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733660,298.50982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0912170410156,0.6353100538253784,0.050000000745058,0.0407854244112968,298.4881896972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0912170410156,0.6353100538253784,0.050000000745058,0.042949017137289,298.67755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0912475585937,0.6353100538253784,0.050000000745058,0.0317219942808151,298.4488830566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.0912170410156,0.6353100538253784,0.050000000745058,0.042949017137289,298.2984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.0912170410156,0.6353100538253784,0.050000000745058,0.2037316262722015,289.2748413085937,284.95001220703125,294.8446960449219,294.0226745605469,297.3671569824219,298.8071594238281,289.7330017089844,1.0,0.1097017601132392,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.434499591588974,0.0199250802397727,0.414574533700943,-0.0976556167006492,0.0,0.0,0.0,10.20708465576172,60.0,1101.9154052734375,0.0,12.260733604431152,1.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733720,298.4603881835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.139892578125,0.6329922676086426,0.050000000745058,0.045247733592987,298.46356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.139892578125,0.6329922676086426,0.050000000745058,0.0476480424404144,298.6453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.139892578125,0.6329922676086426,0.050000000745058,0.0351926833391189,298.41290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.139892578125,0.6329922676086426,0.050000000745058,0.0476480424404144,298.2626647949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.139892578125,0.6329922676086426,0.050000000745058,0.22602179646492,290.24920654296875,284.95001220703125,294.83953857421875,294.01934814453125,297.5288391113281,299.4915466308594,290.8244934082031,1.0,0.1210823208093643,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.4821218848228454,0.1137496680021286,0.368372231721878,-0.0159507002681493,1.0,1.0,0.0,12.507131576538086,60.0,7355.41357421875,0.0,16.682235717773438,1.0,281.1308898925781,287.9718933105469,300.9657287597656,302.8393859863281,293.1499938964844,293.1499938964844,283.1499938964844,2614.713623046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1108944118022918,1.0,0.0,0.0,0.5577847957611084,0.5578000545501709,2.4132688736244745e-07,3.2653987407684326,3.265385866165161,1.2736168173432816e-05,0.0,0.0,-0.0,4713.44091796875,0.0,12.202982902526855,1339.0013427734375,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17733780,298.3674621582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3074645996094,0.5722189545631409,0.050000000745058,0.0456736236810684,298.40777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3074645996094,0.5722189545631409,0.050000000745058,0.0480965226888656,298.5782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3074645996094,0.5722189545631409,0.050000000745058,0.0355239287018775,298.3392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3074645996094,0.5722189545631409,0.050000000745058,0.0480965226888656,298.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3074645996094,0.5722189545631409,0.050000000745058,0.2281492054462433,287.0996398925781,284.95001220703125,294.82977294921875,294.0130920410156,295.2706604003906,299.4555969238281,286.2226257324219,1.0,0.1405816972255706,0.800000011920929,0.800000011920929,0.2000000029802322,1.0,-0.486662358045578,0.4488494098186493,0.0378129482269287,0.3165544867515564,1.0,1.0,0.0,20.032150268554688,60.0,14715.25390625,-0.0,23.18052291870117,1.0,282.3103942871094,285.9604187011719,299.0345153808594,300.9921264648437,293.1499938964844,293.1499938964844,283.1499938964844,2698.802001953125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6118819713592529,1.0,0.0,0.0,1.0942312479019165,1.0942332744598389,8.013467578393829e-08,4.265665531158447,4.265655994415283,9.788135685084852e-06,0.0,0.0,-0.0,5539.85400390625,0.0,40.12190628051758,1895.40185546875,0.0,996.953369140625,0.2801026999950409,1.0,0.0,3.0,1.0,0.0
