time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17733840,298.3674621582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3074645996094,0.5722189545631409,0.050000000745058,0.0456736236810684,298.40777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3074645996094,0.5722189545631409,0.050000000745058,0.0480965226888656,298.5782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3074645996094,0.5722189545631409,0.050000000745058,0.0355239287018775,298.3392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3074645996094,0.5722189545631409,0.050000000745058,0.0480965226888656,298.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3074645996094,0.5722189545631409,0.050000000745058,0.2281492054462433,287.0996398925781,284.95001220703125,294.82977294921875,294.0130920410156,295.2706604003906,299.4555969238281,286.2226257324219,1.0,0.1405816972255706,0.800000011920929,0.800000011920929,0.2000000029802322,1.0,-0.486662358045578,0.4488494098186493,0.0378129482269287,0.3165544867515564,1.0,1.0,0.0,20.032150268554688,60.0,14715.25390625,-0.0,23.18052291870117,1.0,282.3103942871094,285.9604187011719,299.0345153808594,300.9921264648437,293.1499938964844,293.1499938964844,283.1499938964844,2698.802001953125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6118819713592529,1.0,0.0,0.0,1.0942312479019165,1.0942332744598389,8.013467578393829e-08,4.265665531158447,4.265655994415283,9.788135685084852e-06,0.0,0.0,-0.0,5539.85400390625,0.0,40.12190628051758,1895.40185546875,0.0,996.953369140625,0.2801026999950409,1.0,0.0,3.0,1.0,0.0
17733900,298.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8605041503906,0.5502880811691284,0.050000000745058,0.0458104982972145,298.3714294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8605041503906,0.5502880811691284,0.050000000745058,0.0482406616210937,298.5375366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8605041503906,0.5502880811691284,0.050000000745058,0.0356303863227367,298.2963256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8605041503906,0.5502880811691284,0.050000000745058,0.0482406616210937,298.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8605041503906,0.5502880811691284,0.050000000745058,0.2288329303264618,285.7438049316406,284.95001220703125,294.8251647949219,294.0101318359375,294.84686279296875,299.41412353515625,285.3482360839844,1.0,0.1489865630865097,1.0,1.0,0.0,1.0,-0.4881207942962646,0.4881190359592438,1.7529048363940092e-06,0.3553542494773865,1.0,1.0,0.0,23.69596099853516,60.0,13614.3828125,-0.0,26.33255386352539,1.0,282.696533203125,285.1844482421875,297.82354736328125,299.4267883300781,293.1499938964844,293.1499938964844,283.1499938964844,4146.73388671875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6289006471633911,1.0,0.0,0.0,1.356366515159607,1.3563697338104248,1.227643622314645e-07,4.265919208526611,4.265909671783447,9.785970178199932e-06,0.0,0.0,-0.0,4796.05810546875,0.0,76.38318634033203,1895.4364013671875,0.0,1101.24365234375,0.3412907123565674,1.0,0.0,3.0,1.0,0.0
17733960,298.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.23345947265625,0.5333359241485596,0.050000000745058,0.045941524207592,298.3357849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.23345947265625,0.5333359241485596,0.050000000745058,0.0483786389231681,298.49884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23345947265625,0.5333359241485596,0.050000000745058,0.0357322990894317,298.2554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.23345947265625,0.5333359241485596,0.050000000745058,0.0483786389231681,298.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.23345947265625,0.5333359241485596,0.050000000745058,0.2294874340295791,285.1874084472656,284.95001220703125,294.8207092285156,294.0072937011719,294.82196044921875,299.3732604980469,285.0574035644531,1.0,0.1565523594617843,1.0,1.0,0.0,1.0,-0.4895170927047729,0.4895167648792267,3.52034788875244e-07,0.356511116027832,0.883309006690979,0.883309006690979,0.0,27.20096206665039,60.0,13114.0126953125,-0.0,29.363998413085938,1.0,282.93231201171875,284.9407653808594,297.0946044921875,298.40826416015625,293.1499938964844,293.1499938964844,283.1499938964844,6310.38818359375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5975204110145569,1.0,0.0,0.0,1.567545771598816,1.5675500631332395,1.639587026147638e-07,4.265923976898193,4.265914440155029,9.785929250938352e-06,0.0,0.0,-0.0,4751.4501953125,0.0,120.38351440429688,1895.4371337890625,0.0,915.0872192382812,0.3967477679252624,1.0,0.0,3.0,1.0,0.0
17734020,298.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676513671875,0.5102474689483643,0.050000000745058,0.0461804755032062,298.2733764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676513671875,0.5102474689483643,0.050000000745058,0.048630267381668,298.4329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676513671875,0.5102474689483643,0.050000000745058,0.0359181500971317,298.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676513671875,0.5102474689483643,0.050000000745058,0.048630267381668,298.0165405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676513671875,0.5102474689483643,0.050000000745058,0.2306810468435287,284.9631652832031,284.95001220703125,294.81231689453125,294.0019836425781,294.813232421875,299.30230712890625,284.9485168457031,1.0,0.1693959981203079,1.0,1.0,0.0,1.0,-0.4920633733272552,0.4920630156993866,3.54326203932942e-07,0.3586889207363128,0.7888975739479065,0.7888975739479065,0.0,33.59375762939453,60.0,12973.7568359375,-0.0,34.93705368041992,1.0,283.1106872558594,284.81298828125,296.5961608886719,297.6515197753906,293.1499938964844,293.1499938964844,283.1499938964844,12589.048828125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5006170868873596,1.0,0.0,0.0,1.827944278717041,1.827950954437256,2.2295607493560965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5053.60400390625,0.0,205.91363525390625,1895.4371337890625,0.0,508.8187561035156,0.4627153873443603,1.0,0.0,3.0,1.0,0.0
17734080,298.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676513671875,0.5102474689483643,0.050000000745058,0.0461804755032062,298.2733764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676513671875,0.5102474689483643,0.050000000745058,0.048630267381668,298.4329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676513671875,0.5102474689483643,0.050000000745058,0.0359181500971317,298.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676513671875,0.5102474689483643,0.050000000745058,0.048630267381668,298.0165405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676513671875,0.5102474689483643,0.050000000745058,0.2306810468435287,284.9631652832031,284.95001220703125,294.81231689453125,294.0019836425781,294.813232421875,299.30230712890625,284.9485168457031,1.0,0.1693959981203079,1.0,1.0,0.0,1.0,-0.4920633733272552,0.4920630156993866,3.54326203932942e-07,0.3586889207363128,0.7888975739479065,0.7888975739479065,0.0,33.59375762939453,60.0,12973.7568359375,-0.0,34.93705368041992,1.0,283.1106872558594,284.81298828125,296.5961608886719,297.6515197753906,293.1499938964844,293.1499938964844,283.1499938964844,12589.048828125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5006170868873596,1.0,0.0,0.0,1.827944278717041,1.827950954437256,2.2295607493560965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5053.60400390625,0.0,205.91363525390625,1895.4371337890625,0.0,508.8187561035156,0.4627153873443603,1.0,0.0,3.0,1.0,0.0
17734140,298.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93414306640625,0.5001405477523804,0.050000000745058,0.0463194958865642,298.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.93414306640625,0.5001405477523804,0.050000000745058,0.0487766601145267,298.3966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93414306640625,0.5001405477523804,0.050000000745058,0.0360262766480445,298.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.93414306640625,0.5001405477523804,0.050000000745058,0.0487766601145267,297.9687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93414306640625,0.5001405477523804,0.050000000745058,0.2313754707574844,284.9320983886719,284.95001220703125,294.8070983886719,293.99871826171875,294.8079833984375,299.2633056640625,284.9232482910156,1.0,0.1763998121023178,1.0,1.0,0.0,1.0,-0.4935447871685028,0.4935444295406341,3.5568805856200925e-07,0.3600138127803802,0.7662660479545593,0.7662660479545593,0.0,37.31362915039063,60.0,12976.1806640625,-0.0,38.20589447021485,1.0,283.1383361816406,284.7745056152344,296.61932373046875,297.6117553710937,293.1499938964844,293.1499938964844,283.1499938964844,14930.9521484375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4496525824069977,1.0,0.0,0.0,1.9001336097717283,1.9001410007476809,2.40913806237586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5132.0791015625,0.0,236.4580841064453,1895.4371337890625,0.0,374.1208801269531,0.4854991734027862,1.0,0.0,3.0,1.0,0.0
17734200,298.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227600097656,0.4960373044013977,0.050000000745058,0.0463836155831813,298.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227600097656,0.4960373044013977,0.050000000745058,0.0488441810011863,298.38006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227600097656,0.4960373044013977,0.050000000745058,0.0360761433839798,298.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227600097656,0.4960373044013977,0.050000000745058,0.0488441810011863,297.9471130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227600097656,0.4960373044013977,0.050000000745058,0.231695756316185,284.9211120605469,284.95001220703125,294.8045959472656,293.99713134765625,294.8054504394531,299.2457275390625,284.9140319824219,1.0,0.179530382156372,1.0,1.0,0.0,1.0,-0.4942279756069183,0.4942276179790497,3.5632578487820865e-07,0.3606448471546173,0.753398597240448,0.753398597240448,0.0,39.02947616577149,60.0,12978.76953125,-0.0,39.72013092041016,1.0,283.1436462402344,284.7619934082031,296.6729736328125,297.6500244140625,293.1499938964844,293.1499938964844,283.1499938964844,16090.8740234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4318857192993164,1.0,0.0,0.0,1.9195924997329712,1.919600248336792,2.458733661114821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5152.0166015625,0.0,247.15203857421875,1895.4371337890625,0.0,335.94970703125,0.4889117181301117,1.0,0.0,3.0,1.0,0.0
17734260,298.0959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.4877756536006927,0.050000000745058,0.0465255193412303,298.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.4877756536006927,0.050000000745058,0.0489936098456382,298.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.4877756536006927,0.050000000745058,0.0361865162849426,298.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.4877756536006927,0.050000000745058,0.0489936098456382,297.9002380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.4877756536006927,0.050000000745058,0.2324046045541763,284.9129943847656,284.95001220703125,294.7987365722656,293.9934997558594,294.7995300292969,299.2075500488281,284.9158935546875,1.0,0.1862571388483047,1.0,1.0,0.0,1.0,-0.4957400560379028,0.4957396984100342,3.5776434970102855e-07,0.3620979189872741,0.7283722162246704,0.7283722162246704,0.0,42.82758712768555,60.0,12939.51171875,-0.0,43.086402893066406,1.0,283.1487121582031,284.7744445800781,296.8273620605469,297.7900390625,293.1499938964844,293.1499938964844,283.1499938964844,17873.015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4074864983558655,1.0,0.0,0.0,1.898776054382324,1.8987839221954343,2.405696761798027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5157.44677734375,0.0,247.4859771728516,1895.4371337890625,0.0,289.031982421875,0.4905472993850708,1.0,0.0,3.0,1.0,0.0
17734320,298.0892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148254394531,0.4863151013851166,0.050000000745058,0.0465520247817039,298.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148254394531,0.4863151013851166,0.050000000745058,0.0490215234458446,298.337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148254394531,0.4863151013851166,0.050000000745058,0.0362071320414543,298.09033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148254394531,0.4863151013851166,0.050000000745058,0.0490215234458446,297.8916931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148254394531,0.4863151013851166,0.050000000745058,0.2325370013713836,284.91522216796875,284.95001220703125,294.7975769042969,293.9927673339844,294.79833984375,299.20050048828125,284.91900634765625,1.0,0.1874852180480957,1.0,1.0,0.0,1.0,-0.4960227608680725,0.4960224032402038,3.5803898867925454e-07,0.3623815774917602,0.7258003950119019,0.7258003950119019,0.0,43.53715133666992,48.0,12940.310546875,-0.0,43.71750259399414,1.0,283.1490478515625,284.77886962890625,296.8575744628906,297.8218688964844,293.1499938964844,293.1499938964844,283.1499938964844,18064.3828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4056888818740845,1.0,0.0,0.0,1.894066333770752,1.8940742015838623,2.393777265297104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5163.11474609375,0.0,246.7357788085937,1895.4371337890625,0.0,285.7861328125,0.4899803400039673,1.0,0.0,3.0,1.0,0.0
17734380,298.0567321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306335449219,0.4841019511222839,0.050000000745058,0.0465926937758922,298.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306335449219,0.4841019511222839,0.050000000745058,0.0490643493831157,298.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306335449219,0.4841019511222839,0.050000000745058,0.0362387634813785,298.0584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306335449219,0.4841019511222839,0.050000000745058,0.0490643493831157,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306335449219,0.4841019511222839,0.050000000745058,0.2327401489019394,284.931396484375,284.95001220703125,294.7914428710937,293.9889831542969,294.7921447753906,299.1658020019531,284.9349060058594,1.0,0.1888820081949234,1.0,1.0,0.0,1.0,-0.4964562952518463,0.4964559376239776,3.586080481454701e-07,0.3631422519683838,0.7195730805397034,0.7195730805397034,0.0,44.62917709350586,48.0,12939.9130859375,-0.0,44.68996810913086,1.0,283.1498413085937,284.79852294921875,296.9844055175781,297.9694519042969,293.1499938964844,293.1499938964844,283.1499938964844,18396.103515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4070444405078888,1.0,0.0,0.0,1.873937606811524,1.873945593833924,2.343169285268233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5189.0,0.0,241.69403076171875,1895.4371337890625,0.0,288.2313537597656,0.4865386486053467,1.0,0.0,3.0,1.0,0.0
17734440,298.055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310302734375,0.4841414988040924,0.050000000745058,0.0465919636189937,298.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310302734375,0.4841414988040924,0.050000000745058,0.0490635782480239,298.3031311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310302734375,0.4841414988040924,0.050000000745058,0.0362381935119628,298.0576477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310302734375,0.4841414988040924,0.050000000745058,0.0490635782480239,297.8489685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310302734375,0.4841414988040924,0.050000000745058,0.2327364981174469,284.9317932128906,284.95001220703125,294.7912902832031,293.9888610839844,294.7919616699219,299.1649169921875,284.9352111816406,1.0,0.188839241862297,1.0,1.0,0.0,1.0,-0.4964484870433807,0.4964481294155121,3.586074797112815e-07,0.3631498217582702,0.719506561756134,0.719506561756134,0.0,44.60976028442383,36.0,12939.6005859375,-0.0,44.67264938354492,1.0,283.1498413085937,284.7989196777344,296.9866638183594,297.9724426269531,293.1499938964844,293.1499938964844,283.1499938964844,18395.05859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4073007702827453,1.0,0.0,0.0,1.873514175415039,1.873522162437439,2.342110434483402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5189.35302734375,0.0,241.55813598632807,1895.4371337890625,0.0,288.6954345703125,0.4864483773708343,1.0,0.0,3.0,1.0,0.0
17734500,298.0423889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9370422363281,0.4854383766651153,0.050000000745058,0.0465680696070194,298.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9370422363281,0.4854383766651153,0.050000000745058,0.0490384213626384,298.2890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9370422363281,0.4854383766651153,0.050000000745058,0.0362196080386638,298.0443420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9370422363281,0.4854383766651153,0.050000000745058,0.0490384213626384,297.8316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9370422363281,0.4854383766651153,0.050000000745058,0.2326171547174453,284.93756103515625,284.95001220703125,294.78839111328125,293.9870910644531,294.7890319824219,299.1502380371094,284.9398193359375,1.0,0.1875822842121124,1.0,1.0,0.0,1.0,-0.4961940050125122,0.4961936473846435,3.584979992865556e-07,0.3631982505321502,0.7184649109840393,0.7184649109840393,0.0,43.97323989868164,36.0,12931.1328125,-0.0,44.105411529541016,1.0,283.1499328613281,284.8045654296875,297.0165405273437,298.0145263671875,293.1499938964844,293.1499938964844,283.1499938964844,18366.755859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4122074544429779,1.0,0.0,0.0,1.8666082620620728,1.866616129875183,2.3248757941019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5192.43798828125,0.0,239.306381225586,1895.4371337890625,0.0,297.6820983886719,0.484946459531784,1.0,0.0,3.0,1.0,0.0
17734560,298.0306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408874511719,0.4880278408527374,0.050000000745058,0.0465209707617759,298.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408874511719,0.4880278408527374,0.050000000745058,0.0489888191223144,298.2767333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408874511719,0.4880278408527374,0.050000000745058,0.036182977259159,298.0326843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408874511719,0.4880278408527374,0.050000000745058,0.0489888191223144,297.8166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408874511719,0.4880278408527374,0.050000000745058,0.2323818802833557,284.94122314453125,284.95001220703125,294.7856750488281,293.9854431152344,294.7862854003906,299.1373291015625,284.94256591796875,1.0,0.1852428168058395,1.0,1.0,0.0,1.0,-0.4956922233104706,0.4956918656826019,3.58180130888286e-07,0.3630688488483429,0.7175082564353943,0.7175082564353943,0.0,42.71615219116211,25.0,12916.4033203125,-0.0,42.98690414428711,1.0,283.14996337890625,284.8084716796875,297.0274353027344,298.0349426269531,293.1499938964844,293.1499938964844,283.1499938964844,18334.66796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4172376692295074,1.0,0.0,0.0,1.8604772090911863,1.8604850769042969,2.3096283996437705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5189.32958984375,0.0,237.29307556152344,1895.4371337890625,0.0,307.11053466796875,0.4835895299911499,1.0,0.0,3.0,1.0,0.0
17734620,298.0140686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441833496094,0.494667649269104,0.050000000745058,0.0464060083031654,298.1033020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441833496094,0.494667649269104,0.050000000745058,0.0488677583634853,298.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441833496094,0.494667649269104,0.050000000745058,0.0360935591161251,298.0162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441833496094,0.494667649269104,0.050000000745058,0.0488677583634853,297.7956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441833496094,0.494667649269104,0.050000000745058,0.2318076193332672,284.9443054199219,284.95001220703125,294.781494140625,293.98291015625,294.78204345703125,299.1189270019531,284.9447937011719,1.0,0.1795712858438491,1.0,1.0,0.0,1.0,-0.494467169046402,0.4944668114185333,3.57325575350842e-07,0.3625785112380981,0.7156774401664734,0.7156774401664734,0.0,39.64610290527344,25.0,12881.60546875,-0.0,40.26456451416016,1.0,283.1499938964844,284.8131103515625,297.01959228515625,298.03546142578125,293.1499938964844,293.1499938964844,283.1499938964844,18305.158203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4235649406909942,1.0,0.0,0.0,1.8506180047988887,1.85062575340271,2.285214435460148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5175.12158203125,0.0,234.1638336181641,1895.4371337890625,0.0,319.3031921386719,0.4814488291740417,1.0,0.0,3.0,1.0,0.0
17734680,298.01141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444580078125,0.4962854087352752,0.050000000745058,0.0463795997202396,298.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444580078125,0.4962854087352752,0.050000000745058,0.0488399490714073,298.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444580078125,0.4962854087352752,0.050000000745058,0.0360730215907096,298.0135803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444580078125,0.4962854087352752,0.050000000745058,0.0488399490714073,297.7923278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444580078125,0.4962854087352752,0.050000000745058,0.231675699353218,284.944580078125,284.95001220703125,294.7807922363281,293.98248291015625,294.78131103515625,299.1159362792969,284.9449768066406,1.0,0.1782509386539459,1.0,1.0,0.0,1.0,-0.4941861033439636,0.4941857457160949,3.571220190679014e-07,0.3624491691589355,0.7152911424636841,0.7152911424636841,0.0,38.940704345703125,25.0,12873.8271484375,-0.0,39.64091873168945,1.0,283.1499938964844,284.8138122558594,297.0158996582031,298.0322265625,293.1499938964844,293.1499938964844,283.1499938964844,18303.4296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4242942333221435,1.0,0.0,0.0,1.8487682342529297,1.8487759828567505,2.2806483457316065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5171.54443359375,0.0,233.59442138671875,1895.4371337890625,0.0,320.733642578125,0.4810551106929779,1.0,0.0,3.0,1.0,0.0
17734740,298.0020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.5114986300468445,0.050000000745058,0.0461647249758243,298.0915832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.5114986300468445,0.1468302607536316,0.048613678663969,298.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04083251953125,0.7545803189277649,0.1533683091402053,0.1062651723623275,298.0041809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.5114986300468445,0.050000000745058,0.048613678663969,297.77886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.5114986300468445,0.050000000745058,0.2306023687124252,285.02880859375,284.95001220703125,294.7779235839844,293.98077392578125,294.7783508300781,299.0823669433594,285.0938720703125,1.0,0.1759634613990783,1.0,1.0,0.0,1.0,-0.5763276815414429,0.5763272643089294,4.305454979203205e-07,0.424953818321228,0.7783569097518921,0.7783569097518921,0.0,33.86164474487305,25.0,14528.3212890625,-0.0,44.14077377319336,1.0,283.1499938964844,284.97479248046875,297.0190734863281,298.0814208984375,293.1499938964844,293.1499938964844,283.1499938964844,16190.97265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4288382232189178,1.0,0.0,0.0,1.892350196838379,1.8923578262329104,2.389441533523496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5386.7197265625,0.0,238.9254608154297,1895.4371337890625,0.0,329.7684631347656,0.4876271784305572,1.0,0.0,3.0,1.0,0.0
17734800,297.9986267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1089172363281,0.5284967422485352,0.050000000745058,0.0459841638803482,298.0608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1334228515625,0.7262285947799683,0.1478812545537948,0.1166762486100196,298.08209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1408996582031,0.7794568538665771,0.1514707803726196,0.1073184162378311,298.0006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1089172363281,0.5284967422485352,0.050000000745058,0.0484235398471355,297.771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1089172363281,0.5284967422485352,0.050000000745058,0.229700431227684,285.1307373046875,284.95001220703125,294.776611328125,293.9800109863281,294.7769470214844,299.0526428222656,285.1954040527344,1.0,0.175866425037384,1.0,1.0,0.0,1.0,-0.6575924158096313,0.6575919389724731,5.087624117550149e-07,0.4861665070056915,0.8753248453140259,0.8753248453140259,0.0,29.721717834472656,28.0,16158.189453125,-0.0,49.50372695922852,1.0,283.1499938964844,285.04473876953125,297.0475158691406,298.16094970703125,293.1499938964844,293.1499938964844,283.1499938964844,13006.6611328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4352295696735382,1.0,0.0,0.0,2.005399227142334,2.005406856536865,2.683459570107516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5462.435546875,0.0,263.0746459960937,1895.4371337890625,0.0,342.849365234375,0.506219208240509,1.0,0.0,3.0,1.0,0.0
17734860,297.99005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.287109375,0.5348576903343201,0.050000000745058,0.0459278374910354,297.9211120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2904052734375,0.773546576499939,0.1433733254671096,0.1377929747104644,297.9908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2903137207031,0.7858337759971619,0.1520289331674575,0.106593832373619,297.99200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.287109375,0.5348576903343201,0.1433676332235336,0.0483642257750034,297.75067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.287109375,0.5348576903343201,0.050000000745058,0.2294190526008606,285.2908935546875,284.95001220703125,294.773681640625,293.9783020019531,294.7739562988281,298.97967529296875,285.2787170410156,1.0,0.1758162528276443,1.0,1.0,0.0,1.0,-0.6817457675933838,0.6817452311515808,5.339592803466076e-07,0.5057302117347717,1.0,1.0,0.0,28.4487361907959,28.0,17375.33203125,-0.0,51.090431213378906,1.0,283.1499938964844,285.0110168457031,297.1497497558594,298.4013061523437,293.1499938964844,293.1499938964844,283.1499938964844,11394.4658203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4660349488258362,1.0,0.0,0.0,2.250359296798706,2.250368118286133,3.379069539732882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5563.8037109375,0.0,348.7438659667969,1895.4371337890625,0.0,412.9591369628906,0.5566197633743286,1.0,0.0,3.0,1.0,0.0
17734920,297.9883117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2811889648437,0.5455520153045654,0.050000000745058,0.0458436273038387,297.89947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.27685546875,0.7852279543876648,0.1429820209741592,0.1370024532079696,297.9784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2766418457031,0.7999544143676758,0.1526861786842346,0.1068217232823371,297.9839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.279541015625,0.6621572375297546,0.144439622759819,0.0823553875088691,297.7463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2811889648437,0.5455520153045654,0.050000000745058,0.2289984077215194,285.2784423828125,284.95001220703125,294.77313232421875,293.9779663085937,294.7734069824219,298.96923828125,285.2705383300781,1.0,0.1764170527458191,1.0,1.0,0.0,1.0,-0.7212501764297485,0.7212496399879456,5.74899331695633e-07,0.5346916317939758,1.0,1.0,0.0,26.54299736022949,46.0,17919.36328125,-0.0,53.99120330810547,1.0,283.1499938964844,285.0070495605469,297.1578063964844,298.4263610839844,293.1499938964844,293.1499938964844,283.1499938964844,11751.5634765625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.472970187664032,1.0,0.0,0.0,2.283707857131958,2.283716917037964,3.479961776520213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5576.3203125,0.0,364.5581359863281,1895.4371337890625,0.0,430.5851440429688,0.5678894519805908,1.0,0.0,3.0,1.0,0.0
17734980,297.93865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.39654541015625,0.7729337215423584,0.1432556807994842,0.1088690981268882,297.8259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4014587402344,0.8187006711959839,0.1432247161865234,0.135974496603012,297.935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.40252685546875,0.8401733040809631,0.1567811816930771,0.1091178357601165,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4012451171875,0.8148643374443054,0.1395400166511535,0.1339743435382843,297.7247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3792724609375,0.5750371813774109,0.050000000745058,0.2280651628971099,285.3996276855469,284.95001220703125,294.7709045410156,293.9766845703125,294.77105712890625,298.9048156738281,285.4408569335937,1.0,0.1849878877401352,1.0,1.0,0.0,1.0,-0.8592115044593811,0.8592107892036438,7.33455465251609e-07,0.639240026473999,1.0,1.0,0.0,22.88971900939941,46.0,20805.865234375,-0.0,69.65615844726562,1.0,283.1499938964844,285.15362548828125,297.1791381835937,298.5887145996094,293.1499938964844,293.1499938964844,283.1499938964844,13535.126953125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5060137510299683,1.0,0.0,0.0,2.450502634048462,2.450512886047364,4.006855363059003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5728.79736328125,0.0,450.4344177246094,1895.4371337890625,0.0,525.7174682617188,0.6055727601051331,1.0,0.0,3.0,1.0,0.0
17735040,297.8893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4570007324219,0.8032963275909424,0.140458658337593,0.1228636056184768,297.8129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4584655761719,0.817071259021759,0.1436486095190048,0.136234700679779,297.9271545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4598999023437,0.8398693799972534,0.1579467505216598,0.1098927482962608,297.8224792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4580993652344,0.8110388517379761,0.1386272758245468,0.133126825094223,297.7188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4301147460937,0.573180079460144,0.050000000745058,0.2281156480312347,285.4566650390625,284.95001220703125,294.7704162597656,293.9764099121094,294.77056884765625,298.8817749023437,285.49737548828125,1.0,0.187774196267128,1.0,1.0,0.0,1.0,-0.8763207793235779,0.8763200640678406,7.549895713054866e-07,0.6526399850845337,1.0,1.0,0.0,23.342628479003903,34.0,21334.00390625,-0.0,73.19882202148438,1.0,283.1499938964844,285.1922302246094,297.1846618652344,298.6353759765625,293.1499938964844,293.1499938964844,283.1499938964844,13893.255859375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5146503448486328,1.0,0.0,0.0,2.4827098846435547,2.4827206134796143,4.112873455142108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5766.9638671875,0.0,468.4293518066406,1895.4371337890625,0.0,553.9678344726562,0.6163195967674255,1.0,0.0,3.0,1.0,0.0
17735100,297.780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.52703857421875,0.7933319807052612,0.1343745291233062,0.1238711476325988,297.78472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.527099609375,0.8075401186943054,0.1450680494308471,0.1373870074748993,297.9080505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5272216796875,0.8332129716873169,0.1609895825386047,0.1120171919465065,297.7662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.52703857421875,0.7952477335929871,0.1373498141765594,0.1313620209693908,297.7030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5182189941406,0.5631248354911804,0.050000000745058,0.228407546877861,285.5269470214844,284.95001220703125,294.7693176269531,293.9757995605469,294.7694396972656,298.8359069824219,285.52471923828125,1.0,0.1904545277357101,1.0,1.0,0.0,1.0,-0.8797129392623901,0.8797121644020081,7.596563591505401e-07,0.6558693647384644,1.0,1.0,0.0,24.94705009460449,34.0,21737.3359375,-0.0,76.1803207397461,1.0,283.1499938964844,285.1734313964844,297.189208984375,298.717041015625,293.1499938964844,293.1499938964844,283.1499938964844,14983.185546875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.536491334438324,1.0,0.0,0.0,2.578256130218506,2.5782675743103027,4.435529490365298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5802.34423828125,0.0,524.6195068359375,1895.4371337890625,0.0,632.5093994140625,0.6368133425712585,1.0,0.0,3.0,1.0,0.0
17735160,297.7054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.49859619140625,0.7793275713920593,0.1310131549835205,0.1200407445430755,297.7607727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4981689453125,0.8048529028892517,0.1467287540435791,0.1388783156871795,297.889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.49774169921875,0.8327303528785706,0.1639548689126968,0.1141379475593566,297.7235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4984436035156,0.7881916165351868,0.137039229273796,0.1306603103876114,297.6874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5048522949219,0.5584927201271057,0.050000000745058,0.2285518646240234,285.4986877441406,284.95001220703125,294.7684020996094,293.9753112792969,294.7685241699219,298.8289794921875,285.4875183105469,1.0,0.1915552765130996,1.0,1.0,0.0,1.0,-0.8787806034088135,0.8787798285484314,7.58814735490887e-07,0.6557019352912903,1.0,1.0,0.0,25.715240478515625,25.0,21798.560546875,-0.0,77.16597747802734,1.0,283.1499938964844,285.1239013671875,297.1590576171875,298.721435546875,293.1499938964844,293.1499938964844,283.1499938964844,15829.5693359375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5534328818321228,1.0,0.0,0.0,2.6500773429870605,2.650089263916016,4.6860878910592884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5799.96923828125,0.0,569.6943969726562,1895.4371337890625,0.0,701.05712890625,0.6570645570755005,1.0,0.0,3.0,1.0,0.0
17735220,297.6286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4345397949219,0.7744231224060059,0.1291736662387848,0.1171110570430755,297.7257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4340515136719,0.8118088245391846,0.1497273743152618,0.1416376233100891,297.8583068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.43365478515625,0.8419938683509827,0.1687184572219848,0.1175152063369751,297.6688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.434326171875,0.7902230024337769,0.1376514285802841,0.1308416426181793,297.6629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4414367675781,0.55986487865448,0.1218799278140068,0.228508323431015,285.4345092773437,284.95001220703125,294.76727294921875,293.9747619628906,294.7673645019531,298.7604064941406,285.4264221191406,1.0,0.191522017121315,1.0,1.0,0.0,1.0,-0.8827926516532898,0.8827918767929077,7.644403581252845e-07,0.6596626043319702,1.0,1.0,0.0,25.53711128234864,25.0,21983.40234375,-0.0,77.60648345947266,1.0,283.1499938964844,285.0481872558594,297.07733154296875,298.6602783203125,293.1499938964844,293.1499938964844,283.1499938964844,17362.859375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5692617297172546,1.0,0.0,0.0,2.7754576206207275,2.775470972061157,5.139993390912423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5793.21240234375,0.0,654.4407348632812,1895.4371337890625,0.0,771.684326171875,0.6846798658370972,1.0,0.0,3.0,1.0,0.0
17735280,297.6200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4300842285156,0.868751585483551,0.1293075829744339,0.1166281029582023,297.720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4300537109375,0.9130141139030457,0.1504099816083908,0.141806274652481,297.85369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4300842285156,0.9550188779830932,0.1696896106004715,0.1178559064865112,297.66162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4300537109375,0.8871291279792786,0.1379889845848083,0.1306334882974624,297.6560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4333190917969,0.7268046140670776,0.1222362145781517,0.336613267660141,285.43017578125,284.95001220703125,294.7671203613281,293.9747009277344,294.7671813964844,298.7330627441406,285.4554748535156,1.0,0.1934611648321151,1.0,1.0,0.0,1.0,-1.0125401020050049,1.0125391483306885,9.36810579332814e-07,0.7538780570030212,1.0,1.0,0.0,17.314111709594727,45.0,23658.25390625,-0.0,89.01744079589844,1.0,283.1499938964844,285.10009765625,297.0633239746094,298.6525573730469,293.1499938964844,293.1499938964844,283.1499938964844,17588.357421875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5708697438240051,1.0,0.0,0.0,2.7934224605560303,2.79343581199646,5.20674859671999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5831.56201171875,0.0,667.2312622070312,1895.4371337890625,0.0,779.2340698242188,0.6919923424720764,1.0,0.0,3.0,1.0,0.0
17735340,297.5882263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.762451171875,0.959685742855072,0.1320730894804,0.1187664195895195,297.7484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.75738525390625,0.8837699294090271,0.1603480130434036,0.0998768359422683,297.9110717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7571716308594,0.8837699294090271,0.1843599677085876,0.0737686902284622,297.6529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7613830566406,0.9657087922096252,0.1435621976852417,0.1273691654205322,297.5355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7603759765625,0.921781837940216,0.1165067330002784,0.5331606864929199,285.7668151855469,284.95001220703125,294.7666015625,293.9745178222656,294.7666015625,298.8002624511719,285.7939758300781,1.0,0.207668125629425,1.0,1.0,0.0,1.0,-1.1434646844863892,1.1434636116027832,1.1436363820394035e-06,0.8608365654945374,1.0,1.0,0.0,15.30970573425293,65.0,27085.5625,-0.0,115.06401824951172,1.0,283.1499938964844,285.3575439453125,297.0937194824219,298.86895751953125,293.1499938964844,293.1499938964844,283.1499938964844,19191.361328125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5917683243751526,1.0,0.0,0.0,2.9179434776306152,2.9179580211639404,5.68129166822473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6083.75390625,0.0,760.49658203125,1895.4371337890625,0.0,883.9999389648438,0.7223682403564453,1.0,0.0,3.0,1.0,0.0
17735400,297.5882263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.762451171875,0.959685742855072,0.1320730894804,0.1187664195895195,297.7484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.75738525390625,0.8837699294090271,0.1603480130434036,0.0998768359422683,297.9110717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7571716308594,0.8837699294090271,0.1843599677085876,0.0737686902284622,297.6529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7613830566406,0.9657087922096252,0.1435621976852417,0.1273691654205322,297.5355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7603759765625,0.921781837940216,0.1165067330002784,0.5331606864929199,285.7668151855469,284.95001220703125,294.7666015625,293.9745178222656,294.7666015625,298.8002624511719,285.7939758300781,1.0,0.207668125629425,1.0,1.0,0.0,1.0,-1.1434646844863892,1.1434636116027832,1.1436363820394035e-06,0.8608365654945374,1.0,1.0,0.0,15.30970573425293,65.0,27085.5625,-0.0,115.06401824951172,1.0,283.1499938964844,285.3575439453125,297.0937194824219,298.86895751953125,293.1499938964844,293.1499938964844,283.1499938964844,19191.361328125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5917683243751526,1.0,0.0,0.0,2.9179434776306152,2.9179580211639404,5.68129166822473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6083.75390625,0.0,760.49658203125,1895.4371337890625,0.0,883.9999389648438,0.7223682403564453,1.0,0.0,3.0,1.0,0.0
17735460,297.5475769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8978271484375,0.9106942415237428,0.1327512711286544,0.1194060966372489,297.7125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9001770019531,0.9818756580352784,0.1633909344673156,0.1550635397434234,297.88653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.89813232421875,0.9238231182098388,0.1902746111154556,0.0964131280779838,297.6037902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.90057373046875,0.9408334493637084,0.1441143602132797,0.1368288993835449,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8962097167969,0.8629617094993591,0.1120706126093864,0.5097708702087402,285.9007263183594,284.95001220703125,294.7667236328125,293.9747314453125,294.7666931152344,298.7494506835937,285.918212890625,1.0,0.2265640795230865,1.0,1.0,0.0,1.0,-1.2435272932052612,1.2435259819030762,1.3187911918066677e-06,0.940576434135437,1.0,1.0,0.0,18.58324813842773,65.0,29079.056640625,-0.0,146.28770446777344,1.0,283.1499938964844,285.44244384765625,297.1375732421875,299.0603332519531,293.1499938964844,293.1499938964844,283.1499938964844,20508.568359375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6215491890907288,1.0,0.0,0.0,3.016418933868408,3.016434669494629,6.071228995097044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6215.80419921875,0.0,840.120849609375,1895.4371337890625,0.0,1055.2572021484375,0.743475079536438,1.0,0.0,3.0,1.0,0.0
17735520,297.5418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9204406738281,0.8625468611717224,0.1329040676355362,0.1196442767977714,297.7008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9221496582031,0.9282152056694032,0.1632549911737442,0.1551376581192016,297.86688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.92242431640625,0.9783216714859008,0.1896829307079315,0.1328371167182922,297.5971984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9214172363281,0.8871987462043762,0.1442793160676956,0.1369579434394836,297.4393615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9187316894531,0.8190061450004578,0.1115771159529686,0.5076859593391418,285.9231872558594,284.95001220703125,294.76678466796875,293.97479248046875,294.76678466796875,298.73779296875,285.9345092773437,1.0,0.2295372933149337,1.0,1.0,0.0,1.0,-1.2326736450195312,1.2326723337173462,1.3013229818170655e-06,0.934704065322876,1.0,1.0,0.0,21.269100189208984,83.0,29082.009765625,-0.0,155.12449645996094,1.0,283.1499938964844,285.4501342773437,297.13873291015625,299.0833740234375,293.1499938964844,293.1499938964844,283.1499938964844,20667.955078125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6261979937553406,1.0,0.0,0.0,3.028117656707764,3.0281333923339844,6.118413011790835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6229.62255859375,0.0,849.9336547851562,1895.4371337890625,0.0,1084.1749267578125,0.7492771744728088,1.0,0.0,3.0,1.0,0.0
17735580,297.5053100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.92852783203125,0.7493378520011902,0.1341487616300583,0.1212899014353752,297.6301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9278564453125,0.8000112175941467,0.163017064332962,0.1552064269781112,297.7358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9274597167969,0.8344818949699402,0.1853630989789962,0.1307027637958526,297.5562438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.92822265625,0.7697765827178955,0.1457788348197937,0.1386373788118362,297.37847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9293212890625,0.7033078074455261,0.1090355515480041,0.4971093237400055,285.9274597167969,284.95001220703125,294.7677307128906,293.9755554199219,294.7677001953125,298.6414489746094,285.92205810546875,1.0,0.2529410719871521,1.0,1.0,0.0,1.0,-1.2527122497558594,1.2527109384536743,1.336192099188338e-06,0.9484639763832092,1.0,1.0,0.0,36.026084899902344,71.0,29607.607421875,-0.0,188.73524475097656,1.0,283.1499938964844,285.4161071777344,297.1007995605469,299.1258544921875,293.1499938964844,293.1499938964844,283.1499938964844,22041.947265625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6524175405502319,1.0,0.0,0.0,3.127151727676392,3.127168655395508,6.525161211357045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6254.45361328125,0.0,936.0818481445312,1895.4371337890625,0.0,1257.3968505859375,0.7734963297843933,1.0,0.0,3.0,1.0,0.0
17735640,297.5053100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.92852783203125,0.7493378520011902,0.1341487616300583,0.1212899014353752,297.6301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9278564453125,0.8000112175941467,0.163017064332962,0.1552064269781112,297.7358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9274597167969,0.8344818949699402,0.1853630989789962,0.1307027637958526,297.5562438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.92822265625,0.7697765827178955,0.1457788348197937,0.1386373788118362,297.37847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9293212890625,0.7033078074455261,0.1090355515480041,0.4971093237400055,285.9274597167969,284.95001220703125,294.7677307128906,293.9755554199219,294.7677001953125,298.6414489746094,285.92205810546875,1.0,0.2529410719871521,1.0,1.0,0.0,1.0,-1.2527122497558594,1.2527109384536743,1.336192099188338e-06,0.9484639763832092,1.0,1.0,0.0,36.026084899902344,71.0,29607.607421875,-0.0,188.73524475097656,1.0,283.1499938964844,285.4161071777344,297.1007995605469,299.1258544921875,293.1499938964844,293.1499938964844,283.1499938964844,22041.947265625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6524175405502319,1.0,0.0,0.0,3.127151727676392,3.127168655395508,6.525161211357045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6254.45361328125,0.0,936.0818481445312,1895.4371337890625,0.0,1257.3968505859375,0.7734963297843933,1.0,0.0,3.0,1.0,0.0
