time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17735700,297.488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8990478515625,0.7260721325874329,0.134700059890747,0.1220231428742408,297.6043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8984375,0.7721608877182007,0.1635158360004425,0.1557515263557434,297.69805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8980712890625,0.8060505390167236,0.185344859957695,0.1304434686899185,297.5379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8987731933594,0.7449747323989868,0.1465474218130111,0.1395898014307022,297.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.89990234375,0.6753932237625122,0.1081750616431236,0.4937621355056762,285.8980712890625,284.95001220703125,294.7684936523437,293.9761047363281,294.7684326171875,298.6109619140625,285.8925170898437,1.0,0.2598613798618316,1.0,1.0,0.0,1.0,-1.2500239610671997,1.250022530555725,1.3312750297700404e-06,0.9463799595832824,1.0,1.0,0.0,41.88908386230469,71.0,29654.76953125,-0.0,200.4771270751953,1.0,283.1499938964844,285.3818054199219,297.0634765625,299.0965270996094,293.1499938964844,293.1499938964844,283.1499938964844,22816.056640625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.659084677696228,1.0,0.0,0.0,3.1815903186798096,3.181607961654663,6.754323749191826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6250.7275390625,0.0,985.824951171875,1895.4371337890625,0.0,1304.0390625,0.784022867679596,1.0,0.0,3.0,1.0,0.0
17735760,297.4720153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8758544921875,0.7139695882797241,0.1352574676275253,0.1226626858115196,297.5827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8754272460937,0.758517861366272,0.1642558872699737,0.1564895808696746,297.6700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.87518310546875,0.7908437848091125,0.1860459893941879,0.1308005303144455,297.5212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.87567138671875,0.7330231666564941,0.147352784872055,0.1404836177825927,297.33551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8764953613281,0.6605658531188965,0.1075429245829582,0.491137832403183,285.87518310546875,284.95001220703125,294.7694396972656,293.97674560546875,294.76934814453125,298.587158203125,285.8714904785156,1.0,0.2646059989929199,1.0,1.0,0.0,1.0,-1.2500280141830444,1.2500267028808594,1.3312601367942989e-06,0.946357011795044,1.0,1.0,0.0,45.67023086547852,59.0,29698.072265625,-0.0,208.52114868164065,1.0,283.1499938964844,285.3587341308594,297.0309143066406,299.0633544921875,293.1499938964844,293.1499938964844,283.1499938964844,23338.48046875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.662492036819458,1.0,0.0,0.0,3.217808961868286,3.2178268432617188,6.908978207320615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6245.8388671875,0.0,1019.8770751953124,1895.4371337890625,0.0,1328.2608642578125,0.795693039894104,1.0,0.0,3.0,1.0,0.0
17735820,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8445739746094,0.7053813934326172,0.1361519247293472,0.1235621944069862,297.55523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8442077636719,0.750203549861908,0.1656668037176132,0.1578340083360672,297.6374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.843994140625,0.7816696166992188,0.1877826750278473,0.1319150775671005,297.4985046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.84442138671875,0.725551962852478,0.1486513167619705,0.1418023705482483,297.31121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8451843261719,0.6498396992683411,0.106893390417099,0.4882220923900604,285.8440246582031,284.95001220703125,294.771240234375,293.9779663085937,294.7711181640625,298.5583801269531,285.8408508300781,1.0,0.2685346603393554,1.0,1.0,0.0,1.0,-1.252141356468201,1.2521400451660156,1.33514663502865e-06,0.9480211734771729,1.0,1.0,0.0,48.75464630126953,59.0,29838.337890625,-0.0,215.8231506347656,1.0,283.1499938964844,285.3216857910156,296.9994201660156,299.03125,293.1499938964844,293.1499938964844,283.1499938964844,24360.958984375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6645689010620117,1.0,0.0,0.0,3.287540912628174,3.287559509277344,7.211666570583475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6248.06689453125,0.0,1087.628662109375,1895.4371337890625,0.0,1343.1490478515625,0.8098685145378113,1.0,0.0,3.0,1.0,0.0
17735880,297.4437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8378295898437,0.7049670219421387,0.1364517658948898,0.123834803700447,297.5477905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8375244140625,0.7499769330024719,0.1661693453788757,0.1582970023155212,297.6289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8373413085937,0.7815142273902893,0.1884383112192154,0.1323497742414474,297.4920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8376770019531,0.7253301739692688,0.1490821540355682,0.1422119736671447,297.3048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8382873535156,0.6487053632736206,0.1067584827542305,0.4875344038009643,285.8373718261719,284.95001220703125,294.7718811035156,293.9783935546875,294.77178955078125,298.5507507324219,285.8348083496094,1.0,0.2689673602581024,1.0,1.0,0.0,1.0,-1.2532120943069458,1.2532107830047607,1.3371245586313307e-06,0.9488713145256042,1.0,1.0,0.0,49.06156921386719,47.0,29877.31640625,-0.0,216.85397338867188,1.0,283.1499938964844,285.3143920898437,296.9940490722656,299.02557373046875,293.1499938964844,293.1499938964844,283.1499938964844,24581.783203125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6647741198539734,1.0,0.0,0.0,3.302407503128052,3.302426338195801,7.27703820757597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6249.14599609375,0.0,1102.45068359375,1895.4371337890625,0.0,1344.6253662109375,0.816424548625946,1.0,0.0,3.0,1.0,0.0
17735940,297.4200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8083190917969,0.7104019522666931,0.1377608776092529,0.1249482557177543,297.5202331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8080749511719,0.756214439868927,0.1684034913778305,0.1603056937456131,297.5982971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8079528808594,0.7889496088027954,0.191380962729454,0.1343010663986206,297.4678039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8081970214844,0.7309137582778931,0.1509432941675186,0.1439033895730972,297.281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8087158203125,0.6505149006843567,0.1063922420144081,0.4852875173091888,285.8079833984375,284.95001220703125,294.7751159667969,293.9804992675781,294.77496337890625,298.5229797363281,285.8060913085937,1.0,0.2681461572647095,1.0,1.0,0.0,1.0,-1.2586345672607422,1.2586332559585571,1.347180841548834e-06,0.9531876444816588,1.0,1.0,0.0,48.17320251464844,35.0,30093.154296875,-0.0,216.8676147460937,1.0,283.1499938964844,285.27764892578125,296.9856262207031,299.0223999023437,293.1499938964844,293.1499938964844,283.1499938964844,25795.693359375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.665490448474884,1.0,0.0,0.0,3.382965564727783,3.3829853534698486,7.636396617272112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6260.84130859375,0.0,1185.1136474609375,1895.4371337890625,0.0,1349.7855224609375,0.8361741900444031,1.0,0.0,3.0,1.0,0.0
17736000,297.4200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8083190917969,0.7104019522666931,0.1377608776092529,0.1249482557177543,297.5202331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8080749511719,0.756214439868927,0.1684034913778305,0.1603056937456131,297.5982971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8079528808594,0.7889496088027954,0.191380962729454,0.1343010663986206,297.4678039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8081970214844,0.7309137582778931,0.1509432941675186,0.1439033895730972,297.281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8087158203125,0.6505149006843567,0.1063922420144081,0.4852875173091888,285.8079833984375,284.95001220703125,294.7751159667969,293.9804992675781,294.77496337890625,298.5229797363281,285.8060913085937,1.0,0.2681461572647095,1.0,1.0,0.0,1.0,-1.2586345672607422,1.2586332559585571,1.347180841548834e-06,0.9531876444816588,1.0,1.0,0.0,48.17320251464844,35.0,30093.154296875,-0.0,216.8676147460937,1.0,283.1499938964844,285.27764892578125,296.9856262207031,299.0223999023437,293.1499938964844,293.1499938964844,283.1499938964844,25795.693359375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.665490448474884,1.0,0.0,0.0,3.382965564727783,3.3829853534698486,7.636396617272112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6260.84130859375,0.0,1185.1136474609375,1895.4371337890625,0.0,1349.7855224609375,0.8361741900444031,1.0,0.0,3.0,1.0,0.0
17736060,297.4026794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.78729248046875,0.723540723323822,0.1389593034982681,0.1258811503648758,297.5005187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7870788574219,0.7715039849281311,0.1704567968845367,0.1620862483978271,297.57647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7869567871094,0.8059906363487244,0.1940775066614151,0.136062279343605,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.78717041015625,0.7444948554039001,0.1526194959878921,0.1453374326229095,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.78765869140625,0.6608220934867859,0.1062811389565467,0.4839365184307098,285.7869873046875,284.95001220703125,294.77850341796875,293.9826965332031,294.7783203125,298.5033569335937,285.7851867675781,1.0,0.264215886592865,1.0,1.0,0.0,1.0,-1.2641054391860962,1.2641041278839111,1.3573815067502435e-06,0.9575470089912416,1.0,1.0,0.0,44.806427001953125,35.0,30296.1484375,-0.0,211.56350708007807,1.0,283.1499938964844,285.2494506835937,296.98883056640625,299.0351257324219,293.1499938964844,293.1499938964844,283.1499938964844,26850.693359375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6665369868278503,1.0,0.0,0.0,3.451451063156128,3.4514715671539307,7.948711981953238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6274.5390625,0.0,1258.555908203125,1895.4371337890625,0.0,1357.343994140625,0.85003262758255,1.0,0.0,3.0,1.0,0.0
17736120,297.40020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7850646972656,0.7262547016143799,0.139151856303215,0.1260252594947815,297.4976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.78485107421875,0.7748091816902161,0.1707848012447357,0.1623655557632446,297.5733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7847595214844,0.8095000386238098,0.1945061534643173,0.1363388299942016,297.44744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7849426269531,0.7474393844604492,0.152886614203453,0.1455599218606948,297.2644958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7853698730469,0.6632285118103027,0.1062754765152931,0.4837524592876434,285.7847595214844,284.95001220703125,294.7790832519531,293.9830627441406,294.7789001464844,298.50054931640625,285.783203125,1.0,0.2633684575557709,1.0,1.0,0.0,1.0,-1.2649917602539062,1.2649903297424316,1.359038606096874e-06,0.9582530856132508,1.0,1.0,0.0,44.09989929199219,25.0,30322.341796875,-0.0,210.352767944336,1.0,283.1499938964844,285.2467346191406,296.9894714355469,299.03717041015625,293.1499938964844,293.1499938964844,283.1499938964844,26963.3671875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6667404770851135,1.0,0.0,0.0,3.4586851596832275,3.4587059020996094,7.982067131706572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6276.23046875,0.0,1266.4862060546875,1895.4371337890625,0.0,1358.8165283203125,0.854759931564331,1.0,0.0,3.0,1.0,0.0
17736180,297.3830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7645568847656,0.750375509262085,0.1405732333660125,0.1270826011896133,297.47821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7643737792969,0.8042227625846863,0.1732013523578643,0.1644188463687896,297.5516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7643127441406,0.8383163213729858,0.1976514309644699,0.138366237282753,297.4298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.76446533203125,0.7743424773216248,0.1548542827367782,0.1471909433603286,297.2503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7648620605469,0.6855408549308777,0.1062799766659736,0.4825857877731323,285.7643127441406,284.95001220703125,294.7838439941406,293.986083984375,294.7835998535156,298.4813842773437,285.76300048828125,1.0,0.2566243410110473,1.0,1.0,0.0,1.0,-1.2717163562774658,1.2717150449752808,1.3716504554395217e-06,0.9636037349700928,1.0,1.0,0.0,38.49443817138672,25.0,30554.515625,-0.0,200.5784454345703,1.0,283.1499938964844,285.2187194824219,296.9953308105469,299.056396484375,293.1499938964844,293.1499938964844,283.1499938964844,28119.2734375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6686522960662842,1.0,0.0,0.0,3.53204345703125,3.532064914703369,8.32425484986743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6292.271484375,0.0,1348.793701171875,1895.4371337890625,0.0,1372.693603515625,0.8727682828903198,1.0,0.0,3.0,1.0,0.0
17736240,297.3830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7645568847656,0.750375509262085,0.1405732333660125,0.1270826011896133,297.47821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7643737792969,0.8042227625846863,0.1732013523578643,0.1644188463687896,297.5516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7643127441406,0.8383163213729858,0.1976514309644699,0.138366237282753,297.4298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.76446533203125,0.7743424773216248,0.1548542827367782,0.1471909433603286,297.2503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7648620605469,0.6855408549308777,0.1062799766659736,0.4825857877731323,285.7643127441406,284.95001220703125,294.7838439941406,293.986083984375,294.7835998535156,298.4813842773437,285.76300048828125,1.0,0.2566243410110473,1.0,1.0,0.0,1.0,-1.2717163562774658,1.2717150449752808,1.3716504554395217e-06,0.9636037349700928,1.0,1.0,0.0,38.49443817138672,25.0,30554.515625,-0.0,200.5784454345703,1.0,283.1499938964844,285.2187194824219,296.9953308105469,299.056396484375,293.1499938964844,293.1499938964844,283.1499938964844,28119.2734375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6686522960662842,1.0,0.0,0.0,3.53204345703125,3.532064914703369,8.32425484986743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6292.271484375,0.0,1348.793701171875,1895.4371337890625,0.0,1372.693603515625,0.8727682828903198,1.0,0.0,3.0,1.0,0.0
17736300,297.37530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7544860839844,0.7625182271003723,0.1412813514471054,0.1276338249444961,297.4693298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7542724609375,0.8178555965423584,0.1744026690721511,0.1654663383960724,297.5416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.754150390625,0.852407693862915,0.1992077678442001,0.1393894702196121,297.4217834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.75439453125,0.7878191471099854,0.1558330655097961,0.1480276733636856,297.2441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7548828125,0.6964194774627686,0.1063042432069778,0.482235848903656,285.7541809082031,284.95001220703125,294.7864990234375,293.9877624511719,294.7862548828125,298.47271728515625,285.7522888183594,1.0,0.2542213797569275,1.0,1.0,0.0,1.0,-1.2754476070404053,1.2754462957382202,1.3786730050924234e-06,0.966562569141388,1.0,1.0,0.0,36.24271774291992,25.0,30692.005859375,-0.0,196.9714508056641,1.0,283.1499938964844,285.2029724121094,296.9982604980469,299.0672302246094,293.1499938964844,293.1499938964844,283.1499938964844,28820.12109375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.669776976108551,1.0,0.0,0.0,3.575788974761963,3.57581090927124,8.531729349670059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6302.171875,0.0,1399.532958984375,1895.4371337890625,0.0,1380.8936767578125,0.8807054758071899,1.0,0.0,3.0,1.0,0.0
17736360,297.36798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7473449707031,0.7740141153335571,0.1419783383607864,0.1281924247741699,297.4609069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7471923828125,0.8298443555831909,0.1755882948637008,0.166517823934555,297.5321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.74713134765625,0.8658565282821655,0.2007409483194351,0.1404103934764862,297.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7472839355469,0.8003534078598022,0.156799167394638,0.1488708257675171,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7475891113281,0.7062996029853821,0.1063317134976387,0.4819942712783813,285.7471618652344,284.95001220703125,294.7893371582031,293.9895324707031,294.7890930175781,298.46453857421875,285.74615478515625,1.0,0.2522404491901397,1.0,1.0,0.0,1.0,-1.2793279886245728,1.2793266773223877,1.386000349157257e-06,0.9696383476257324,1.0,1.0,0.0,34.39964294433594,25.0,30799.58203125,-0.0,194.2818145751953,1.0,283.1499938964844,285.19415283203125,297.00054931640625,299.0760192871094,293.1499938964844,293.1499938964844,283.1499938964844,29256.966796875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6709175705909729,1.0,0.0,0.0,3.6027872562408447,3.6028096675872803,8.661049832880963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6309.05859375,0.0,1431.4737548828125,1895.4371337890625,0.0,1389.236572265625,0.8901420831680298,1.0,0.0,3.0,1.0,0.0
17736420,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7359619140625,0.7891997694969177,0.1429039984941482,0.1289495676755905,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7358093261719,0.8455086946487427,0.1771694272756576,0.1679371446371078,297.5196838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7357177734375,0.8838272094726562,0.2027833014726638,0.1417831629514694,297.40435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7358703613281,0.8161329627037048,0.1580874174833297,0.1500116884708404,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7362670898437,0.718370795249939,0.1063654571771621,0.4817414283752441,285.7357482910156,284.95001220703125,294.7935485839844,293.9921264648437,294.79327392578125,298.4539794921875,285.7344055175781,1.0,0.2500607967376709,1.0,1.0,0.0,1.0,-1.284654140472412,1.2846527099609375,1.3960923297418049e-06,0.9738519787788392,1.0,1.0,0.0,32.281829833984375,25.0,30979.294921875,-0.0,191.46170043945312,1.0,283.1499938964844,285.1764831542969,297.0040588378906,299.0901794433594,293.1499938964844,293.1499938964844,283.1499938964844,30123.44921875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6725821495056152,1.0,0.0,0.0,3.655748605728149,3.655771732330322,8.917558034227113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6321.6865234375,0.0,1495.534912109375,1895.4371337890625,0.0,1401.461669921875,0.9002678394317627,1.0,0.0,3.0,1.0,0.0
17736480,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7325744628906,0.7959362864494324,0.1433324813842773,0.1293049305677414,297.445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7324523925781,0.8525934815406799,0.177903413772583,0.1686017960309982,297.5140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7323913574219,0.8918921947479248,0.2037309557199478,0.1424242109060287,297.3999328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7325134277344,0.822718620300293,0.1586853116750717,0.1505469232797622,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7327880859375,0.7233131527900696,0.1063776388764381,0.4816381633281708,285.732421875,284.95001220703125,294.795654296875,293.9934387207031,294.7953796386719,298.44921875,285.7315673828125,1.0,0.2492411285638809,1.0,1.0,0.0,1.0,-1.2871668338775637,1.2871654033660889,1.4008668358655996e-06,0.975835621356964,1.0,1.0,0.0,31.439483642578125,25.0,31048.3359375,-0.0,190.4655914306641,1.0,283.1499938964844,285.17193603515625,297.0053405761719,299.0956420898437,293.1499938964844,293.1499938964844,283.1499938964844,30385.791015625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6733443737030029,1.0,0.0,0.0,3.671633005142212,3.6716561317443848,8.995220355245692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6326.16748046875,0.0,1515.1142578125,1895.4371337890625,0.0,1407.0789794921875,0.9070540070533752,1.0,0.0,3.0,1.0,0.0
17736540,297.3415832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.718994140625,0.8151301741600037,0.1446259170770645,0.1303939074277877,297.4302673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7189025878906,0.8739240765571594,0.1801299750804901,0.1706362515687942,297.4970397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7188415527344,0.916418433189392,0.2066056579351425,0.1443826705217361,297.3866882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7189636230469,0.8417928218841553,0.1604979187250137,0.152187317609787,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7192077636719,0.7372862100601196,0.1063939854502677,0.4813182055950165,285.7188720703125,284.95001220703125,294.802734375,293.9977722167969,294.8023986816406,298.43505859375,285.7181091308594,1.0,0.2472620606422424,1.0,1.0,0.0,1.0,-1.2948520183563232,1.2948505878448486,1.415520614500565e-06,0.9818847179412842,1.0,1.0,0.0,29.254743576049805,25.0,31293.072265625,-0.0,188.25442504882807,1.0,283.1499938964844,285.1510314941406,297.0098876953125,299.1148986816406,293.1499938964844,293.1499938964844,283.1499938964844,31512.671875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6757978200912476,1.0,0.0,0.0,3.739095687866211,3.7391197681427,9.328814485343172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6343.0498046875,0.0,1600.1749267578125,1895.4371337890625,0.0,1425.240966796875,0.92362642288208,1.0,0.0,3.0,1.0,0.0
17736600,297.3415832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.718994140625,0.8151301741600037,0.1446259170770645,0.1303939074277877,297.4302673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7189025878906,0.8739240765571594,0.1801299750804901,0.1706362515687942,297.4970397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7188415527344,0.916418433189392,0.2066056579351425,0.1443826705217361,297.3866882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7189636230469,0.8417928218841553,0.1604979187250137,0.152187317609787,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7192077636719,0.7372862100601196,0.1063939854502677,0.4813182055950165,285.7188720703125,284.95001220703125,294.802734375,293.9977722167969,294.8023986816406,298.43505859375,285.7181091308594,1.0,0.2472620606422424,1.0,1.0,0.0,1.0,-1.2948520183563232,1.2948505878448486,1.415520614500565e-06,0.9818847179412842,1.0,1.0,0.0,29.254743576049805,25.0,31293.072265625,-0.0,188.25442504882807,1.0,283.1499938964844,285.1510314941406,297.0098876953125,299.1148986816406,293.1499938964844,293.1499938964844,283.1499938964844,31512.671875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6757978200912476,1.0,0.0,0.0,3.739095687866211,3.7391197681427,9.328814485343172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6343.0498046875,0.0,1600.1749267578125,1895.4371337890625,0.0,1425.240966796875,0.92362642288208,1.0,0.0,3.0,1.0,0.0
17736660,297.32989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7063293457031,0.8306312561035156,0.1458565145730972,0.1314486414194107,297.4163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.70623779296875,0.8931022882461548,0.1822601854801178,0.1726041734218597,297.48095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7061767578125,0.9398528933525084,0.2093578577041626,0.146273598074913,297.3742980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.706298828125,0.8589394688606262,0.1622299253940582,0.153776004910469,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.70654296875,0.7493000626564026,0.1063693314790725,0.4809355735778808,285.7062072753906,284.95001220703125,294.8105773925781,294.0025634765625,294.81024169921875,298.4219055175781,285.7055053710937,1.0,0.2460386604070663,1.0,1.0,0.0,1.0,-1.302198052406311,1.3021966218948364,1.4295700339062023e-06,0.987608015537262,1.0,1.0,0.0,27.656064987182617,25.0,31530.212890625,-0.0,187.19680786132807,1.0,283.1499938964844,285.1311950683594,297.0144348144531,299.1336975097656,293.1499938964844,293.1499938964844,283.1499938964844,32633.94921875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.678188681602478,1.0,0.0,0.0,3.8050363063812256,3.805061101913452,9.660750492912484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6359.52001953125,0.0,1686.336181640625,1895.4371337890625,0.0,1443.0582275390625,0.939827024936676,1.0,0.0,3.0,1.0,0.0
17736720,297.32989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7063293457031,0.8306312561035156,0.1458565145730972,0.1314486414194107,297.4163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.70623779296875,0.8931022882461548,0.1822601854801178,0.1726041734218597,297.48095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7061767578125,0.9398528933525084,0.2093578577041626,0.146273598074913,297.3742980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.706298828125,0.8589394688606262,0.1622299253940582,0.153776004910469,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.70654296875,0.7493000626564026,0.1063693314790725,0.4809355735778808,285.7062072753906,284.95001220703125,294.8105773925781,294.0025634765625,294.81024169921875,298.4219055175781,285.7055053710937,1.0,0.2460386604070663,1.0,1.0,0.0,1.0,-1.302198052406311,1.3021966218948364,1.4295700339062023e-06,0.987608015537262,1.0,1.0,0.0,27.656064987182617,25.0,31530.212890625,-0.0,187.19680786132807,1.0,283.1499938964844,285.1311950683594,297.0144348144531,299.1336975097656,293.1499938964844,293.1499938964844,283.1499938964844,32633.94921875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.678188681602478,1.0,0.0,0.0,3.8050363063812256,3.805061101913452,9.660750492912484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6359.52001953125,0.0,1686.336181640625,1895.4371337890625,0.0,1443.0582275390625,0.939827024936676,1.0,0.0,3.0,1.0,0.0
17736780,297.3190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6942749023437,0.8437715172767639,0.1470273435115814,0.1324656158685684,297.4032897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6941833496094,0.9098685383796692,0.1842928975820541,0.1744976639747619,297.4656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6941223144531,0.9589881300926208,0.2119871377944946,0.1480916738510131,297.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6942138671875,0.8740325570106506,0.163880169391632,0.1553051173686981,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6944580078125,0.7593970894813538,0.1062992811203002,0.4804369211196899,285.69415283203125,284.95001220703125,294.8192443847656,294.0078125,294.8188781738281,298.40966796875,285.6934814453125,1.0,0.2453626841306686,1.0,1.0,0.0,1.0,-1.30911123752594,1.3091096878051758,1.4427203041122991e-06,0.9928210377693176,1.0,1.0,0.0,26.495885848999023,25.0,31758.064453125,-0.0,186.95391845703125,1.0,283.1499938964844,285.1121826171875,297.0191345214844,299.1521301269531,293.1499938964844,293.1499938964844,283.04998779296875,33750.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.680473268032074,1.0,0.0,0.0,3.869610071182251,3.869635820388794,9.991430260924972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6483.83056640625,0.0,1773.65625,1895.4371337890625,0.0,1460.1915283203125,0.9546934962272644,1.0,0.0,3.0,1.0,0.0
17736840,297.3190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6942749023437,0.8437715172767639,0.1470273435115814,0.1324656158685684,297.4032897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6941833496094,0.9098685383796692,0.1842928975820541,0.1744976639747619,297.4656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6941223144531,0.9589881300926208,0.2119871377944946,0.1480916738510131,297.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6942138671875,0.8740325570106506,0.163880169391632,0.1553051173686981,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6944580078125,0.7593970894813538,0.1062992811203002,0.4804369211196899,285.69415283203125,284.95001220703125,294.8192443847656,294.0078125,294.8188781738281,298.40966796875,285.6934814453125,1.0,0.2453626841306686,1.0,1.0,0.0,1.0,-1.30911123752594,1.3091096878051758,1.4427203041122991e-06,0.9928210377693176,1.0,1.0,0.0,26.495885848999023,25.0,31758.064453125,-0.0,186.95391845703125,1.0,283.1499938964844,285.1121826171875,297.0191345214844,299.1521301269531,293.1499938964844,293.1499938964844,283.04998779296875,33750.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.680473268032074,1.0,0.0,0.0,3.869610071182251,3.869635820388794,9.991430260924972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6483.83056640625,0.0,1773.65625,1895.4371337890625,0.0,1460.1915283203125,0.9546934962272644,1.0,0.0,3.0,1.0,0.0
17736900,297.31353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.64715576171875,0.8496170043945312,0.147557720541954,0.1329520493745803,297.3966369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6454772949219,0.9178599715232848,0.1852461695671081,0.1754100471735,297.4578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6446228027344,0.9668445587158204,0.213220939040184,0.1489674746990203,297.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.64630126953125,0.8807772994041443,0.1646506786346435,0.1560412049293518,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.65020751953125,0.7637391686439514,0.1062300950288772,0.4801174700260162,285.6451416015625,284.95001220703125,294.8238830566406,294.0105895996094,294.823486328125,298.403564453125,285.6329650878906,1.0,0.2451665848493576,1.0,1.0,0.0,1.0,-1.312341809272766,1.3123403787612915,1.4488717852145785e-06,0.9952332973480223,1.0,1.0,0.0,26.04010963439941,25.0,32136.5234375,-0.0,187.03131103515625,1.0,283.0638122558594,285.0386962890625,297.0418701171875,299.2241516113281,293.1499938964844,293.1499938964844,283.04998779296875,34337.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6846137046813965,1.0,0.0,0.0,3.903093099594116,3.9031193256378174,1.016508690554474e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6424.0107421875,0.0,1820.0972900390625,1895.4371337890625,0.0,1491.507568359375,0.9610015749931335,1.0,0.0,3.0,1.0,0.0
17736960,297.3075866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.61053466796875,0.8543996214866638,0.1480056494474411,0.1333704441785812,297.3895874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.610107421875,0.9246326684951782,0.1861142665147781,0.176249548792839,297.4495544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6098937988281,0.9730299115180968,0.2143502384424209,0.1497745215892791,297.3505554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6103210449219,0.8863588571548462,0.1653455197811126,0.1567135006189346,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6114807128906,0.767085611820221,0.106107659637928,0.479601114988327,285.6100158691406,284.95001220703125,294.8287048339844,294.0134582519531,294.8282775878906,298.3970947265625,285.6075439453125,1.0,0.2450451850891113,1.0,1.0,0.0,1.0,-1.315008282661438,1.3150067329406738,1.4539559742843269e-06,0.9972177147865297,1.0,1.0,0.0,25.69328689575196,25.0,32208.025390625,-0.0,187.1605834960937,1.0,283.0519714355469,285.0151062011719,297.0390930175781,299.21270751953125,293.1499938964844,293.1499938964844,282.75,34710.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6869720816612244,1.0,0.0,0.0,3.924226760864258,3.924253463745117,1.0275465456288655e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6750.7080078125,0.0,1849.8232421875,1895.4371337890625,0.0,1509.4949951171875,0.96601802110672,1.0,0.0,3.0,1.0,0.0
17737020,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3759765625,0.8599666357040405,0.1484137177467346,0.133893147110939,297.3726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.375244140625,0.933213710784912,0.1874383985996246,0.1776302456855774,297.4293518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3749084472656,0.9804727435112,0.2161053419113159,0.1511164605617523,297.3354797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3755798339844,0.8933108448982239,0.1663655638694763,0.1577928513288498,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.377685546875,0.7701690793037415,0.1056050434708595,0.4777078628540039,285.3751525878906,284.95001220703125,294.8389587402344,294.0195617675781,294.8385009765625,298.3817443847656,285.3704528808594,1.0,0.2449135333299636,1.0,1.0,0.0,1.0,-1.3179287910461426,1.317927360534668,1.4595292441299534e-06,0.9993810057640076,1.0,1.0,0.0,25.316200256347656,25.0,33069.99609375,-0.0,187.3083038330078,1.0,282.7574157714844,284.7601318359375,297.0687561035156,299.32403564453125,293.1499938964844,293.1499938964844,282.45001220703125,35229.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7010615468025208,1.0,0.0,0.0,3.953467607498169,3.953494548797608,1.0429167787151528e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6824.4423828125,0.0,1891.4832763671875,1895.4371337890625,0.0,1619.1407470703125,0.9729751348495485,1.0,0.0,3.0,1.0,0.0
17737080,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3759765625,0.8599666357040405,0.1484137177467346,0.133893147110939,297.3726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.375244140625,0.933213710784912,0.1874383985996246,0.1776302456855774,297.4293518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3749084472656,0.9804727435112,0.2161053419113159,0.1511164605617523,297.3354797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3755798339844,0.8933108448982239,0.1663655638694763,0.1577928513288498,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.377685546875,0.7701690793037415,0.1056050434708595,0.4777078628540039,285.3751525878906,284.95001220703125,294.8389587402344,294.0195617675781,294.8385009765625,298.3817443847656,285.3704528808594,1.0,0.2449135333299636,1.0,1.0,0.0,1.0,-1.3179287910461426,1.317927360534668,1.4595292441299534e-06,0.9993810057640076,1.0,1.0,0.0,25.316200256347656,25.0,33069.99609375,-0.0,187.3083038330078,1.0,282.7574157714844,284.7601318359375,297.0687561035156,299.32403564453125,293.1499938964844,293.1499938964844,282.45001220703125,35229.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7010615468025208,1.0,0.0,0.0,3.953467607498169,3.953494548797608,1.0429167787151528e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6824.4423828125,0.0,1891.4832763671875,1895.4371337890625,0.0,1619.1407470703125,0.9729751348495485,1.0,0.0,3.0,1.0,0.0
17737140,297.2720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.129150390625,0.8595083951950073,0.1482066810131073,0.1338266879320144,297.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1283569335937,0.934627890586853,0.1882745921611786,0.1785256415605545,297.4062805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1280212402344,0.9819087982177734,0.2173081636428833,0.1520411223173141,297.3179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.12872314453125,0.8942105174064636,0.1669416725635528,0.1584337651729583,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1309509277344,0.7680513858795166,0.1047763973474502,0.4743355810642242,285.1282653808594,284.95001220703125,294.8500061035156,294.0260925292969,294.8495178222656,298.36395263671875,285.123291015625,1.0,0.2447680979967117,1.0,1.0,0.0,1.0,-1.3167568445205688,1.3167554140090942,1.4572169675375337e-06,0.9984307885169984,1.0,1.0,0.0,25.32645797729492,25.0,33834.66015625,-0.0,186.9326019287109,1.0,282.4573974609375,284.4974365234375,297.06365966796875,299.3724670410156,293.1499938964844,293.1499938964844,282.1499938964844,35540.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7120872735977173,1.0,0.0,0.0,3.970897912979126,3.970925092697144,1.0521332569624064e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6876.25732421875,0.0,1916.61181640625,1895.4371337890625,0.0,1707.4178466796875,0.9771214127540588,1.0,0.0,3.0,1.0,0.0
17737200,297.2720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.129150390625,0.8595083951950073,0.1482066810131073,0.1338266879320144,297.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1283569335937,0.934627890586853,0.1882745921611786,0.1785256415605545,297.4062805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1280212402344,0.9819087982177734,0.2173081636428833,0.1520411223173141,297.3179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.12872314453125,0.8942105174064636,0.1669416725635528,0.1584337651729583,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1309509277344,0.7680513858795166,0.1047763973474502,0.4743355810642242,285.1282653808594,284.95001220703125,294.8500061035156,294.0260925292969,294.8495178222656,298.36395263671875,285.123291015625,1.0,0.2447680979967117,1.0,1.0,0.0,1.0,-1.3167568445205688,1.3167554140090942,1.4572169675375337e-06,0.9984307885169984,1.0,1.0,0.0,25.32645797729492,25.0,33834.66015625,-0.0,186.9326019287109,1.0,282.4573974609375,284.4974365234375,297.06365966796875,299.3724670410156,293.1499938964844,293.1499938964844,282.1499938964844,35540.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7120872735977173,1.0,0.0,0.0,3.970897912979126,3.970925092697144,1.0521332569624064e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6876.25732421875,0.0,1916.61181640625,1895.4371337890625,0.0,1707.4178466796875,0.9771214127540588,1.0,0.0,3.0,1.0,0.0
17737260,297.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.8558085560798645,0.1477054953575134,0.1334319561719894,297.3326110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.9320558309555054,0.1887771189212799,0.1790807396173477,297.38250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.9801903367042542,0.2181474417448043,0.1526898294687271,297.29962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.8917210102081299,0.1672131717205047,0.1587646752595901,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.7630283236503601,0.1037148311734199,0.4698550999164581,284.8855895996094,284.95001220703125,294.8628234863281,294.0338134765625,294.8622131347656,298.3429870605469,284.88330078125,1.0,0.2445157319307327,1.0,1.0,0.0,1.0,-1.3127479553222656,1.3127464056015017,1.44943055602198e-06,0.9952968955039978,0.9287242293357848,0.9287242293357848,0.0,25.53255271911621,25.0,34416.953125,-0.0,186.03448486328125,1.0,282.1558837890625,284.2502136230469,297.05645751953125,299.402587890625,293.1499938964844,293.1499938964844,281.8500061035156,38217.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.719771683216095,1.0,0.0,0.0,3.9263200759887695,3.926347255706787,1.028642941491853e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6902.45703125,0.0,1880.71728515625,1895.4371337890625,0.0,1770.1434326171875,0.968043088912964,1.0,0.0,3.0,1.0,0.0
17737320,297.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.8558085560798645,0.1477054953575134,0.1334319561719894,297.3326110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.9320558309555054,0.1887771189212799,0.1790807396173477,297.38250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.9801903367042542,0.2181474417448043,0.1526898294687271,297.29962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.8917210102081299,0.1672131717205047,0.1587646752595901,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.7630283236503601,0.1037148311734199,0.4698550999164581,284.8855895996094,284.95001220703125,294.8628234863281,294.0338134765625,294.8622131347656,298.3429870605469,284.88330078125,1.0,0.2445157319307327,1.0,1.0,0.0,1.0,-1.3127479553222656,1.3127464056015017,1.44943055602198e-06,0.9952968955039978,0.9287242293357848,0.9287242293357848,0.0,25.53255271911621,25.0,34416.953125,-0.0,186.03448486328125,1.0,282.1558837890625,284.2502136230469,297.05645751953125,299.402587890625,293.1499938964844,293.1499938964844,281.8500061035156,38217.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.719771683216095,1.0,0.0,0.0,3.9263200759887695,3.926347255706787,1.028642941491853e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6902.45703125,0.0,1880.71728515625,1895.4371337890625,0.0,1770.1434326171875,0.968043088912964,1.0,0.0,3.0,1.0,0.0
17737380,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7864074707031,0.8516583442687988,0.1472642868757248,0.1329897493124008,297.3140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7893371582031,0.9286342859268188,0.1892070174217224,0.179474264383316,297.3612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.79083251953125,0.9777816534042358,0.2189349830150604,0.1532182246446609,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7879638671875,0.8885200023651123,0.1674180775880813,0.1589483469724655,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7813415527344,0.7574253082275391,0.1025964766740799,0.4648302495479584,284.7896423339844,284.95001220703125,294.8782653808594,294.0433959960937,294.8775634765625,298.3235778808594,284.81494140625,1.0,0.2441412955522537,1.0,1.0,0.0,1.0,-1.307512283325195,1.3075108528137207,1.4392902585314005e-06,0.9911895990371704,0.7632589340209961,0.7632589340209961,0.0,25.764142990112305,25.0,34172.5390625,-0.0,184.78482055664065,1.0,281.85699462890625,284.2326965332031,297.0383605957031,299.3665466308594,293.1499938964844,293.1499938964844,282.1499938964844,50217.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7223288416862488,1.0,0.0,0.0,3.4107677936553955,3.410792112350464,7.762428708701918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6189.51953125,0.0,1382.3463134765625,1895.4371337890625,0.0,1791.225341796875,0.864669144153595,1.0,0.0,3.0,1.0,0.0
17737440,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7864074707031,0.8516583442687988,0.1472642868757248,0.1329897493124008,297.3140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7893371582031,0.9286342859268188,0.1892070174217224,0.179474264383316,297.3612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.79083251953125,0.9777816534042358,0.2189349830150604,0.1532182246446609,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7879638671875,0.8885200023651123,0.1674180775880813,0.1589483469724655,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7813415527344,0.7574253082275391,0.1025964766740799,0.4648302495479584,284.7896423339844,284.95001220703125,294.8782653808594,294.0433959960937,294.8775634765625,298.3235778808594,284.81494140625,1.0,0.2441412955522537,1.0,1.0,0.0,1.0,-1.307512283325195,1.3075108528137207,1.4392902585314005e-06,0.9911895990371704,0.7632589340209961,0.7632589340209961,0.0,25.764142990112305,25.0,34172.5390625,-0.0,184.78482055664065,1.0,281.85699462890625,284.2326965332031,297.0383605957031,299.3665466308594,293.1499938964844,293.1499938964844,282.1499938964844,50217.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7223288416862488,1.0,0.0,0.0,3.4107677936553955,3.410792112350464,7.762428708701918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6189.51953125,0.0,1382.3463134765625,1895.4371337890625,0.0,1791.225341796875,0.864669144153595,1.0,0.0,3.0,1.0,0.0
17737500,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.8516488671302795,0.1474883109331131,0.1329901218414306,297.3092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.9293459057807922,0.189770296216011,0.179834172129631,297.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.978596329689026,0.2197809070348739,0.1536459326744079,297.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.8889641165733337,0.1678341180086136,0.1591862589120865,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744567871094,0.7563199400901794,0.1022509783506393,0.462772011756897,284.9900817871094,284.95001220703125,294.886962890625,294.0488586425781,294.8861999511719,298.3182983398437,285.0186462402344,1.0,0.2439577430486679,1.0,1.0,0.0,1.0,-1.306270718574524,1.306269288063049,1.4368664551511756e-06,0.9901865124702454,0.8750098943710327,0.8750098943710327,0.0,25.74535751342773,25.0,33819.92578125,-0.0,184.326171875,1.0,282.0952453613281,284.4368591308594,296.9565124511719,299.1414794921875,293.1499938964844,293.1499938964844,282.1499938964844,37752.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7083102464675903,1.0,0.0,0.0,3.4334542751312256,3.433476686477661,7.86603436608857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6398.150390625,0.0,1317.666015625,1895.4371337890625,0.0,1676.9432373046875,0.863002359867096,1.0,0.0,3.0,1.0,0.0
17737560,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.8545412421226501,0.147951528429985,0.1333196461200714,297.3067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335388183594,0.9335299730300904,0.1905352771282196,0.1804782599210739,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332946777344,0.9822078943252563,0.2208483517169952,0.1543321013450622,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.892350971698761,0.1684381961822509,0.1596820801496505,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.757660448551178,0.1020605415105819,0.4615928530693054,285.0334777832031,284.95001220703125,294.8962707519531,294.05474853515625,294.8954467773437,298.31591796875,285.02947998046875,1.0,0.2438465803861618,1.0,1.0,0.0,1.0,-1.3074413537979126,1.307439923286438,1.4391114291356644e-06,0.9910873770713806,0.9292636513710022,0.9292636513710022,0.0,25.54799461364746,25.0,34024.66796875,-0.0,184.2806091308593,1.0,282.140869140625,284.4224853515625,296.9780578613281,299.2041320800781,293.1499938964844,293.1499938964844,281.8500061035156,32625.435546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.700901210308075,1.0,0.0,0.0,3.567807674407959,3.5678303241729736,8.493685186294897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6807.9033203125,0.0,1418.953125,1895.4371337890625,0.0,1617.872802734375,0.8847053050994873,1.0,0.0,3.0,1.0,0.0
