time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17737620,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539733886719,0.8581806421279907,0.14826700091362,0.1337753385305404,297.297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85516357421875,0.9392150044441224,0.1915504783391952,0.1815905570983886,297.3420104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558044433594,0.9869238138198853,0.2222397476434707,0.1554615795612335,297.2682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546142578125,0.8969415426254272,0.1692051887512207,0.1605383455753326,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85235595703125,0.7587710618972778,0.1014676466584205,0.4592366218566894,284.855224609375,284.95001220703125,294.91668701171875,294.0677795410156,294.915771484375,298.3061218261719,284.8678283691406,1.0,0.2437139749526977,1.0,1.0,0.0,1.0,-1.3088808059692385,1.3088793754577637,1.4418749287870014e-06,0.992194890975952,0.7893950343132019,0.7893950343132019,0.0,25.315689086914062,25.0,34299.5,-0.0,184.2469482421875,1.0,281.85809326171875,284.279541015625,297.0886535644531,299.40142822265625,293.1499938964844,293.1499938964844,282.1499938964844,42915.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.710355281829834,1.0,0.0,0.0,3.369342803955078,3.3693654537200928,7.575019367322966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6218.80322265625,0.0,1290.527587890625,1895.4371337890625,0.0,1693.41357421875,0.8481295704841614,1.0,0.0,3.0,1.0,0.0
17737680,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539733886719,0.8581806421279907,0.14826700091362,0.1337753385305404,297.297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85516357421875,0.9392150044441224,0.1915504783391952,0.1815905570983886,297.3420104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558044433594,0.9869238138198853,0.2222397476434707,0.1554615795612335,297.2682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546142578125,0.8969415426254272,0.1692051887512207,0.1605383455753326,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85235595703125,0.7587710618972778,0.1014676466584205,0.4592366218566894,284.855224609375,284.95001220703125,294.91668701171875,294.0677795410156,294.915771484375,298.3061218261719,284.8678283691406,1.0,0.2437139749526977,1.0,1.0,0.0,1.0,-1.3088808059692385,1.3088793754577637,1.4418749287870014e-06,0.992194890975952,0.7893950343132019,0.7893950343132019,0.0,25.315689086914062,25.0,34299.5,-0.0,184.2469482421875,1.0,281.85809326171875,284.279541015625,297.0886535644531,299.40142822265625,293.1499938964844,293.1499938964844,282.1499938964844,42915.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.710355281829834,1.0,0.0,0.0,3.369342803955078,3.3693654537200928,7.575019367322966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6218.80322265625,0.0,1290.527587890625,1895.4371337890625,0.0,1693.41357421875,0.8481295704841614,1.0,0.0,3.0,1.0,0.0
17737740,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610656738281,0.8617487549781799,0.1490118503570556,0.1342489272356033,297.2921447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605163574219,0.944637894630432,0.1929023116827011,0.1826977133750915,297.3363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602111816406,0.9912661910057068,0.2240851074457168,0.1565898805856704,297.2640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.060791015625,0.901392936706543,0.1702796071767807,0.161398559808731,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617370605469,0.7598289251327515,0.1010942831635475,0.4570288956165313,285.0604858398437,284.95001220703125,294.939453125,294.0824584960937,294.9384155273437,298.3007202148437,285.0547790527344,1.0,0.2436455190181732,1.0,1.0,0.0,1.0,-1.3105127811431885,1.310511350631714,1.4449411764871911e-06,0.9933711886405944,0.9533078670501708,0.9533078670501708,0.0,25.103221893310547,25.0,34181.82421875,-0.0,184.3226928710937,1.0,282.14068603515625,284.4448547363281,297.0413818359375,299.2771911621094,293.1499938964844,293.1499938964844,281.8500061035156,30938.544921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6972193121910095,1.0,0.0,0.0,3.5520408153533936,3.55206298828125,8.418780907959444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6833.029296875,0.0,1390.036376953125,1895.4371337890625,0.0,1588.877685546875,0.8798144459724426,1.0,0.0,3.0,1.0,0.0
17737800,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610656738281,0.8617487549781799,0.1490118503570556,0.1342489272356033,297.2921447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605163574219,0.944637894630432,0.1929023116827011,0.1826977133750915,297.3363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602111816406,0.9912661910057068,0.2240851074457168,0.1565898805856704,297.2640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.060791015625,0.901392936706543,0.1702796071767807,0.161398559808731,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617370605469,0.7598289251327515,0.1010942831635475,0.4570288956165313,285.0604858398437,284.95001220703125,294.939453125,294.0824584960937,294.9384155273437,298.3007202148437,285.0547790527344,1.0,0.2436455190181732,1.0,1.0,0.0,1.0,-1.3105127811431885,1.310511350631714,1.4449411764871911e-06,0.9933711886405944,0.9533078670501708,0.9533078670501708,0.0,25.103221893310547,25.0,34181.82421875,-0.0,184.3226928710937,1.0,282.14068603515625,284.4448547363281,297.0413818359375,299.2771911621094,293.1499938964844,293.1499938964844,281.8500061035156,30938.544921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6972193121910095,1.0,0.0,0.0,3.5520408153533936,3.55206298828125,8.418780907959444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6833.029296875,0.0,1390.036376953125,1895.4371337890625,0.0,1588.877685546875,0.8798144459724426,1.0,0.0,3.0,1.0,0.0
17737860,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542785644531,0.8643787503242493,0.1492762714624405,0.1346850991249084,297.2834167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85504150390625,0.948784112930298,0.193826675415039,0.1837546080350875,297.3251342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85546875,0.99447762966156,0.2253227829933166,0.1576318144798278,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85467529296875,0.9048609137535096,0.170989528298378,0.1622301489114761,297.1307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534851074219,0.7602163553237915,0.1005500927567482,0.4550229907035827,284.8550720214844,284.95001220703125,294.9643859863281,294.0986633300781,294.9632873535156,298.2918395996094,284.8641052246094,1.0,0.243681252002716,1.0,1.0,0.0,1.0,-1.3121485710144043,1.3121471405029297,1.4480733625532594e-06,0.9946109652519226,0.804853081703186,0.804853081703186,0.0,24.97534370422364,25.0,34576.8671875,-0.0,184.58795166015625,1.0,281.8584899902344,284.2650146484375,297.13934326171875,299.4737854003906,293.1499938964844,293.1499938964844,282.1499938964844,41343.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.710719108581543,1.0,0.0,0.0,3.421865463256836,3.4218883514404297,7.813024467395735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6245.45654296875,0.0,1331.34423828125,1895.4371337890625,0.0,1696.351318359375,0.8577196598052979,1.0,0.0,3.0,1.0,0.0
17737920,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542785644531,0.8643787503242493,0.1492762714624405,0.1346850991249084,297.2834167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85504150390625,0.948784112930298,0.193826675415039,0.1837546080350875,297.3251342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85546875,0.99447762966156,0.2253227829933166,0.1576318144798278,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85467529296875,0.9048609137535096,0.170989528298378,0.1622301489114761,297.1307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534851074219,0.7602163553237915,0.1005500927567482,0.4550229907035827,284.8550720214844,284.95001220703125,294.9643859863281,294.0986633300781,294.9632873535156,298.2918395996094,284.8641052246094,1.0,0.243681252002716,1.0,1.0,0.0,1.0,-1.3121485710144043,1.3121471405029297,1.4480733625532594e-06,0.9946109652519226,0.804853081703186,0.804853081703186,0.0,24.97534370422364,25.0,34576.8671875,-0.0,184.58795166015625,1.0,281.8584899902344,284.2650146484375,297.13934326171875,299.4737854003906,293.1499938964844,293.1499938964844,282.1499938964844,41343.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.710719108581543,1.0,0.0,0.0,3.421865463256836,3.4218883514404297,7.813024467395735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6245.45654296875,0.0,1331.34423828125,1895.4371337890625,0.0,1696.351318359375,0.8577196598052979,1.0,0.0,3.0,1.0,0.0
17737980,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591735839844,0.8663846254348755,0.1499455571174621,0.1350887864828109,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586853027344,0.9520429372787476,0.1950481086969375,0.1847409009933471,297.31988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05841064453125,0.9969157576560974,0.2270003408193588,0.1585680395364761,297.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05889892578125,0.9076871275901794,0.1719657480716705,0.1630017012357711,297.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596618652344,0.7599996328353882,0.1001666113734245,0.4528285264968872,285.05865478515625,284.95001220703125,294.991455078125,294.1163330078125,294.9902648925781,298.286865234375,285.05340576171875,1.0,0.2437164634466171,1.0,1.0,0.0,1.0,-1.3132476806640625,1.313246250152588,1.4501606528938282e-06,0.9954218864440918,0.9642900228500366,0.9642900228500366,0.0,24.890737533569336,28.0,34406.65234375,-0.0,184.7675323486328,1.0,282.14117431640625,284.4368896484375,297.0810852050781,299.3334045410156,293.1499938964844,293.1499938964844,281.8500061035156,30986.369140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6986857652664185,1.0,0.0,0.0,3.5882716178894043,3.588294267654419,8.591399591750815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6861.8427734375,0.0,1428.6925048828125,1895.4371337890625,0.0,1600.396728515625,0.888043224811554,1.0,0.0,3.0,1.0,0.0
17738040,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591735839844,0.8663846254348755,0.1499455571174621,0.1350887864828109,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586853027344,0.9520429372787476,0.1950481086969375,0.1847409009933471,297.31988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05841064453125,0.9969157576560974,0.2270003408193588,0.1585680395364761,297.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05889892578125,0.9076871275901794,0.1719657480716705,0.1630017012357711,297.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596618652344,0.7599996328353882,0.1001666113734245,0.4528285264968872,285.05865478515625,284.95001220703125,294.991455078125,294.1163330078125,294.9902648925781,298.286865234375,285.05340576171875,1.0,0.2437164634466171,1.0,1.0,0.0,1.0,-1.3132476806640625,1.313246250152588,1.4501606528938282e-06,0.9954218864440918,0.9642900228500366,0.9642900228500366,0.0,24.890737533569336,28.0,34406.65234375,-0.0,184.7675323486328,1.0,282.14117431640625,284.4368896484375,297.0810852050781,299.3334045410156,293.1499938964844,293.1499938964844,281.8500061035156,30986.369140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6986857652664185,1.0,0.0,0.0,3.5882716178894043,3.588294267654419,8.591399591750815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6861.8427734375,0.0,1428.6925048828125,1895.4371337890625,0.0,1600.396728515625,0.888043224811554,1.0,0.0,3.0,1.0,0.0
17738100,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.8655588030815125,0.1501872688531875,0.1354251950979232,297.27587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.9513193964958192,0.195572167634964,0.1853457689285278,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.9966523051261902,0.2277178168296814,0.1592456698417663,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.9069177508354188,0.172381967306137,0.163491889834404,297.1286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9251403808594,0.7582852244377136,0.0999550893902778,0.4521352648735046,284.90899658203125,284.95001220703125,295.0057678222656,294.12567138671875,295.0045166015625,298.2841796875,284.8765869140625,1.0,0.2442382574081421,1.0,1.0,0.0,1.0,-1.3149243593215942,1.3149229288101196,1.453444156140904e-06,0.9967648983001708,0.8812955021858215,0.8812955021858215,0.0,25.05328369140625,28.0,35164.66796875,-0.0,185.70083618164065,1.0,281.89825439453125,284.2355651855469,297.1730651855469,299.57049560546875,293.1499938964844,293.1499938964844,281.8500061035156,34201.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7077234387397766,1.0,0.0,0.0,3.624699831008911,3.624723434448242,8.766725727582525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6673.9111328125,0.0,1491.83935546875,1895.4371337890625,0.0,1672.2303466796875,0.8962129950523376,1.0,0.0,3.0,1.0,0.0
17738160,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.849609375,0.8601905107498169,0.1501755565404892,0.1355210691690445,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8501892089844,0.9451891779899596,0.1958695203065872,0.1857305020093917,297.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505249023437,0.9923710227012634,0.2281186431646347,0.1596234738826751,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8498840332031,0.9013268947601318,0.1725946068763733,0.1637887507677078,297.1265563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8491516113281,0.7528488636016846,0.0996157005429267,0.4509420692920685,284.8501892089844,284.95001220703125,295.0205383300781,294.1353454589844,295.0192565917969,298.2787170410156,284.8583068847656,1.0,0.244960531592369,1.0,1.0,0.0,1.0,-1.3148868083953855,1.3148853778839111,1.4534181218550657e-06,0.9967876076698304,0.8123843669891357,0.8123843669891357,0.0,25.56123924255371,31.0,34840.8828125,-0.0,186.82354736328125,1.0,281.8581237792969,284.2506103515625,297.1763916015625,299.527099609375,293.1499938964844,293.1499938964844,282.1499938964844,41095.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7120797634124756,1.0,0.0,0.0,3.467818260192871,3.467841625213623,8.02427791768423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6265.4345703125,0.0,1375.9949951171875,1895.4371337890625,0.0,1707.3570556640625,0.8676844239234924,1.0,0.0,3.0,1.0,0.0
17738220,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592956542969,0.8483010530471802,0.1508145779371261,0.1359451711177826,297.26690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588684082031,0.930484652519226,0.1969984471797943,0.1866779327392578,297.3049621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586242675781,0.9814754724502563,0.229662075638771,0.1605706512928009,297.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05908203125,0.8886137008666992,0.173491895198822,0.1645360440015792,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05963134765625,0.740901529788971,0.0992151051759719,0.4489366114139557,285.0588684082031,284.95001220703125,295.051513671875,294.1556396484375,295.0501708984375,298.2743530273437,285.0541381835937,1.0,0.2469790875911712,1.0,1.0,0.0,1.0,-1.3161576986312866,1.3161561489105225,1.4560539511876414e-06,0.9979651570320128,0.9730560779571532,0.9730560779571532,0.0,26.862031936645508,34.0,34649.37109375,-0.0,190.1687164306641,1.0,282.1415405273437,284.4307556152344,297.1195678710937,299.3861083984375,293.1499938964844,293.1499938964844,281.8500061035156,31159.677734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6998253464698792,1.0,0.0,0.0,3.6233108043670654,3.623333692550659,8.760006835473177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6891.53173828125,0.0,1467.726318359375,1895.4371337890625,0.0,1609.375,0.8960644602775574,1.0,0.0,3.0,1.0,0.0
17738280,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592956542969,0.8483010530471802,0.1508145779371261,0.1359451711177826,297.26690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588684082031,0.930484652519226,0.1969984471797943,0.1866779327392578,297.3049621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586242675781,0.9814754724502563,0.229662075638771,0.1605706512928009,297.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05908203125,0.8886137008666992,0.173491895198822,0.1645360440015792,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05963134765625,0.740901529788971,0.0992151051759719,0.4489366114139557,285.0588684082031,284.95001220703125,295.051513671875,294.1556396484375,295.0501708984375,298.2743530273437,285.0541381835937,1.0,0.2469790875911712,1.0,1.0,0.0,1.0,-1.3161576986312866,1.3161561489105225,1.4560539511876414e-06,0.9979651570320128,0.9730560779571532,0.9730560779571532,0.0,26.862031936645508,34.0,34649.37109375,-0.0,190.1687164306641,1.0,282.1415405273437,284.4307556152344,297.1195678710937,299.3861083984375,293.1499938964844,293.1499938964844,281.8500061035156,31159.677734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6998253464698792,1.0,0.0,0.0,3.6233108043670654,3.623333692550659,8.760006835473177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6891.53173828125,0.0,1467.726318359375,1895.4371337890625,0.0,1609.375,0.8960644602775574,1.0,0.0,3.0,1.0,0.0
17738340,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492431640625,0.834266722202301,0.1510212123394012,0.1363995373249054,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8498229980469,0.9123415946960448,0.1977346688508987,0.1876323372125625,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85015869140625,0.9660422801971436,0.2306458055973053,0.1614927798509597,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495483398437,0.873176097869873,0.174051821231842,0.1653015166521072,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487854003906,0.7272661328315735,0.0986482426524162,0.4471840560436249,284.84979248046875,284.95001220703125,295.0842590332031,294.1771545410156,295.08282470703125,298.2667541503906,284.8572692871094,1.0,0.249638944864273,1.0,1.0,0.0,1.0,-1.3177732229232788,1.3177717924118042,1.459556415284169e-06,0.9996246695518494,0.8210306167602539,0.8210306167602539,0.0,28.62455177307129,37.0,35119.20703125,-0.0,194.6739044189453,1.0,281.8578796386719,284.2406005859375,297.2176818847656,299.5845642089844,293.1499938964844,293.1499938964844,282.1499938964844,40901.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7131611704826355,1.0,0.0,0.0,3.51165771484375,3.511681079864502,8.228442425206595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6289.01416015625,0.0,1419.9176025390625,1895.4371337890625,0.0,1716.1258544921875,0.876974880695343,1.0,0.0,3.0,1.0,0.0
17738400,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492431640625,0.834266722202301,0.1510212123394012,0.1363995373249054,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8498229980469,0.9123415946960448,0.1977346688508987,0.1876323372125625,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85015869140625,0.9660422801971436,0.2306458055973053,0.1614927798509597,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495483398437,0.873176097869873,0.174051821231842,0.1653015166521072,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487854003906,0.7272661328315735,0.0986482426524162,0.4471840560436249,284.84979248046875,284.95001220703125,295.0842590332031,294.1771545410156,295.08282470703125,298.2667541503906,284.8572692871094,1.0,0.249638944864273,1.0,1.0,0.0,1.0,-1.3177732229232788,1.3177717924118042,1.459556415284169e-06,0.9996246695518494,0.8210306167602539,0.8210306167602539,0.0,28.62455177307129,37.0,35119.20703125,-0.0,194.6739044189453,1.0,281.8578796386719,284.2406005859375,297.2176818847656,299.5845642089844,293.1499938964844,293.1499938964844,282.1499938964844,40901.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7131611704826355,1.0,0.0,0.0,3.51165771484375,3.511681079864502,8.228442425206595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6289.01416015625,0.0,1419.9176025390625,1895.4371337890625,0.0,1716.1258544921875,0.876974880695343,1.0,0.0,3.0,1.0,0.0
17738460,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610046386719,0.8196170926094055,0.1516396403312683,0.1368311792612075,297.2562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606384277344,0.894715428352356,0.1987821459770202,0.1885301917791366,297.2913513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604248046875,0.9475198984146118,0.2320831567049026,0.1623862385749817,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608215332031,0.8571358919143677,0.1748866438865661,0.1660173833370208,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611877441406,0.7125442028045654,0.0982284098863601,0.4452421069145202,285.0606689453125,284.95001220703125,295.1186828613281,294.1997985839844,295.1172180175781,298.26300048828125,285.056396484375,1.0,0.252689391374588,1.0,1.0,0.0,1.0,-1.318967580795288,1.3189661502838137,1.4621698483097134e-06,1.000874161720276,0.9828072786331176,0.9828072786331176,0.0,30.72809410095215,40.0,34909.45703125,-0.0,199.80886840820312,1.0,282.14190673828125,284.4257202148437,297.1636962890625,299.4456481933594,293.1499938964844,293.1499938964844,281.8500061035156,31314.580078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.700915515422821,1.0,0.0,0.0,3.6587822437286377,3.6588056087493896,8.932364607971977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6923.93701171875,0.0,1507.81982421875,1895.4371337890625,0.0,1617.9857177734375,0.9041744470596312,1.0,0.0,3.0,1.0,0.0
17738520,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610046386719,0.8196170926094055,0.1516396403312683,0.1368311792612075,297.2562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606384277344,0.894715428352356,0.1987821459770202,0.1885301917791366,297.2913513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604248046875,0.9475198984146118,0.2320831567049026,0.1623862385749817,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608215332031,0.8571358919143677,0.1748866438865661,0.1660173833370208,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611877441406,0.7125442028045654,0.0982284098863601,0.4452421069145202,285.0606689453125,284.95001220703125,295.1186828613281,294.1997985839844,295.1172180175781,298.26300048828125,285.056396484375,1.0,0.252689391374588,1.0,1.0,0.0,1.0,-1.318967580795288,1.3189661502838137,1.4621698483097134e-06,1.000874161720276,0.9828072786331176,0.9828072786331176,0.0,30.72809410095215,40.0,34909.45703125,-0.0,199.80886840820312,1.0,282.14190673828125,284.4257202148437,297.1636962890625,299.4456481933594,293.1499938964844,293.1499938964844,281.8500061035156,31314.580078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.700915515422821,1.0,0.0,0.0,3.6587822437286377,3.6588056087493896,8.932364607971977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6923.93701171875,0.0,1507.81982421875,1895.4371337890625,0.0,1617.9857177734375,0.9041744470596312,1.0,0.0,3.0,1.0,0.0
17738580,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8491516113281,0.8046713471412659,0.1518327444791793,0.1372978538274765,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8496398925781,0.8780198693275452,0.1994425505399704,0.1894388496875763,297.2822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84991455078125,0.927897334098816,0.2329606115818023,0.1632551550865173,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8493957519531,0.841975748538971,0.1753899008035659,0.1667546778917312,297.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.84893798828125,0.6968225240707397,0.0976483672857284,0.4435397088527679,284.849609375,284.95001220703125,295.1546936035156,294.22344970703125,295.15313720703125,298.2560119628906,284.85614013671875,1.0,0.2560887932777405,1.0,1.0,0.0,1.0,-1.3205056190490725,1.320504069328308,1.4653919606644197e-06,1.0023201704025269,0.8306276202201843,0.8306276202201843,0.0,33.09414291381836,43.0,35418.76171875,-0.0,205.6638641357422,1.0,281.85760498046875,284.2298889160156,297.2641296386719,299.64862060546875,293.1499938964844,293.1499938964844,282.1499938964844,40591.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7142736315727234,1.0,0.0,0.0,3.5582258701324463,3.5582497119903564,8.448124617643771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6314.22802734375,0.0,1466.9322509765625,1895.4371337890625,0.0,1725.167236328125,0.8869860172271729,1.0,0.0,3.0,1.0,0.0
17738640,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8491516113281,0.8046713471412659,0.1518327444791793,0.1372978538274765,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8496398925781,0.8780198693275452,0.1994425505399704,0.1894388496875763,297.2822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84991455078125,0.927897334098816,0.2329606115818023,0.1632551550865173,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8493957519531,0.841975748538971,0.1753899008035659,0.1667546778917312,297.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.84893798828125,0.6968225240707397,0.0976483672857284,0.4435397088527679,284.849609375,284.95001220703125,295.1546936035156,294.22344970703125,295.15313720703125,298.2560119628906,284.85614013671875,1.0,0.2560887932777405,1.0,1.0,0.0,1.0,-1.3205056190490725,1.320504069328308,1.4653919606644197e-06,1.0023201704025269,0.8306276202201843,0.8306276202201843,0.0,33.09414291381836,43.0,35418.76171875,-0.0,205.6638641357422,1.0,281.85760498046875,284.2298889160156,297.2641296386719,299.64862060546875,293.1499938964844,293.1499938964844,282.1499938964844,40591.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7142736315727234,1.0,0.0,0.0,3.5582258701324463,3.5582497119903564,8.448124617643771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6314.22802734375,0.0,1466.9322509765625,1895.4371337890625,0.0,1725.167236328125,0.8869860172271729,1.0,0.0,3.0,1.0,0.0
17738700,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.7962886691093445,0.1520124077796936,0.1373880952596664,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.869300901889801,0.1998266279697418,0.1897504925727844,297.2792053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.9173959493637084,0.2334983497858047,0.1635610312223434,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.8341457843780518,0.1756871491670608,0.1669969409704208,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.6884428262710571,0.0973715707659721,0.4423135221004486,285.0077209472656,284.95001220703125,295.1732482910156,294.23565673828125,295.17169189453125,298.2530212402344,285.03759765625,1.0,0.2578341364860534,1.0,1.0,0.0,1.0,-1.3201730251312256,1.320171594619751,1.4648115893578506e-06,1.00213623046875,0.92387592792511,0.92387592792511,0.0,34.42401885986328,43.0,34912.2265625,-0.0,208.5336761474609,1.0,282.0992431640625,284.4263000488281,297.1944580078125,299.4437561035156,293.1499938964844,293.1499938964844,282.1499938964844,35349.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.705876350402832,1.0,0.0,0.0,3.5636234283447266,3.5636465549468994,8.47377521040471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6519.86376953125,0.0,1434.4259033203125,1895.4371337890625,0.0,1657.4334716796875,0.8885954022407532,1.0,0.0,3.0,1.0,0.0
17738760,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613708496094,0.7896941304206848,0.1524354964494705,0.1377312093973159,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611267089844,0.8623963594436646,0.2004146873950958,0.1902815252542495,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610046386719,0.9093015193939208,0.234291672706604,0.1640853732824325,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0612487792969,0.8279131054878235,0.1761681586503982,0.1674335747957229,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613098144531,0.6815380454063416,0.0972121804952621,0.4416148662567138,285.0611572265625,284.95001220703125,295.1921691894531,294.2480773925781,295.1905517578125,298.2527770996094,285.05780029296875,1.0,0.2596568167209625,1.0,1.0,0.0,1.0,-1.3215359449386597,1.321534514427185,1.4675657666884945e-06,1.0033024549484253,0.9925400018692015,0.9925400018692015,0.0,35.65717315673828,46.0,35180.87109375,-0.0,211.793685913086,1.0,282.1420593261719,284.4195861816406,297.2124938964844,299.51080322265625,293.1499938964844,293.1499938964844,281.8500061035156,31534.873046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7021137475967407,1.0,0.0,0.0,3.6965394020080566,3.696563005447388,9.117671879721456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6957.91259765625,0.0,1551.7301025390625,1895.4371337890625,0.0,1627.474365234375,0.9128645062446594,1.0,0.0,3.0,1.0,0.0
17738820,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492126464844,0.7760096788406372,0.152622252702713,0.1382049620151519,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495483398437,0.848419725894928,0.2010087966918945,0.1911410242319107,297.2704162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.84979248046875,0.8936783075332642,0.235072985291481,0.1648978888988495,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.849365234375,0.8149372935295105,0.1766228079795837,0.1681383103132248,297.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492431640625,0.6676270365715027,0.0966239795088768,0.4399288892745971,284.8495178222656,284.95001220703125,295.23101806640625,294.2735900878906,295.2293395996094,298.2450866699219,284.85516357421875,1.0,0.2634066641330719,1.0,1.0,0.0,1.0,-1.3229362964630127,1.322934865951538,1.4705209423482302e-06,1.004634976387024,0.8410025238990784,0.8410025238990784,0.0,38.36709213256836,34.0,35728.80859375,-0.0,218.3977203369141,1.0,281.8573303222656,284.2189025878906,297.3141784667969,299.71710205078125,293.1499938964844,293.1499938964844,282.1499938964844,40281.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.715431272983551,1.0,0.0,0.0,3.606682062149048,3.606706380844116,8.679785992171674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6340.71533203125,0.0,1517.1595458984375,1895.4371337890625,0.0,1734.5965576171875,0.8974674940109253,1.0,0.0,3.0,1.0,0.0
17738880,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492126464844,0.7760096788406372,0.152622252702713,0.1382049620151519,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495483398437,0.848419725894928,0.2010087966918945,0.1911410242319107,297.2704162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.84979248046875,0.8936783075332642,0.235072985291481,0.1648978888988495,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.849365234375,0.8149372935295105,0.1766228079795837,0.1681383103132248,297.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492431640625,0.6676270365715027,0.0966239795088768,0.4399288892745971,284.8495178222656,284.95001220703125,295.23101806640625,294.2735900878906,295.2293395996094,298.2450866699219,284.85516357421875,1.0,0.2634066641330719,1.0,1.0,0.0,1.0,-1.3229362964630127,1.322934865951538,1.4705209423482302e-06,1.004634976387024,0.8410025238990784,0.8410025238990784,0.0,38.36709213256836,34.0,35728.80859375,-0.0,218.3977203369141,1.0,281.8573303222656,284.2189025878906,297.3141784667969,299.71710205078125,293.1499938964844,293.1499938964844,282.1499938964844,40281.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.715431272983551,1.0,0.0,0.0,3.606682062149048,3.606706380844116,8.679785992171674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6340.71533203125,0.0,1517.1595458984375,1895.4371337890625,0.0,1734.5965576171875,0.8974674940109253,1.0,0.0,3.0,1.0,0.0
17738940,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633544921875,0.7816660404205322,0.1532336920499801,0.1385032683610916,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0631103515625,0.8546245694160461,0.2019272297620773,0.1917845457792282,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629272460937,0.9008276462554932,0.236323595046997,0.1655601412057876,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.063232421875,0.8206536769866943,0.1773645579814911,0.1686349958181381,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632019042969,0.6707499027252197,0.0962002575397491,0.4373621344566345,285.0631103515625,284.95001220703125,295.2710876464844,294.29986572265625,295.2693786621094,298.2387084960937,285.0596618652344,1.0,0.2615715265274048,1.0,1.0,0.0,1.0,-1.3223755359649658,1.3223741054534912,1.46956790558761e-06,1.004355549812317,1.0,1.0,0.0,37.38560104370117,25.0,35434.65625,-0.0,215.98489379882807,1.0,282.14263916015625,284.4134216308594,297.26373291015625,299.578369140625,293.1499938964844,293.1499938964844,281.8500061035156,31724.373046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7032026648521423,1.0,0.0,0.0,3.7342281341552734,3.734252214431762,9.304541208621232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6992.2451171875,0.0,1596.1817626953125,1895.4371337890625,0.0,1636.119140625,0.9214950799942015,1.0,0.0,3.0,1.0,0.0
17739000,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633544921875,0.7816660404205322,0.1532336920499801,0.1385032683610916,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0631103515625,0.8546245694160461,0.2019272297620773,0.1917845457792282,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629272460937,0.9008276462554932,0.236323595046997,0.1655601412057876,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.063232421875,0.8206536769866943,0.1773645579814911,0.1686349958181381,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632019042969,0.6707499027252197,0.0962002575397491,0.4373621344566345,285.0631103515625,284.95001220703125,295.2710876464844,294.29986572265625,295.2693786621094,298.2387084960937,285.0596618652344,1.0,0.2615715265274048,1.0,1.0,0.0,1.0,-1.3223755359649658,1.3223741054534912,1.46956790558761e-06,1.004355549812317,1.0,1.0,0.0,37.38560104370117,25.0,35434.65625,-0.0,215.98489379882807,1.0,282.14263916015625,284.4134216308594,297.26373291015625,299.578369140625,293.1499938964844,293.1499938964844,281.8500061035156,31724.373046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7032026648521423,1.0,0.0,0.0,3.7342281341552734,3.734252214431762,9.304541208621232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6992.2451171875,0.0,1596.1817626953125,1895.4371337890625,0.0,1636.119140625,0.9214950799942015,1.0,0.0,3.0,1.0,0.0
17739060,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8457336425781,0.8010808229446411,0.1534837335348129,0.1388056427240371,297.2328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.845947265625,0.8754940032958984,0.2025103271007537,0.1923952996730804,297.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8461303710937,0.9256368279457092,0.2370716780424118,0.1661747992038726,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8458251953125,0.8393284678459167,0.177824780344963,0.1691059172153473,297.1162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8462219238281,0.6860149502754211,0.0956761315464973,0.4347963631153106,284.8459167480469,284.95001220703125,295.31231689453125,294.3268737792969,295.310546875,298.2261657714844,284.8509826660156,1.0,0.25706547498703,1.0,1.0,0.0,1.0,-1.321697473526001,1.3216959238052368,1.4684313782709069e-06,1.0040345191955566,0.8479868173599243,0.8479868173599243,0.0,34.14574432373047,25.0,35957.171875,-0.0,208.4518585205078,1.0,281.85650634765625,284.2064819335937,297.3667907714844,299.78448486328125,293.1499938964844,293.1499938964844,282.1499938964844,40166.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7162938117980957,1.0,0.0,0.0,3.647270917892456,3.647295475006104,8.876245942701644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6361.0966796875,0.0,1561.2890625,1895.4371337890625,0.0,1741.63623046875,0.9064795970916748,1.0,0.0,3.0,1.0,0.0
17739120,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8457336425781,0.8010808229446411,0.1534837335348129,0.1388056427240371,297.2328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.845947265625,0.8754940032958984,0.2025103271007537,0.1923952996730804,297.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8461303710937,0.9256368279457092,0.2370716780424118,0.1661747992038726,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8458251953125,0.8393284678459167,0.177824780344963,0.1691059172153473,297.1162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8462219238281,0.6860149502754211,0.0956761315464973,0.4347963631153106,284.8459167480469,284.95001220703125,295.31231689453125,294.3268737792969,295.310546875,298.2261657714844,284.8509826660156,1.0,0.25706547498703,1.0,1.0,0.0,1.0,-1.321697473526001,1.3216959238052368,1.4684313782709069e-06,1.0040345191955566,0.8479868173599243,0.8479868173599243,0.0,34.14574432373047,25.0,35957.171875,-0.0,208.4518585205078,1.0,281.85650634765625,284.2064819335937,297.3667907714844,299.78448486328125,293.1499938964844,293.1499938964844,282.1499938964844,40166.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7162938117980957,1.0,0.0,0.0,3.647270917892456,3.647295475006104,8.876245942701644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6361.0966796875,0.0,1561.2890625,1895.4371337890625,0.0,1741.63623046875,0.9064795970916748,1.0,0.0,3.0,1.0,0.0
17739180,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638427734375,0.817821741104126,0.1541701108217239,0.139111042022705,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0636901855469,0.8946589231491089,0.2034297436475753,0.1929762512445449,297.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635681152344,0.9486351013183594,0.2382998615503311,0.1667731702327728,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06378173828125,0.8564638495445251,0.1785844415426254,0.1695567667484283,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634765625,0.6994858980178833,0.0953306481242179,0.4323062002658844,285.063720703125,284.95001220703125,295.3545837402344,294.3544921875,295.352783203125,298.2209167480469,285.0609130859375,1.0,0.253837376832962,1.0,1.0,0.0,1.0,-1.3210288286209106,1.321027398109436,1.467266656618449e-06,1.0036686658859253,1.0,1.0,0.0,31.66745948791504,25.0,35632.44140625,0.0,202.64268493652344,1.0,282.1429138183594,284.4082336425781,297.3168029785156,299.6434936523437,293.1499938964844,293.1499938964844,281.8500061035156,32047.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7036876082420349,1.0,0.0,0.0,3.7630484104156494,3.7630727291107178,9.448717719351408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7020.6591796875,0.0,1632.1234130859375,1895.4371337890625,0.0,1639.9757080078125,0.9281314015388488,1.0,0.0,3.0,1.0,0.0
17739240,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638427734375,0.817821741104126,0.1541701108217239,0.139111042022705,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0636901855469,0.8946589231491089,0.2034297436475753,0.1929762512445449,297.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635681152344,0.9486351013183594,0.2382998615503311,0.1667731702327728,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06378173828125,0.8564638495445251,0.1785844415426254,0.1695567667484283,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634765625,0.6994858980178833,0.0953306481242179,0.4323062002658844,285.063720703125,284.95001220703125,295.3545837402344,294.3544921875,295.352783203125,298.2209167480469,285.0609130859375,1.0,0.253837376832962,1.0,1.0,0.0,1.0,-1.3210288286209106,1.321027398109436,1.467266656618449e-06,1.0036686658859253,1.0,1.0,0.0,31.66745948791504,25.0,35632.44140625,0.0,202.64268493652344,1.0,282.1429138183594,284.4082336425781,297.3168029785156,299.6434936523437,293.1499938964844,293.1499938964844,281.8500061035156,32047.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7036876082420349,1.0,0.0,0.0,3.7630484104156494,3.7630727291107178,9.448717719351408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7020.6591796875,0.0,1632.1234130859375,1895.4371337890625,0.0,1639.9757080078125,0.9281314015388488,1.0,0.0,3.0,1.0,0.0
17739300,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.922607421875,0.8256376385688782,0.1544703990221023,0.1394464820623397,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175109863281,0.904042422771454,0.2038394510746002,0.1934228390455246,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.9591902494430542,0.2388156503438949,0.1672091633081436,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197082519531,0.8650376200675964,0.178926020860672,0.1699255853891372,297.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9355773925781,0.7059961557388306,0.0951571241021156,0.431531012058258,284.9180908203125,284.95001220703125,295.3760986328125,294.3684997558594,295.374267578125,298.21795654296875,284.88641357421875,1.0,0.2525935471057892,1.0,1.0,0.0,1.0,-1.3220040798187256,1.322002649307251,1.469296648792806e-06,1.0045664310455322,0.9306132793426514,0.9306132793426514,0.0,30.636404037475582,25.0,36437.4375,0.0,200.6670379638672,1.0,281.8949890136719,284.20721435546875,297.4130249023437,299.88702392578125,293.1499938964844,293.1499938964844,281.8500061035156,34299.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.712460994720459,1.0,0.0,0.0,3.796993970870972,3.797019243240357,9.619957381801214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6814.70849609375,0.0,1689.7003173828125,1895.4371337890625,0.0,1710.4461669921875,0.9355781674385072,1.0,0.0,3.0,1.0,0.0
17739360,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84912109375,0.8312411904335022,0.1545216888189315,0.1395502388477325,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492126464844,0.9113304018974304,0.2040089517831802,0.1936441212892532,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8493347167969,0.9665306806564332,0.2390201538801193,0.1674145460128784,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8491516113281,0.8714438080787659,0.179055169224739,0.170098677277565,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8498840332031,0.7104827761650085,0.0948656797409057,0.4302998483181,284.8492126464844,284.95001220703125,295.3977966308594,294.3826599121094,295.3959655761719,298.2098388671875,284.8533630371094,1.0,0.2515013217926025,1.0,1.0,0.0,1.0,-1.3213720321655271,1.3213706016540527,1.4681644415759363e-06,1.0041866302490234,0.8573246598243713,0.8573246598243713,0.0,29.879234313964844,25.0,36208.46484375,0.0,198.74246215820312,1.0,281.8566589355469,284.2003173828125,297.4217224121094,299.8537902832031,293.1499938964844,293.1499938964844,282.1499938964844,39844.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.716590940952301,1.0,0.0,0.0,3.683669328689575,3.683694362640381,9.05429374142841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6385.92578125,0.0,1599.982421875,1895.4371337890625,0.0,1744.064208984375,0.9143736958503724,1.0,0.0,3.0,1.0,0.0
17739420,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653381347656,0.842467725276947,0.1553664952516555,0.140028029680252,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0652770996094,0.9263343811035156,0.2049032896757125,0.1942516267299652,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0652160644531,0.9797546863555908,0.2401949316263198,0.1680132001638412,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653076171875,0.8840293288230896,0.1798025816679,0.1705886572599411,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648498535156,0.718570351600647,0.0945483818650245,0.428188294172287,285.0653076171875,284.95001220703125,295.4418334960937,294.4112854003906,295.43994140625,298.2056579589844,285.0636901855469,1.0,0.2497577518224716,1.0,1.0,0.0,1.0,-1.3214445114135742,1.3214430809020996,1.4684912912343862e-06,1.004447102546692,1.0,1.0,0.0,28.56248664855957,25.0,35872.703125,0.0,195.80723571777344,1.0,282.1425170898437,284.4041442871094,297.3753967285156,299.7168273925781,293.1499938964844,293.1499938964844,281.8500061035156,32406.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7042720913887024,1.0,0.0,0.0,3.79282808303833,3.7928528785705566,9.598859378456837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7052.31298828125,0.0,1670.01171875,1895.4371337890625,0.0,1644.62939453125,0.934804618358612,1.0,0.0,3.0,1.0,0.0
