time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17739480,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653381347656,0.842467725276947,0.1553664952516555,0.140028029680252,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0652770996094,0.9263343811035156,0.2049032896757125,0.1942516267299652,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0652160644531,0.9797546863555908,0.2401949316263198,0.1680132001638412,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653076171875,0.8840293288230896,0.1798025816679,0.1705886572599411,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648498535156,0.718570351600647,0.0945483818650245,0.428188294172287,285.0653076171875,284.95001220703125,295.4418334960937,294.4112854003906,295.43994140625,298.2056579589844,285.0636901855469,1.0,0.2497577518224716,1.0,1.0,0.0,1.0,-1.3214445114135742,1.3214430809020996,1.4684912912343862e-06,1.004447102546692,1.0,1.0,0.0,28.56248664855957,25.0,35872.703125,0.0,195.80723571777344,1.0,282.1425170898437,284.4041442871094,297.3753967285156,299.7168273925781,293.1499938964844,293.1499938964844,281.8500061035156,32406.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7042720913887024,1.0,0.0,0.0,3.79282808303833,3.7928528785705566,9.598859378456837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7052.31298828125,0.0,1670.01171875,1895.4371337890625,0.0,1644.62939453125,0.934804618358612,1.0,0.0,3.0,1.0,0.0
17739540,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543395996094,0.8524544835090637,0.1558936387300491,0.1406572759151458,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544006347656,0.9392748475074768,0.205455869436264,0.1949253678321838,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544921875,0.9897907376289368,0.2408607006072998,0.1686396598815918,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543395996094,0.8948771953582764,0.180257499217987,0.171146959066391,297.11724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551025390625,0.7249441742897034,0.0941028445959091,0.4264196157455444,284.8543701171875,284.95001220703125,295.486572265625,294.4403076171875,295.48468017578125,298.19586181640625,284.8578491210937,1.0,0.2485363334417343,1.0,1.0,0.0,1.0,-1.3223100900650024,1.3223085403442385,1.4704456816616585e-06,1.00541090965271,0.8692137598991394,0.8692137598991394,0.0,27.57229423522949,25.0,36499.79296875,0.0,193.8796844482422,1.0,281.8568725585937,284.1954040527344,297.4796447753906,299.928955078125,293.1499938964844,293.1499938964844,282.1499938964844,39451.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7172539830207825,1.0,0.0,0.0,3.723521709442138,3.723547220230103,9.25126414585975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6414.63916015625,0.0,1642.8616943359375,1895.4371337890625,0.0,1749.4871826171875,0.923011600971222,1.0,0.0,3.0,1.0,0.0
17739600,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543395996094,0.8524544835090637,0.1558936387300491,0.1406572759151458,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544006347656,0.9392748475074768,0.205455869436264,0.1949253678321838,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544921875,0.9897907376289368,0.2408607006072998,0.1686396598815918,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543395996094,0.8948771953582764,0.180257499217987,0.171146959066391,297.11724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551025390625,0.7249441742897034,0.0941028445959091,0.4264196157455444,284.8543701171875,284.95001220703125,295.486572265625,294.4403076171875,295.48468017578125,298.19586181640625,284.8578491210937,1.0,0.2485363334417343,1.0,1.0,0.0,1.0,-1.3223100900650024,1.3223085403442385,1.4704456816616585e-06,1.00541090965271,0.8692137598991394,0.8692137598991394,0.0,27.57229423522949,25.0,36499.79296875,0.0,193.8796844482422,1.0,281.8568725585937,284.1954040527344,297.4796447753906,299.928955078125,293.1499938964844,293.1499938964844,282.1499938964844,39451.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7172539830207825,1.0,0.0,0.0,3.723521709442138,3.723547220230103,9.25126414585975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6414.63916015625,0.0,1642.8616943359375,1895.4371337890625,0.0,1749.4871826171875,0.923011600971222,1.0,0.0,3.0,1.0,0.0
17739660,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.07037353515625,0.8606532216072083,0.1568587571382522,0.141275942325592,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704345703125,0.9492322206497192,0.2063206136226654,0.1955264508724212,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704345703125,0.9969615340232848,0.2419785112142563,0.1692132502794265,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704345703125,0.9034597277641296,0.1809857189655304,0.1716407835483551,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0695495605469,0.7295041680335999,0.0937951132655143,0.4244709610939026,285.0704345703125,284.95001220703125,295.53192138671875,294.4696044921875,295.5299987792969,298.19219970703125,285.0697326660156,1.0,0.2476214319467544,1.0,1.0,0.0,1.0,-1.3227087259292605,1.322707176208496,1.4714343024024856e-06,1.0059512853622437,1.0,1.0,0.0,26.849023818969727,25.0,36133.61328125,0.0,192.390869140625,1.0,282.1428527832031,284.4026184082031,297.4346008300781,299.7929382324219,293.1499938964844,293.1499938964844,281.8500061035156,32927.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7051663994789124,1.0,0.0,0.0,3.8226797580718994,3.822705030441284,9.750550589160412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7087.45166015625,0.0,1709.8287353515625,1895.4371337890625,0.0,1651.76171875,0.9414366483688354,1.0,0.0,3.0,1.0,0.0
17739720,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.07037353515625,0.8606532216072083,0.1568587571382522,0.141275942325592,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704345703125,0.9492322206497192,0.2063206136226654,0.1955264508724212,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704345703125,0.9969615340232848,0.2419785112142563,0.1692132502794265,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704345703125,0.9034597277641296,0.1809857189655304,0.1716407835483551,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0695495605469,0.7295041680335999,0.0937951132655143,0.4244709610939026,285.0704345703125,284.95001220703125,295.53192138671875,294.4696044921875,295.5299987792969,298.19219970703125,285.0697326660156,1.0,0.2476214319467544,1.0,1.0,0.0,1.0,-1.3227087259292605,1.322707176208496,1.4714343024024856e-06,1.0059512853622437,1.0,1.0,0.0,26.849023818969727,25.0,36133.61328125,0.0,192.390869140625,1.0,282.1428527832031,284.4026184082031,297.4346008300781,299.7929382324219,293.1499938964844,293.1499938964844,281.8500061035156,32927.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7051663994789124,1.0,0.0,0.0,3.8226797580718994,3.822705030441284,9.750550589160412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7087.45166015625,0.0,1709.8287353515625,1895.4371337890625,0.0,1651.76171875,0.9414366483688354,1.0,0.0,3.0,1.0,0.0
17739780,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8503112792969,0.8663236498832703,0.1574756801128387,0.1420142650604248,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8503112792969,0.955477774143219,0.2068412899971008,0.1961960047483444,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.850341796875,0.9908698797225952,0.243897870182991,0.162780076265335,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85028076171875,0.9092495441436768,0.181418314576149,0.1722031831741333,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85162353515625,0.7319149374961853,0.0933568403124809,0.4228299260139465,284.8503112792969,284.95001220703125,295.5777893066406,294.4991455078125,295.5758361816406,298.19146728515625,284.8538818359375,1.0,0.2468267381191253,1.0,1.0,0.0,1.0,-1.3213818073272705,1.3213802576065063,1.4681028233098914e-06,1.0041056871414185,0.8727590441703796,0.8727590441703796,0.0,26.39858055114746,28.0,36653.90234375,0.0,190.0537567138672,1.0,281.8558959960937,284.18414306640625,297.5365295410156,299.99566650390625,293.1499938964844,293.1499938964844,282.1499938964844,39488.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7177346348762512,1.0,0.0,0.0,3.7519993782043457,3.7520248889923096,9.393313007421966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6429.1103515625,0.0,1676.46923828125,1895.4371337890625,0.0,1753.4227294921875,0.9293890595436096,1.0,0.0,3.0,1.0,0.0
17739840,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8503112792969,0.8663236498832703,0.1574756801128387,0.1420142650604248,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8503112792969,0.955477774143219,0.2068412899971008,0.1961960047483444,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.850341796875,0.9908698797225952,0.243897870182991,0.162780076265335,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85028076171875,0.9092495441436768,0.181418314576149,0.1722031831741333,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85162353515625,0.7319149374961853,0.0933568403124809,0.4228299260139465,284.8503112792969,284.95001220703125,295.5777893066406,294.4991455078125,295.5758361816406,298.19146728515625,284.8538818359375,1.0,0.2468267381191253,1.0,1.0,0.0,1.0,-1.3213818073272705,1.3213802576065063,1.4681028233098914e-06,1.0041056871414185,0.8727590441703796,0.8727590441703796,0.0,26.39858055114746,28.0,36653.90234375,0.0,190.0537567138672,1.0,281.8558959960937,284.18414306640625,297.5365295410156,299.99566650390625,293.1499938964844,293.1499938964844,282.1499938964844,39488.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7177346348762512,1.0,0.0,0.0,3.7519993782043457,3.7520248889923096,9.393313007421966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6429.1103515625,0.0,1676.46923828125,1895.4371337890625,0.0,1753.4227294921875,0.9293890595436096,1.0,0.0,3.0,1.0,0.0
17739900,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.861882746219635,0.1578626036643982,0.142258420586586,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.9498752951622008,0.2071402370929718,0.1963969469070434,297.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.9968199133872986,0.2447066754102707,0.1695562750101089,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.9039713740348816,0.1816664636135101,0.172369435429573,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.7274951934814453,0.0931493416428566,0.4217898845672607,285.00518798828125,284.95001220703125,295.60089111328125,294.51397705078125,295.5989074707031,298.19024658203125,285.0351867675781,1.0,0.246863842010498,1.0,1.0,0.0,1.0,-1.3162142038345337,1.316212773323059,1.4596422488466487e-06,1.001855731010437,0.9644137620925904,0.9644137620925904,0.0,26.84227752685547,28.0,36087.69921875,0.0,191.1248779296875,1.0,282.0995178222656,284.3840026855469,297.4720153808594,299.7951354980469,293.1499938964844,293.1499938964844,282.1499938964844,35566.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7090898752212524,1.0,0.0,0.0,3.750850200653076,3.750874996185303,9.387559884999064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6652.4736328125,0.0,1644.95849609375,1895.4371337890625,0.0,1683.2138671875,0.9298974275588988,1.0,0.0,3.0,1.0,0.0
17739960,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721435546875,0.8635599613189697,0.1585287451744079,0.1427546441555023,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0724792480469,0.9514426589012146,0.2076715677976608,0.1968099176883697,297.2552795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726318359375,0.993749737739563,0.2455711662769317,0.1670694053173065,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07232666015625,0.9053777456283568,0.1821220368146896,0.1727200001478195,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07037353515625,0.7276970148086548,0.0930598974227905,0.4211630523204803,285.07244873046875,284.95001220703125,295.6240539550781,294.52880859375,295.6221008300781,298.1922912597656,285.0736389160156,1.0,0.2473625391721725,1.0,1.0,0.0,1.0,-1.3200582265853882,1.3200567960739136,1.4667314189864555e-06,1.0044089555740356,1.0,1.0,0.0,26.82449722290039,31.0,36312.86328125,0.0,191.52691650390625,1.0,282.1424255371094,284.4015808105469,297.4922180175781,299.8596496582031,293.1499938964844,293.1499938964844,281.8500061035156,33236.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7052220702171326,1.0,0.0,0.0,3.840743780136109,3.840769290924072,9.842920007940847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7112.8935546875,0.0,1734.157470703125,1895.4371337890625,0.0,1652.2059326171875,0.9461356997489928,1.0,0.0,3.0,1.0,0.0
17740020,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.8619940280914307,0.1592807322740554,0.1436317861080169,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.9486300945281982,0.208211675286293,0.1975137889385223,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.9976720213890076,0.2459869682788849,0.171730950474739,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8693542480469,0.9028121829032898,0.1825781166553497,0.1733222752809524,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.7243590950965881,0.0926542058587074,0.4197921454906463,284.8693542480469,284.95001220703125,295.67059326171875,294.5585632324219,295.66864013671875,298.1826171875,284.8716735839844,1.0,0.2491671293973922,1.0,1.0,0.0,1.0,-1.3281898498535156,1.328188419342041,1.482687139287009e-06,1.0107759237289429,0.8945527076721191,0.8945527076721191,0.0,27.290355682373047,34.0,37152.359375,0.0,195.1622772216797,1.0,281.8564147949219,284.1908874511719,297.5990905761719,300.0831604003906,293.1499938964844,293.1499938964844,281.54998779296875,38532.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7182838916778564,1.0,0.0,0.0,3.795567750930786,3.795593738555908,9.612731446395628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7204.90380859375,0.0,1720.9351806640625,1895.4371337890625,0.0,1757.9246826171875,0.9387441873550416,1.0,0.0,3.0,1.0,0.0
17740080,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.8619940280914307,0.1592807322740554,0.1436317861080169,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.9486300945281982,0.208211675286293,0.1975137889385223,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.9976720213890076,0.2459869682788849,0.171730950474739,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8693542480469,0.9028121829032898,0.1825781166553497,0.1733222752809524,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.7243590950965881,0.0926542058587074,0.4197921454906463,284.8693542480469,284.95001220703125,295.67059326171875,294.5585632324219,295.66864013671875,298.1826171875,284.8716735839844,1.0,0.2491671293973922,1.0,1.0,0.0,1.0,-1.3281898498535156,1.328188419342041,1.482687139287009e-06,1.0107759237289429,0.8945527076721191,0.8945527076721191,0.0,27.290355682373047,34.0,37152.359375,0.0,195.1622772216797,1.0,281.8564147949219,284.1908874511719,297.5990905761719,300.0831604003906,293.1499938964844,293.1499938964844,281.54998779296875,38532.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7182838916778564,1.0,0.0,0.0,3.795567750930786,3.795593738555908,9.612731446395628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7204.90380859375,0.0,1720.9351806640625,1895.4371337890625,0.0,1757.9246826171875,0.9387441873550416,1.0,0.0,3.0,1.0,0.0
17740140,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81866455078125,0.8453491926193237,0.1596737653017044,0.1440614461898803,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8220520019531,0.9264346361160278,0.2083718627691269,0.1977650970220565,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8237609863281,0.9812333583831788,0.2452524602413177,0.1718778014183044,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8204650878906,0.8838620185852051,0.1826919466257095,0.1735296845436096,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8092346191406,0.7083872556686401,0.0920278280973434,0.4174641370773315,284.8214111328125,284.95001220703125,295.71734619140625,294.5882568359375,295.7153625488281,298.1622009277344,284.8476867675781,1.0,0.251501202583313,1.0,1.0,0.0,1.0,-1.3258028030395508,1.3258013725280762,1.4783918231842108e-06,1.009345293045044,0.7661954760551453,0.7661954760551453,0.0,29.24030303955078,37.0,37059.578125,0.0,198.8543395996093,1.0,281.558837890625,284.2121887207031,297.6084899902344,300.10577392578125,293.1499938964844,293.1499938964844,281.8500061035156,48252.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7265567183494568,1.0,0.0,0.0,3.317981719970703,3.318004846572876,7.345836365857394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6489.42333984375,0.0,1277.53857421875,1895.4371337890625,0.0,1826.302001953125,0.8438707590103149,1.0,0.0,3.0,1.0,0.0
17740200,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81866455078125,0.8453491926193237,0.1596737653017044,0.1440614461898803,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8220520019531,0.9264346361160278,0.2083718627691269,0.1977650970220565,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8237609863281,0.9812333583831788,0.2452524602413177,0.1718778014183044,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8204650878906,0.8838620185852051,0.1826919466257095,0.1735296845436096,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8092346191406,0.7083872556686401,0.0920278280973434,0.4174641370773315,284.8214111328125,284.95001220703125,295.71734619140625,294.5882568359375,295.7153625488281,298.1622009277344,284.8476867675781,1.0,0.251501202583313,1.0,1.0,0.0,1.0,-1.3258028030395508,1.3258013725280762,1.4783918231842108e-06,1.009345293045044,0.7661954760551453,0.7661954760551453,0.0,29.24030303955078,37.0,37059.578125,0.0,198.8543395996093,1.0,281.558837890625,284.2121887207031,297.6084899902344,300.10577392578125,293.1499938964844,293.1499938964844,281.8500061035156,48252.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7265567183494568,1.0,0.0,0.0,3.317981719970703,3.318004846572876,7.345836365857394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6489.42333984375,0.0,1277.53857421875,1895.4371337890625,0.0,1826.302001953125,0.8438707590103149,1.0,0.0,3.0,1.0,0.0
17740260,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03973388671875,0.8333067893981934,0.1610601395368576,0.1451281160116195,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391845703125,0.9092013835906982,0.2093271613121032,0.198526918888092,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.965720534324646,0.2461611777544021,0.1722916364669799,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394592285156,0.8692534565925598,0.183506578207016,0.1741827577352523,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.6944521069526672,0.0917612165212631,0.4161204695701599,285.039306640625,284.95001220703125,295.7641296386719,294.6178894042969,295.7621765136719,298.1605834960937,285.0341186523437,1.0,0.2543491423130035,1.0,1.0,0.0,1.0,-1.3276623487472534,1.3276607990264893,1.4821874856352224e-06,1.0109519958496094,0.926712930202484,0.926712930202484,0.0,31.139535903930664,40.0,37125.12890625,0.0,203.7981872558593,1.0,281.8405456542969,284.3649597167969,297.5663757324219,299.9800720214844,293.1499938964844,293.1499938964844,281.54998779296875,31889.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.710604190826416,1.0,0.0,0.0,3.519960403442383,3.51998233795166,8.267397788586095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7159.24658203125,0.0,1363.5921630859375,1895.4371337890625,0.0,1695.423095703125,0.8732598423957825,1.0,0.0,3.0,1.0,0.0
17740320,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03973388671875,0.8333067893981934,0.1610601395368576,0.1451281160116195,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391845703125,0.9092013835906982,0.2093271613121032,0.198526918888092,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.965720534324646,0.2461611777544021,0.1722916364669799,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394592285156,0.8692534565925598,0.183506578207016,0.1741827577352523,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.6944521069526672,0.0917612165212631,0.4161204695701599,285.039306640625,284.95001220703125,295.7641296386719,294.6178894042969,295.7621765136719,298.1605834960937,285.0341186523437,1.0,0.2543491423130035,1.0,1.0,0.0,1.0,-1.3276623487472534,1.3276607990264893,1.4821874856352224e-06,1.0109519958496094,0.926712930202484,0.926712930202484,0.0,31.139535903930664,40.0,37125.12890625,0.0,203.7981872558593,1.0,281.8405456542969,284.3649597167969,297.5663757324219,299.9800720214844,293.1499938964844,293.1499938964844,281.54998779296875,31889.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.710604190826416,1.0,0.0,0.0,3.519960403442383,3.51998233795166,8.267397788586095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7159.24658203125,0.0,1363.5921630859375,1895.4371337890625,0.0,1695.423095703125,0.8732598423957825,1.0,0.0,3.0,1.0,0.0
17740380,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632507324219,0.8209787011146545,0.1619609743356704,0.1462164521217346,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645935058594,0.8930038213729858,0.2098374515771865,0.1992827504873275,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653564453125,0.9478861689567566,0.2465024888515472,0.172786682844162,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639221191406,0.8545486330986023,0.1839370280504226,0.1748405992984771,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602600097656,0.6802399158477783,0.0913388580083847,0.4150033593177795,284.8642883300781,284.95001220703125,295.8109130859375,294.6473083496094,295.8089599609375,298.1527404785156,284.8781433105469,1.0,0.2576217949390411,1.0,1.0,0.0,1.0,-1.3299213647842407,1.3299198150634766,1.48680965139647e-06,1.0129066705703735,0.7918338775634766,0.7918338775634766,0.0,33.354549407958984,43.0,37467.04296875,0.0,209.61279296875,1.0,281.5584411621094,284.22686767578125,297.6756286621094,300.1828308105469,293.1499938964844,293.1499938964844,281.8500061035156,42145.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7214047312736511,1.0,0.0,0.0,3.341019630432129,3.3410418033599854,7.448200562976126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6532.30078125,0.0,1257.9066162109375,1895.4371337890625,0.0,1783.5948486328125,0.8415117859840393,1.0,0.0,3.0,1.0,0.0
17740440,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632507324219,0.8209787011146545,0.1619609743356704,0.1462164521217346,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645935058594,0.8930038213729858,0.2098374515771865,0.1992827504873275,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653564453125,0.9478861689567566,0.2465024888515472,0.172786682844162,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639221191406,0.8545486330986023,0.1839370280504226,0.1748405992984771,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602600097656,0.6802399158477783,0.0913388580083847,0.4150033593177795,284.8642883300781,284.95001220703125,295.8109130859375,294.6473083496094,295.8089599609375,298.1527404785156,284.8781433105469,1.0,0.2576217949390411,1.0,1.0,0.0,1.0,-1.3299213647842407,1.3299198150634766,1.48680965139647e-06,1.0129066705703735,0.7918338775634766,0.7918338775634766,0.0,33.354549407958984,43.0,37467.04296875,0.0,209.61279296875,1.0,281.5584411621094,284.22686767578125,297.6756286621094,300.1828308105469,293.1499938964844,293.1499938964844,281.8500061035156,42145.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7214047312736511,1.0,0.0,0.0,3.341019630432129,3.3410418033599854,7.448200562976126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6532.30078125,0.0,1257.9066162109375,1895.4371337890625,0.0,1783.5948486328125,0.8415117859840393,1.0,0.0,3.0,1.0,0.0
17740500,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.8142651319503784,0.1625590175390243,0.1466585248708725,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.8845794796943665,0.2101888507604599,0.1995482742786407,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03082275390625,0.937792956829071,0.2468050569295883,0.1729149967432022,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.846952497959137,0.1842398047447204,0.1750718802213668,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.6728572845458984,0.0911741852760315,0.414241760969162,285.0279846191406,284.95001220703125,295.8342590332031,294.6619567871094,295.8323059082031,298.1503295898437,285.0532531738281,1.0,0.2593344449996948,1.0,1.0,0.0,1.0,-1.330286979675293,1.3302854299545288,1.4875629403832136e-06,1.0132277011871338,0.8965638279914856,0.8965638279914856,0.0,34.59989929199219,43.0,37173.08984375,0.0,212.5635223388672,1.0,281.7940673828125,284.4032592773437,297.6175231933594,299.9984741210937,293.1499938964844,293.1499938964844,281.8500061035156,34424.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7130987048149109,1.0,0.0,0.0,3.390655755996704,3.390676975250244,7.671154094168742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6755.14990234375,0.0,1252.3748779296875,1895.4371337890625,0.0,1715.619140625,0.8497142791748047,1.0,0.0,3.0,1.0,0.0
17740560,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.059326171875,0.8089032769203186,0.1633740663528442,0.1473642736673355,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05865478515625,0.8777744174003601,0.2107080966234207,0.200029581785202,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583190917969,0.9294500946998596,0.2473390698432922,0.1732659786939621,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589904785156,0.8408806324005127,0.1846961826086044,0.1754978746175766,297.1195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606994628906,0.6668109893798828,0.0910958424210548,0.4139619469642639,285.0588073730469,284.95001220703125,295.8575744628906,294.6764831542969,295.8555908203125,298.15142822265625,285.0526733398437,1.0,0.2611400783061981,1.0,1.0,0.0,1.0,-1.3323075771331787,1.332306146621704,1.4916062127667828e-06,1.0148664712905884,0.952880561351776,0.952880561351776,0.0,35.76420211791992,46.0,37489.6015625,0.0,215.9351043701172,1.0,281.8404846191406,284.3741455078125,297.6439514160156,300.0800170898437,293.1499938964844,293.1499938964844,281.54998779296875,30738.255859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7099973559379578,1.0,0.0,0.0,3.5426394939422607,3.542661666870117,8.374275353162375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7207.23388671875,0.0,1378.7615966796875,1895.4371337890625,0.0,1690.526123046875,0.8775010704994202,1.0,0.0,3.0,1.0,0.0
17740620,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592834472656,0.7964309453964233,0.1643087267875671,0.1485036164522171,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602294921875,0.863190233707428,0.2110985666513443,0.2007051706314087,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607788085937,0.9114091396331788,0.2475284039974212,0.1736758053302765,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597412109375,0.8279119729995728,0.1850572228431701,0.1761150807142257,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573913574219,0.6542017459869385,0.0906736105680465,0.4129610955715179,284.8599853515625,284.95001220703125,295.9039611816406,294.7053527832031,295.9020080566406,298.1444702148437,284.8705139160156,1.0,0.2648747861385345,1.0,1.0,0.0,1.0,-1.3345202207565308,1.3345186710357666,1.4960770613470231e-06,1.016699194908142,0.8080022931098938,0.8080022931098938,0.0,38.40056228637695,49.0,37928.6953125,0.0,222.7294769287109,1.0,281.5585632324219,284.2027893066406,297.74462890625,300.2839050292969,293.1499938964844,293.1499938964844,281.8500061035156,41037.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7230819463729858,1.0,0.0,0.0,3.416547536849976,3.4165701866149902,7.788758580318245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6573.81640625,0.0,1323.9012451171875,1895.4371337890625,0.0,1797.453369140625,0.8565026521682739,1.0,0.0,3.0,1.0,0.0
17740680,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592834472656,0.7964309453964233,0.1643087267875671,0.1485036164522171,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602294921875,0.863190233707428,0.2110985666513443,0.2007051706314087,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607788085937,0.9114091396331788,0.2475284039974212,0.1736758053302765,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597412109375,0.8279119729995728,0.1850572228431701,0.1761150807142257,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573913574219,0.6542017459869385,0.0906736105680465,0.4129610955715179,284.8599853515625,284.95001220703125,295.9039611816406,294.7053527832031,295.9020080566406,298.1444702148437,284.8705139160156,1.0,0.2648747861385345,1.0,1.0,0.0,1.0,-1.3345202207565308,1.3345186710357666,1.4960770613470231e-06,1.016699194908142,0.8080022931098938,0.8080022931098938,0.0,38.40056228637695,49.0,37928.6953125,0.0,222.7294769287109,1.0,281.5585632324219,284.2027893066406,297.74462890625,300.2839050292969,293.1499938964844,293.1499938964844,281.8500061035156,41037.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7230819463729858,1.0,0.0,0.0,3.416547536849976,3.4165701866149902,7.788758580318245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6573.81640625,0.0,1323.9012451171875,1895.4371337890625,0.0,1797.453369140625,0.8565026521682739,1.0,0.0,3.0,1.0,0.0
17740740,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594787597656,0.7851644158363342,0.1658772230148315,0.1497524082660675,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589294433594,0.850098729133606,0.2118614464998245,0.2013421058654785,297.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586242675781,0.8962120413780212,0.2482412457466125,0.1740624010562896,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592346191406,0.8159514665603638,0.1857547312974929,0.1767144054174423,297.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605773925781,0.6429743766784668,0.0904132574796676,0.4119015038013458,285.05908203125,284.95001220703125,295.95001220703125,294.7337646484375,295.9480895996094,298.1445007324219,285.0532531738281,1.0,0.2686946988105774,1.0,1.0,0.0,1.0,-1.3366928100585938,1.3366913795471191,1.500377834418032e-06,1.018392562866211,0.9681082367897034,0.9681082367897034,0.0,41.134765625,52.0,37878.87890625,0.0,229.7543334960937,1.0,281.8412475585937,284.3631591796875,297.7040710449219,300.1664428710937,293.1499938964844,293.1499938964844,281.54998779296875,30875.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7122141122817993,1.0,0.0,0.0,3.5960052013397217,3.5960278511047363,8.628472869531834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7257.232421875,0.0,1436.1502685546875,1895.4371337890625,0.0,1708.44580078125,0.889629065990448,1.0,0.0,3.0,1.0,0.0
17740800,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594787597656,0.7851644158363342,0.1658772230148315,0.1497524082660675,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589294433594,0.850098729133606,0.2118614464998245,0.2013421058654785,297.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586242675781,0.8962120413780212,0.2482412457466125,0.1740624010562896,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592346191406,0.8159514665603638,0.1857547312974929,0.1767144054174423,297.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605773925781,0.6429743766784668,0.0904132574796676,0.4119015038013458,285.05908203125,284.95001220703125,295.95001220703125,294.7337646484375,295.9480895996094,298.1445007324219,285.0532531738281,1.0,0.2686946988105774,1.0,1.0,0.0,1.0,-1.3366928100585938,1.3366913795471191,1.500377834418032e-06,1.018392562866211,0.9681082367897034,0.9681082367897034,0.0,41.134765625,52.0,37878.87890625,0.0,229.7543334960937,1.0,281.8412475585937,284.3631591796875,297.7040710449219,300.1664428710937,293.1499938964844,293.1499938964844,281.54998779296875,30875.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7122141122817993,1.0,0.0,0.0,3.5960052013397217,3.5960278511047363,8.628472869531834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7257.232421875,0.0,1436.1502685546875,1895.4371337890625,0.0,1708.44580078125,0.889629065990448,1.0,0.0,3.0,1.0,0.0
17740860,297.2303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85455322265625,0.7761697769165039,0.1674509048461914,0.1513357758522033,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553161621094,0.8393023014068604,0.2125643640756607,0.2021785378456115,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558044433594,0.8835898637771606,0.2487083971500396,0.1745730638504028,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549194335937,0.805347740650177,0.1864368468523025,0.1775068044662475,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85321044921875,0.6339260339736938,0.0903359502553939,0.4118220210075378,284.8551330566406,284.95001220703125,295.9988098144531,294.7631530761719,295.9966735839844,298.1435241699219,284.8650817871094,1.0,0.2726854085922241,1.0,1.0,0.0,1.0,-1.341066598892212,1.3410650491714478,1.5090998886080342e-06,1.0218439102172852,0.8195865750312805,0.8195865750312805,0.0,43.83856201171875,40.0,38406.4765625,0.0,237.57232666015625,1.0,281.5575866699219,284.1831970214844,297.8028259277344,300.3702697753906,293.1499938964844,293.1499938964844,281.8500061035156,40716.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7252176403999329,1.0,0.0,0.0,3.483316421508789,3.483339548110962,8.096160968307231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6610.9990234375,0.0,1389.1864013671875,1895.4371337890625,0.0,1815.162841796875,0.8709728121757507,1.0,0.0,3.0,1.0,0.0
17740920,297.2303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85455322265625,0.7761697769165039,0.1674509048461914,0.1513357758522033,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553161621094,0.8393023014068604,0.2125643640756607,0.2021785378456115,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558044433594,0.8835898637771606,0.2487083971500396,0.1745730638504028,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549194335937,0.805347740650177,0.1864368468523025,0.1775068044662475,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85321044921875,0.6339260339736938,0.0903359502553939,0.4118220210075378,284.8551330566406,284.95001220703125,295.9988098144531,294.7631530761719,295.9966735839844,298.1435241699219,284.8650817871094,1.0,0.2726854085922241,1.0,1.0,0.0,1.0,-1.341066598892212,1.3410650491714478,1.5090998886080342e-06,1.0218439102172852,0.8195865750312805,0.8195865750312805,0.0,43.83856201171875,40.0,38406.4765625,0.0,237.57232666015625,1.0,281.5575866699219,284.1831970214844,297.8028259277344,300.3702697753906,293.1499938964844,293.1499938964844,281.8500061035156,40716.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7252176403999329,1.0,0.0,0.0,3.483316421508789,3.483339548110962,8.096160968307231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6610.9990234375,0.0,1389.1864013671875,1895.4371337890625,0.0,1815.162841796875,0.8709728121757507,1.0,0.0,3.0,1.0,0.0
17740980,297.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0684509277344,0.7865537405014038,0.1700700521469116,0.1532916575670242,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0680847167969,0.8478007316589355,0.214162990450859,0.2033193260431289,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06787109375,0.8927736282348633,0.2501846551895141,0.1752860099077224,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682983398437,0.8139989972114563,0.1879754215478897,0.1786147654056549,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06890869140625,0.6399844884872437,0.0909814834594726,0.4134290516376495,285.0682067871094,284.95001220703125,296.0533142089844,294.7947998046875,296.05096435546875,298.1533203125,285.0639343261719,1.0,0.2713253200054168,1.0,1.0,0.0,1.0,-1.3488951921463013,1.348893642425537,1.5247663895934238e-06,1.027990698814392,0.989642858505249,0.989642858505249,0.0,42.38429260253906,28.0,38457.00390625,0.0,237.2421264648437,1.0,281.841796875,284.35992431640625,297.76580810546875,300.2593688964844,293.1499938964844,293.1499938964844,281.54998779296875,30938.986328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.714398205280304,1.0,0.0,0.0,3.6552326679229736,3.6552557945251465,8.915041007639957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7323.06689453125,0.0,1501.076171875,1895.4371337890625,0.0,1726.1806640625,0.903056263923645,1.0,0.0,3.0,1.0,0.0
17741040,297.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0684509277344,0.7865537405014038,0.1700700521469116,0.1532916575670242,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0680847167969,0.8478007316589355,0.214162990450859,0.2033193260431289,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06787109375,0.8927736282348633,0.2501846551895141,0.1752860099077224,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682983398437,0.8139989972114563,0.1879754215478897,0.1786147654056549,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06890869140625,0.6399844884872437,0.0909814834594726,0.4134290516376495,285.0682067871094,284.95001220703125,296.0533142089844,294.7947998046875,296.05096435546875,298.1533203125,285.0639343261719,1.0,0.2713253200054168,1.0,1.0,0.0,1.0,-1.3488951921463013,1.348893642425537,1.5247663895934238e-06,1.027990698814392,0.989642858505249,0.989642858505249,0.0,42.38429260253906,28.0,38457.00390625,0.0,237.2421264648437,1.0,281.841796875,284.35992431640625,297.76580810546875,300.2593688964844,293.1499938964844,293.1499938964844,281.54998779296875,30938.986328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.714398205280304,1.0,0.0,0.0,3.6552326679229736,3.6552557945251465,8.915041007639957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7323.06689453125,0.0,1501.076171875,1895.4371337890625,0.0,1726.1806640625,0.903056263923645,1.0,0.0,3.0,1.0,0.0
17741100,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92364501953125,0.7991343140602112,0.1714203506708145,0.1545117199420929,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197692871094,0.8595126867294312,0.2150266915559768,0.2041178792715072,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176330566406,0.905618131160736,0.2509297728538513,0.1758289784193039,297.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.921875,0.824981689453125,0.1888185739517212,0.1793804913759231,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94000244140625,0.6488375663757324,0.0914404690265655,0.4150681495666504,284.9207763671875,284.95001220703125,296.08258056640625,294.8113708496094,296.0801086425781,298.1587219238281,284.89031982421875,1.0,0.2692959904670715,1.0,1.0,0.0,1.0,-1.3548574447631836,1.3548558950424194,1.536816057523538e-06,1.0327214002609253,0.9117160439491272,0.9117160439491272,0.0,40.307254791259766,28.0,39391.75,0.0,234.7478485107422,1.0,281.5966186523437,284.1585693359375,297.8622436523437,300.51483154296875,293.1499938964844,293.1499938964844,281.54998779296875,33650.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7236801385879517,1.0,0.0,0.0,3.701407194137573,3.701431274414064,9.141701298176486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7123.5224609375,0.0,1573.2913818359375,1895.4371337890625,0.0,1802.406494140625,0.913409948348999,1.0,0.0,3.0,1.0,0.0
17741160,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632507324219,0.8146325945854187,0.1725524812936782,0.1554967612028122,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636779785156,0.8751478791236877,0.2157162278890609,0.2047213912010193,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.9238515496253968,0.2514079213142395,0.1761522144079208,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634338378906,0.8390833139419556,0.1895185261964798,0.1799831092357635,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86285400390625,0.660877525806427,0.0918790698051452,0.4165350198745727,284.8635559082031,284.95001220703125,296.1130676269531,294.8284606933594,296.11053466796875,298.16070556640625,284.8706359863281,1.0,0.2664894759654999,1.0,1.0,0.0,1.0,-1.3596374988555908,1.3596359491348269,1.5465128626601654e-06,1.0365045070648191,0.8485956788063049,0.8485956788063049,0.0,37.73717498779297,25.0,39279.13671875,0.0,230.6358795166016,1.0,281.5572814941406,284.1639099121094,297.8730163574219,300.48858642578125,293.1499938964844,293.1499938964844,281.8500061035156,39285.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7283151745796204,1.0,0.0,0.0,3.5919132232666016,3.591937303543091,8.608846542301762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6680.521484375,0.0,1493.6885986328125,1895.4371337890625,0.0,1840.9705810546875,0.8938318490982056,1.0,0.0,3.0,1.0,0.0
17741220,297.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0836181640625,0.846348226070404,0.175750657916069,0.1579051315784454,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.08355712890625,0.91035795211792,0.2178867310285568,0.2063268721103668,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.08349609375,0.9633172154426576,0.253357321023941,0.1771374940872192,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0836181640625,0.871113121509552,0.1916240155696869,0.1815555244684219,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0830383300781,0.688685953617096,0.0932392030954361,0.421011358499527,285.0835876464844,284.95001220703125,296.1776733398437,294.8639221191406,296.1749267578125,298.17449951171875,285.0821228027344,1.0,0.2624790072441101,1.0,1.0,0.0,1.0,-1.37289559841156,1.372894048690796,1.5735660099380766e-06,1.0469412803649902,1.0,1.0,0.0,33.23015594482422,25.0,39368.7265625,0.0,225.1930389404297,1.0,281.842529296875,284.3573303222656,297.8417053222656,300.3885192871094,293.1499938964844,293.1499938964844,281.54998779296875,31593.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7189450860023499,1.0,0.0,0.0,3.743626594543457,3.7436506748199454,9.35143589231302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7422.07080078125,0.0,1606.03125,1895.4371337890625,0.0,1763.350341796875,0.923095703125,1.0,0.0,3.0,1.0,0.0
17741280,297.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0836181640625,0.846348226070404,0.175750657916069,0.1579051315784454,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.08355712890625,0.91035795211792,0.2178867310285568,0.2063268721103668,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.08349609375,0.9633172154426576,0.253357321023941,0.1771374940872192,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0836181640625,0.871113121509552,0.1916240155696869,0.1815555244684219,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0830383300781,0.688685953617096,0.0932392030954361,0.421011358499527,285.0835876464844,284.95001220703125,296.1776733398437,294.8639221191406,296.1749267578125,298.17449951171875,285.0821228027344,1.0,0.2624790072441101,1.0,1.0,0.0,1.0,-1.37289559841156,1.372894048690796,1.5735660099380766e-06,1.0469412803649902,1.0,1.0,0.0,33.23015594482422,25.0,39368.7265625,0.0,225.1930389404297,1.0,281.842529296875,284.3573303222656,297.8417053222656,300.3885192871094,293.1499938964844,293.1499938964844,281.54998779296875,31593.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7189450860023499,1.0,0.0,0.0,3.743626594543457,3.7436506748199454,9.35143589231302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7422.07080078125,0.0,1606.03125,1895.4371337890625,0.0,1763.350341796875,0.923095703125,1.0,0.0,3.0,1.0,0.0
