time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17741340,297.2896423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.8807680010795593,0.1786790788173675,0.1605889797210693,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.9505149722099304,0.2199005186557769,0.2082378268241882,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.9952778220176696,0.2549696862697601,0.1783265620470047,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.9056949019432068,0.1936057955026626,0.1834163516759872,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.7174385190010071,0.0946875065565109,0.4269832968711853,284.88189697265625,284.95001220703125,296.24664306640625,294.9010009765625,296.2437744140625,298.18475341796875,284.8858642578125,1.0,0.2602132558822632,1.0,1.0,0.0,1.0,-1.3892422914505005,1.3892407417297363,1.6074244513220035e-06,1.0598877668380735,0.8932768106460571,0.8932768106460571,0.0,29.774974822998047,28.0,40499.2109375,0.0,223.2839508056641,1.0,281.5561828613281,284.1467590332031,297.9521484375,300.6375427246094,293.1499938964844,293.1499938964844,281.25,37518.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7339890599250793,1.0,0.0,0.0,3.7307403087615967,3.7307653427124015,9.287168722948992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7548.4130859375,0.0,1636.47705078125,1895.4371337890625,0.0,1888.6112060546875,0.9236449003219604,1.0,0.0,3.0,1.0,0.0
17741400,297.2896423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.8807680010795593,0.1786790788173675,0.1605889797210693,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.9505149722099304,0.2199005186557769,0.2082378268241882,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.9952778220176696,0.2549696862697601,0.1783265620470047,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.9056949019432068,0.1936057955026626,0.1834163516759872,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.7174385190010071,0.0946875065565109,0.4269832968711853,284.88189697265625,284.95001220703125,296.24664306640625,294.9010009765625,296.2437744140625,298.18475341796875,284.8858642578125,1.0,0.2602132558822632,1.0,1.0,0.0,1.0,-1.3892422914505005,1.3892407417297363,1.6074244513220035e-06,1.0598877668380735,0.8932768106460571,0.8932768106460571,0.0,29.774974822998047,28.0,40499.2109375,0.0,223.2839508056641,1.0,281.5561828613281,284.1467590332031,297.9521484375,300.6375427246094,293.1499938964844,293.1499938964844,281.25,37518.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7339890599250793,1.0,0.0,0.0,3.7307403087615967,3.7307653427124015,9.287168722948992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7548.4130859375,0.0,1636.47705078125,1895.4371337890625,0.0,1888.6112060546875,0.9236449003219604,1.0,0.0,3.0,1.0,0.0
17741460,297.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1788635253906,0.5151956081390381,0.181818887591362,0.0041982792317867,297.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1723327636719,0.5151956081390381,0.221983715891838,0.0044209933839738,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1718444824219,0.5151956081390381,0.2580130398273468,0.0032653356902301,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1731262207031,0.5151956081390381,0.1951285004615783,0.0044209873303771,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.17974853515625,0.5151956081390381,0.0953390672802925,0.0209710597991943,285.32098388671875,284.95001220703125,296.3001403808594,294.9292907714844,296.1908874511719,298.1916198730469,284.5907897949219,1.0,0.2641210556030273,1.0,1.0,0.0,1.0,-1.7100415229797363,1.710039734840393,1.8047592220682416e-06,0.7000226378440857,1.0,1.0,0.0,7.495747566223144,28.0,34909.0390625,0.0,8.032113075256348,1.0,281.2715759277344,283.8775634765625,297.9822692871094,300.6993103027344,293.1499938964844,293.1499938964844,281.25,47110.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7436545491218567,1.0,0.0,0.0,3.439012050628662,3.439036130905152,7.891520681369002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6925.59033203125,0.0,1389.1815185546875,1895.4371337890625,0.0,1970.8106689453125,0.8660271167755127,1.0,0.0,3.0,1.0,0.0
17741520,297.3264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.61053466796875,0.8797818422317505,0.1840677261352539,0.1641178727149963,297.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5953674316406,0.946730136871338,0.2244185805320739,0.2112303525209427,297.29107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5935363769531,0.993147909641266,0.2614816725254059,0.1813021153211593,297.2622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.60858154296875,0.9017558693885804,0.1971094012260437,0.1857257038354873,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.65350341796875,0.71495521068573,0.0960949808359146,0.4331360459327698,284.60089111328125,284.95001220703125,296.3196105957031,294.939453125,296.3159484863281,298.2275695800781,284.6040344238281,1.0,0.2578324377536773,1.0,1.0,0.0,1.0,-1.3543367385864258,1.3543351888656616,1.5390663747893996e-06,1.035832405090332,0.6224256753921509,0.6224256753921509,0.0,30.101417541503903,31.0,39118.265625,0.0,219.8216094970703,1.0,281.2586364746094,283.90899658203125,297.9451904296875,300.576904296875,293.1499938964844,293.1499938964844,281.54998779296875,53232.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7404527068138123,1.0,0.0,0.0,3.366241455078125,3.3662657737731934,7.56107965571573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6560.8974609375,0.0,1358.7098388671875,1895.4371337890625,0.0,1943.439453125,0.8360955715179443,1.0,0.0,3.0,1.0,0.0
17741580,297.3639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3719177246094,0.9305983781814576,0.189965084195137,0.1690632104873657,297.3037414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2662658691406,0.991156280040741,0.2285750061273574,0.2147137075662613,297.3478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2668151855469,0.9878037571907043,0.2688984870910644,0.1565963327884674,297.29595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3204345703125,0.9532520771026612,0.2018478214740753,0.1897018551826477,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0525817871094,0.7480739951133728,0.0988314375281333,0.4412851333618164,285.3221130371094,284.95001220703125,296.3960876464844,294.9791259765625,296.3534545898437,298.2870483398437,284.6675720214844,1.0,0.258259117603302,1.0,1.0,0.0,1.0,-1.39508056640625,1.3950788974761963,1.6217702523135813e-06,1.0667169094085691,1.0,1.0,0.0,26.95523452758789,51.0,39147.6640625,0.0,220.5034637451172,1.0,281.5384216308594,284.1148986816406,297.9230651855469,300.4424743652344,293.1499938964844,293.1499938964844,281.25,28305.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.721064567565918,1.0,0.0,0.0,3.533688545227051,3.53371000289917,8.332011134370987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7293.84130859375,0.0,1351.842041015625,1895.4371337890625,0.0,1780.7894287109375,0.8733586072921753,1.0,0.0,3.0,1.0,0.0
17741640,297.3639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3719177246094,0.9305983781814576,0.189965084195137,0.1690632104873657,297.3037414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2662658691406,0.991156280040741,0.2285750061273574,0.2147137075662613,297.3478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2668151855469,0.9878037571907043,0.2688984870910644,0.1565963327884674,297.29595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3204345703125,0.9532520771026612,0.2018478214740753,0.1897018551826477,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0525817871094,0.7480739951133728,0.0988314375281333,0.4412851333618164,285.3221130371094,284.95001220703125,296.3960876464844,294.9791259765625,296.3534545898437,298.2870483398437,284.6675720214844,1.0,0.258259117603302,1.0,1.0,0.0,1.0,-1.39508056640625,1.3950788974761963,1.6217702523135813e-06,1.0667169094085691,1.0,1.0,0.0,26.95523452758789,51.0,39147.6640625,0.0,220.5034637451172,1.0,281.5384216308594,284.1148986816406,297.9230651855469,300.4424743652344,293.1499938964844,293.1499938964844,281.25,28305.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.721064567565918,1.0,0.0,0.0,3.533688545227051,3.53371000289917,8.332011134370987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7293.84130859375,0.0,1351.842041015625,1895.4371337890625,0.0,1780.7894287109375,0.8733586072921753,1.0,0.0,3.0,1.0,0.0
17741700,297.349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740600585937,0.9339671730995178,0.189929723739624,0.1709843128919601,297.2955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740905761719,0.9929439425468444,0.2287368774414062,0.2166407853364944,297.3708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739685058594,0.988047182559967,0.2724158763885498,0.1570515036582946,297.2885131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9746398925781,0.9557241201400756,0.2020372301340103,0.1914523690938949,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9658203125,0.751177966594696,0.0995666980743408,0.4479232430458069,284.974609375,284.95001220703125,296.435546875,294.99932861328125,296.4324035644531,298.286376953125,284.9840087890625,1.0,0.2627693116664886,1.0,1.0,0.0,1.0,-1.4253333806991575,1.425331711769104,1.6831816083140438e-06,1.0877788066864014,0.8785526752471924,0.8785526752471924,0.0,27.46397399902344,51.0,41857.1875,0.0,231.04302978515625,1.0,281.3031616210937,284.2471923828125,298.0211181640625,300.74267578125,293.1499938964844,293.1499938964844,281.25,35571.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7268357872962952,1.0,0.0,0.0,3.417010545730591,3.417032480239868,7.790870313328924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7352.80126953125,0.0,1286.0740966796875,1895.4371337890625,0.0,1828.6268310546875,0.8560238480567932,1.0,0.0,3.0,1.0,0.0
17741760,297.3450012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526062011719,0.9107086062431335,0.1907165646553039,0.1715800613164901,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.9743548631668092,0.229300782084465,0.2172223478555679,297.3714904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.9947908520698548,0.2738944590091705,0.1726866513490677,297.28564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95245361328125,0.9323440790176392,0.2026326954364776,0.1920391917228698,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9553527832031,0.7371971011161804,0.1004089936614036,0.4521279633045196,284.9523010253906,284.95001220703125,296.4757080078125,295.019775390625,296.4725952148437,298.2796936035156,284.9505615234375,1.0,0.2688758373260498,1.0,1.0,0.0,1.0,-1.4469685554504397,1.4469667673110962,1.7304687389696485e-06,1.1052610874176023,0.8698679208755493,0.8698679208755493,0.0,29.813247680664062,69.0,42616.59765625,0.0,246.17498779296875,1.0,281.2591247558594,284.1884460449219,298.0796203613281,300.854736328125,293.1499938964844,293.1499938964844,281.54998779296875,34729.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7351773977279663,1.0,0.0,0.0,3.476372480392456,3.4763946533203125,8.063914265221683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6986.2109375,0.0,1339.3914794921875,1895.4371337890625,0.0,1898.6473388671875,0.8649095892906189,1.0,0.0,3.0,1.0,0.0
17741820,297.3509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.15496826171875,0.8573373556137085,0.1937689483165741,0.1741565614938736,297.2958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1549072265625,0.9112212657928468,0.2314809262752533,0.2192229926586151,297.32440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15484619140625,0.9688600897789,0.2719455063343048,0.1909731775522232,297.2897644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.15496826171875,0.8735650181770325,0.2047542780637741,0.194023847579956,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1546325683594,0.6972718834877014,0.1024282202124595,0.4619894325733185,285.1549377441406,284.95001220703125,296.5580139160156,295.06121826171875,296.5549011230469,298.2508850097656,285.15411376953125,1.0,0.2844341099262237,1.0,1.0,0.0,1.0,-1.4896501302719116,1.4896483421325684,1.825712274694524e-06,1.1392048597335815,1.0,1.0,0.0,37.71391296386719,87.0,43473.6796875,0.0,283.9278564453125,1.0,281.5420227050781,284.3627319335937,298.0899658203125,300.8749389648437,293.1499938964844,293.1499938964844,281.25,30557.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7375039458274841,1.0,0.0,0.0,3.684203386306762,3.684226751327514,9.05691933894559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7823.6748046875,0.0,1530.4495849609375,1895.4371337890625,0.0,1918.354736328125,0.908680498600006,1.0,0.0,3.0,1.0,0.0
17741880,297.3509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.15496826171875,0.8573373556137085,0.1937689483165741,0.1741565614938736,297.2958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1549072265625,0.9112212657928468,0.2314809262752533,0.2192229926586151,297.32440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15484619140625,0.9688600897789,0.2719455063343048,0.1909731775522232,297.2897644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.15496826171875,0.8735650181770325,0.2047542780637741,0.194023847579956,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1546325683594,0.6972718834877014,0.1024282202124595,0.4619894325733185,285.1549377441406,284.95001220703125,296.5580139160156,295.06121826171875,296.5549011230469,298.2508850097656,285.15411376953125,1.0,0.2844341099262237,1.0,1.0,0.0,1.0,-1.4896501302719116,1.4896483421325684,1.825712274694524e-06,1.1392048597335815,1.0,1.0,0.0,37.71391296386719,87.0,43473.6796875,0.0,283.9278564453125,1.0,281.5420227050781,284.3627319335937,298.0899658203125,300.8749389648437,293.1499938964844,293.1499938964844,281.25,30557.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7375039458274841,1.0,0.0,0.0,3.684203386306762,3.684226751327514,9.05691933894559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7823.6748046875,0.0,1530.4495849609375,1895.4371337890625,0.0,1918.354736328125,0.908680498600006,1.0,0.0,3.0,1.0,0.0
17741940,297.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356994628906,0.8041802048683167,0.1967422366142273,0.1774754524230957,297.2991027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354553222656,0.8493396639823914,0.2336690872907638,0.2219150811433792,297.2912292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352722167969,0.892784833908081,0.2707757949829101,0.1902470737695694,297.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.93560791015625,0.8177137970924377,0.2068849503993988,0.1966468244791031,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.93798828125,0.6512976288795471,0.1043853983283042,0.4734471440315246,284.9354858398437,284.95001220703125,296.642578125,295.10321044921875,296.6394348144531,298.2445373535156,284.9345703125,1.0,0.3023437857627868,1.0,1.0,0.0,1.0,-1.5119006633758545,1.5118987560272217,1.876620785878913e-06,1.1568384170532229,0.9498831629753112,0.9498831629753112,0.0,50.4611930847168,75.0,45075.7578125,0.0,326.9261169433594,1.0,281.25592041015625,284.1114501953125,298.1849365234375,301.1510009765625,293.1499938964844,293.1499938964844,280.95001220703125,34223.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7584920525550842,1.0,0.0,0.0,3.773153305053711,3.7731783390045166,9.499531756773648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8025.203125,0.0,1660.8057861328125,1895.4371337890625,0.0,2099.359619140625,0.9311081767082214,1.0,0.0,3.0,1.0,0.0
17742000,297.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356994628906,0.8041802048683167,0.1967422366142273,0.1774754524230957,297.2991027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354553222656,0.8493396639823914,0.2336690872907638,0.2219150811433792,297.2912292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352722167969,0.892784833908081,0.2707757949829101,0.1902470737695694,297.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.93560791015625,0.8177137970924377,0.2068849503993988,0.1966468244791031,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.93798828125,0.6512976288795471,0.1043853983283042,0.4734471440315246,284.9354858398437,284.95001220703125,296.642578125,295.10321044921875,296.6394348144531,298.2445373535156,284.9345703125,1.0,0.3023437857627868,1.0,1.0,0.0,1.0,-1.5119006633758545,1.5118987560272217,1.876620785878913e-06,1.1568384170532229,0.9498831629753112,0.9498831629753112,0.0,50.4611930847168,75.0,45075.7578125,0.0,326.9261169433594,1.0,281.25592041015625,284.1114501953125,298.1849365234375,301.1510009765625,293.1499938964844,293.1499938964844,280.95001220703125,34223.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7584920525550842,1.0,0.0,0.0,3.773153305053711,3.7731783390045166,9.499531756773648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8025.203125,0.0,1660.8057861328125,1895.4371337890625,0.0,2099.359619140625,0.9311081767082214,1.0,0.0,3.0,1.0,0.0
17742060,297.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456726074219,0.7863824367523193,0.1993394494056701,0.1800188273191452,297.2992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8470764160156,0.8306911587715149,0.2355740219354629,0.2239415943622589,297.2745666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480834960937,0.8689746856689453,0.2708621323108673,0.1902476251125335,297.2938537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8460693359375,0.7991073131561279,0.2087606340646743,0.1986483782529831,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8385314941406,0.6385759115219116,0.1061324924230575,0.4824788868427276,284.8467712402344,284.95001220703125,296.72900390625,295.1456298828125,296.7257995605469,298.2424011230469,284.86474609375,1.0,0.3109193742275238,1.0,1.0,0.0,1.0,-1.5306357145309448,1.530633807182312,1.920107479236321e-06,1.171608805656433,0.8253428936004639,0.8253428936004639,0.0,56.79264831542969,63.0,45855.8046875,0.0,352.45135498046875,1.0,280.9573059082031,284.0500183105469,298.1929626464844,301.2207336425781,293.1499938964844,293.1499938964844,281.25,42638.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7712755799293518,1.0,0.0,0.0,3.530061960220337,3.530086040496826,8.314917749885353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7246.3310546875,0.0,1451.8211669921875,1895.4371337890625,0.0,2212.173828125,0.8843602538108826,1.0,0.0,3.0,1.0,0.0
17742120,297.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456726074219,0.7863824367523193,0.1993394494056701,0.1800188273191452,297.2992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8470764160156,0.8306911587715149,0.2355740219354629,0.2239415943622589,297.2745666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480834960937,0.8689746856689453,0.2708621323108673,0.1902476251125335,297.2938537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8460693359375,0.7991073131561279,0.2087606340646743,0.1986483782529831,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8385314941406,0.6385759115219116,0.1061324924230575,0.4824788868427276,284.8467712402344,284.95001220703125,296.72900390625,295.1456298828125,296.7257995605469,298.2424011230469,284.86474609375,1.0,0.3109193742275238,1.0,1.0,0.0,1.0,-1.5306357145309448,1.530633807182312,1.920107479236321e-06,1.171608805656433,0.8253428936004639,0.8253428936004639,0.0,56.79264831542969,63.0,45855.8046875,0.0,352.45135498046875,1.0,280.9573059082031,284.0500183105469,298.1929626464844,301.2207336425781,293.1499938964844,293.1499938964844,281.25,42638.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7712755799293518,1.0,0.0,0.0,3.530061960220337,3.530086040496826,8.314917749885353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7246.3310546875,0.0,1451.8211669921875,1895.4371337890625,0.0,2212.173828125,0.8843602538108826,1.0,0.0,3.0,1.0,0.0
17742180,297.3689270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0716247558594,0.7917066216468811,0.2033302038908004,0.1832275241613388,297.3106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07147216796875,0.8341323733329773,0.2386093139648437,0.2264796197414398,297.2806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07135009765625,0.8712936639785767,0.2730359733104706,0.1913788914680481,297.30450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0715637207031,0.8030016422271729,0.2116510570049286,0.2010822743177414,297.2535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721130371094,0.6429519653320312,0.1083996072411537,0.4918724596500397,285.0715026855469,284.95001220703125,296.8168029785156,295.188232421875,296.8136291503906,298.2541809082031,285.06939697265625,1.0,0.313605934381485,1.0,1.0,0.0,1.0,-1.5530881881713867,1.553086280822754,1.973010967049049e-06,1.1892552375793457,1.0,1.0,0.0,57.05348205566406,51.0,46371.765625,0.0,364.450439453125,1.0,281.2425231933594,284.2224426269531,298.1683044433594,301.1361694335937,293.1499938964844,293.1499938964844,280.95001220703125,31395.017578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7619885802268982,1.0,0.0,0.0,3.72197699546814,3.72200083732605,9.243589147445164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8123.3994140625,0.0,1579.595703125,1895.4371337890625,0.0,2130.037109375,0.9183782339096068,1.0,0.0,3.0,1.0,0.0
17742240,297.3689270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0716247558594,0.7917066216468811,0.2033302038908004,0.1832275241613388,297.3106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07147216796875,0.8341323733329773,0.2386093139648437,0.2264796197414398,297.2806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07135009765625,0.8712936639785767,0.2730359733104706,0.1913788914680481,297.30450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0715637207031,0.8030016422271729,0.2116510570049286,0.2010822743177414,297.2535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721130371094,0.6429519653320312,0.1083996072411537,0.4918724596500397,285.0715026855469,284.95001220703125,296.8168029785156,295.188232421875,296.8136291503906,298.2541809082031,285.06939697265625,1.0,0.313605934381485,1.0,1.0,0.0,1.0,-1.5530881881713867,1.553086280822754,1.973010967049049e-06,1.1892552375793457,1.0,1.0,0.0,57.05348205566406,51.0,46371.765625,0.0,364.450439453125,1.0,281.2425231933594,284.2224426269531,298.1683044433594,301.1361694335937,293.1499938964844,293.1499938964844,280.95001220703125,31395.017578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7619885802268982,1.0,0.0,0.0,3.72197699546814,3.72200083732605,9.243589147445164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8123.3994140625,0.0,1579.595703125,1895.4371337890625,0.0,2130.037109375,0.9183782339096068,1.0,0.0,3.0,1.0,0.0
17742300,297.3744506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9326477050781,0.8003060221672058,0.2052610665559768,0.1850262433290481,297.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305725097656,0.8415234088897705,0.2401239275932312,0.2279336303472519,297.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291381835937,0.8789904713630676,0.2741651833057403,0.1922017931938171,297.3092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320983886719,0.8107609748840332,0.2131020575761795,0.2024644464254379,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.6497060656547546,0.1095627918839454,0.496926337480545,284.93096923828125,284.95001220703125,296.861083984375,295.2095642089844,296.85791015625,298.2604675292969,284.9084777832031,1.0,0.3133871257305145,1.0,1.0,0.0,1.0,-1.5657089948654177,1.5657069683074951,2.003209601753042e-06,1.1992236375808716,0.9334179759025574,0.9334179759025574,0.0,55.573577880859375,51.0,47578.60546875,0.0,366.986328125,1.0,280.99542236328125,284.0328063964844,298.26202392578125,301.40972900390625,293.1499938964844,293.1499938964844,280.95001220703125,33747.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.771095335483551,1.0,0.0,0.0,3.7644453048706055,3.764470100402832,9.455734470975584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7914.33349609375,0.0,1646.8780517578125,1895.4371337890625,0.0,2210.5712890625,0.9279561042785645,1.0,0.0,3.0,1.0,0.0
17742360,297.3768615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.8108513951301575,0.2069213837385177,0.1865133345127105,297.3184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.8512664437294006,0.2414430677890777,0.2291500717401504,297.2840881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8892136216163635,0.2750526368618011,0.1928076297044754,297.3120422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.8202561140060425,0.214380607008934,0.2036358714103698,297.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.6584640741348267,0.1106464117765426,0.5014715790748596,284.89410400390625,284.95001220703125,296.90557861328125,295.2308349609375,296.9024353027344,298.2638244628906,284.9008178710937,1.0,0.3122920393943786,1.0,1.0,0.0,1.0,-1.5765466690063477,1.5765446424484253,2.029369852607488e-06,1.2077778577804563,0.8913624286651611,0.8913624286651611,0.0,53.47125625610352,39.0,47735.9609375,0.0,366.9499816894531,1.0,280.95672607421875,284.0360412597656,298.2767639160156,301.4006042480469,293.1499938964844,293.1499938964844,281.25,37548.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7757588624954224,1.0,0.0,0.0,3.699168205261232,3.699193000793457,9.13064411633968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7415.349609375,0.0,1600.301025390625,1895.4371337890625,0.0,2252.146484375,0.9169378280639648,1.0,0.0,3.0,1.0,0.0
17742420,297.3912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1174011230469,0.8419636487960815,0.2112379521131515,0.1898292750120163,297.3315734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1175842285156,0.8842629194259644,0.2448941022157669,0.231875866651535,297.29541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11773681640625,0.9253497123718262,0.2778836190700531,0.194337248802185,297.3243103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.117431640625,0.8503930568695068,0.2176676988601684,0.2062347680330276,297.2743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.11590576171875,0.6871113181114197,0.1132410317659378,0.5111743211746216,285.1175537109375,284.95001220703125,296.9949035644531,295.2733154296875,296.9917907714844,298.279052734375,285.1205444335937,1.0,0.3081795871257782,1.0,1.0,0.0,1.0,-1.6004019975662231,1.6003998517990112,2.087621396640316e-06,1.2265230417251587,1.0,1.0,0.0,47.191043853759766,27.0,48000.28515625,0.0,362.320068359375,1.0,281.24346923828125,284.2396240234375,298.2654113769531,301.3347473144531,293.1499938964844,293.1499938964844,280.95001220703125,32966.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7698162794113159,1.0,0.0,0.0,3.8264431953430176,3.8264684677124015,9.769759117261856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8309.8291015625,0.0,1714.6785888671875,1895.4371337890625,0.0,2199.20703125,0.9425978064537048,1.0,0.0,3.0,1.0,0.0
17742480,297.3912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1174011230469,0.8419636487960815,0.2112379521131515,0.1898292750120163,297.3315734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1175842285156,0.8842629194259644,0.2448941022157669,0.231875866651535,297.29541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11773681640625,0.9253497123718262,0.2778836190700531,0.194337248802185,297.3243103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.117431640625,0.8503930568695068,0.2176676988601684,0.2062347680330276,297.2743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.11590576171875,0.6871113181114197,0.1132410317659378,0.5111743211746216,285.1175537109375,284.95001220703125,296.9949035644531,295.2733154296875,296.9917907714844,298.279052734375,285.1205444335937,1.0,0.3081795871257782,1.0,1.0,0.0,1.0,-1.6004019975662231,1.6003998517990112,2.087621396640316e-06,1.2265230417251587,1.0,1.0,0.0,47.191043853759766,27.0,48000.28515625,0.0,362.320068359375,1.0,281.24346923828125,284.2396240234375,298.2654113769531,301.3347473144531,293.1499938964844,293.1499938964844,280.95001220703125,32966.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7698162794113159,1.0,0.0,0.0,3.8264431953430176,3.8264684677124015,9.769759117261856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8309.8291015625,0.0,1714.6785888671875,1895.4371337890625,0.0,2199.20703125,0.9425978064537048,1.0,0.0,3.0,1.0,0.0
17742540,297.3998718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372863769531,0.8968548774719238,0.2151845842599868,0.1932779252529144,297.3410339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372253417969,0.94613915681839,0.2481658905744552,0.2347889244556427,297.3016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372253417969,0.9853013157844543,0.2803694009780884,0.1959907710552215,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.905106246471405,0.2208077013492584,0.2090053707361221,297.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9380187988281,0.7326850295066833,0.1158387959003448,0.5215054750442505,284.937255859375,284.95001220703125,297.0843811035156,295.3154296875,297.081298828125,298.2900390625,284.9381103515625,1.0,0.3022662997245788,1.0,1.0,0.0,1.0,-1.6257572174072266,1.6257550716400146,2.1507646579266293e-06,1.2465139627456665,0.9649950861930848,0.9649950861930848,0.0,39.052879333496094,25.0,49685.1484375,0.0,353.13140869140625,1.0,280.956298828125,284.0256042480469,298.3670349121094,301.6104431152344,293.1499938964844,293.1499938964844,280.6499938964844,35298.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.784468412399292,1.0,0.0,0.0,3.868674755096436,3.8687007427215576,9.986601980926937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8539.845703125,0.0,1784.7757568359375,1895.4371337890625,0.0,2330.350830078125,0.9535776972770692,1.0,0.0,3.0,1.0,0.0
17742600,297.3998718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372863769531,0.8968548774719238,0.2151845842599868,0.1932779252529144,297.3410339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372253417969,0.94613915681839,0.2481658905744552,0.2347889244556427,297.3016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372253417969,0.9853013157844543,0.2803694009780884,0.1959907710552215,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.905106246471405,0.2208077013492584,0.2090053707361221,297.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9380187988281,0.7326850295066833,0.1158387959003448,0.5215054750442505,284.937255859375,284.95001220703125,297.0843811035156,295.3154296875,297.081298828125,298.2900390625,284.9381103515625,1.0,0.3022662997245788,1.0,1.0,0.0,1.0,-1.6257572174072266,1.6257550716400146,2.1507646579266293e-06,1.2465139627456665,0.9649950861930848,0.9649950861930848,0.0,39.052879333496094,25.0,49685.1484375,0.0,353.13140869140625,1.0,280.956298828125,284.0256042480469,298.3670349121094,301.6104431152344,293.1499938964844,293.1499938964844,280.6499938964844,35298.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.784468412399292,1.0,0.0,0.0,3.868674755096436,3.8687007427215576,9.986601980926937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8539.845703125,0.0,1784.7757568359375,1895.4371337890625,0.0,2330.350830078125,0.9535776972770692,1.0,0.0,3.0,1.0,0.0
17742660,297.3944396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8476867675781,0.9395334124565125,0.2178356200456619,0.1960412859916687,297.34686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486022949219,0.9849563837051392,0.251168817281723,0.2373744249343872,297.3268127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487548828125,0.997934877872467,0.2847614288330078,0.1843369305133819,297.3334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8478698730469,0.94798344373703,0.223156064748764,0.2113915830850601,297.2912292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.840576171875,0.7635344862937927,0.1182397678494453,0.5316123962402344,284.84881591796875,284.95001220703125,297.17352294921875,295.3570251464844,297.1705017089844,298.2943725585937,284.869384765625,1.0,0.2977626025676727,1.0,1.0,0.0,1.0,-1.6270288228988647,1.6270265579223633,2.157963763238513e-06,1.2509524822235107,0.841685950756073,0.841685950756073,0.0,34.99128723144531,28.0,50224.078125,0.0,343.8403015136719,1.0,280.6566772460937,283.9638671875,298.3900756835937,301.6927490234375,293.1499938964844,293.1499938964844,280.95001220703125,42797.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7945314645767212,1.0,0.0,0.0,3.626775741577149,3.626800775527954,8.776769391261041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7670.3720703125,0.0,1558.0225830078125,1895.4371337890625,0.0,2421.536376953125,0.905735194683075,1.0,0.0,3.0,1.0,0.0
17742720,297.3944396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8476867675781,0.9395334124565125,0.2178356200456619,0.1960412859916687,297.34686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486022949219,0.9849563837051392,0.251168817281723,0.2373744249343872,297.3268127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487548828125,0.997934877872467,0.2847614288330078,0.1843369305133819,297.3334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8478698730469,0.94798344373703,0.223156064748764,0.2113915830850601,297.2912292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.840576171875,0.7635344862937927,0.1182397678494453,0.5316123962402344,284.84881591796875,284.95001220703125,297.17352294921875,295.3570251464844,297.1705017089844,298.2943725585937,284.869384765625,1.0,0.2977626025676727,1.0,1.0,0.0,1.0,-1.6270288228988647,1.6270265579223633,2.157963763238513e-06,1.2509524822235107,0.841685950756073,0.841685950756073,0.0,34.99128723144531,28.0,50224.078125,0.0,343.8403015136719,1.0,280.6566772460937,283.9638671875,298.3900756835937,301.6927490234375,293.1499938964844,293.1499938964844,280.95001220703125,42797.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7945314645767212,1.0,0.0,0.0,3.626775741577149,3.626800775527954,8.776769391261041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7670.3720703125,0.0,1558.0225830078125,1895.4371337890625,0.0,2421.536376953125,0.905735194683075,1.0,0.0,3.0,1.0,0.0
17742780,297.4111633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396728515625,0.9685056805610656,0.222620204091072,0.1994030326604843,297.3669738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394897460937,0.9935725331306458,0.2556626796722412,0.2291705012321472,297.4003295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394897460937,0.9935725331306458,0.2944219708442688,0.169264554977417,297.34698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03961181640625,0.9747540950775146,0.2268473207950592,0.2142326235771179,297.3017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411071777344,0.7869929075241089,0.1210900917649269,0.5433682799339294,285.0394897460937,284.95001220703125,297.2619323730469,295.39794921875,297.2589111328125,298.3254089355469,285.03521728515625,1.0,0.2956317961215973,1.0,1.0,0.0,1.0,-1.6268408298492432,1.6268386840820312,2.153312152586296e-06,1.2472153902053833,0.9914288520812988,0.9914288520812988,0.0,32.75392532348633,48.0,49971.7265625,0.0,336.24334716796875,1.0,280.9431457519531,284.11181640625,298.3678283691406,301.57354736328125,293.1499938964844,293.1499938964844,280.6499938964844,32675.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7837162613868713,1.0,0.0,0.0,3.773286819458008,3.7733113765716553,9.500203645984584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8542.154296875,0.0,1648.9873046875,1895.4371337890625,0.0,2323.570068359375,0.930637538433075,1.0,0.0,3.0,1.0,0.0
17742840,297.4111633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396728515625,0.9685056805610656,0.222620204091072,0.1994030326604843,297.3669738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394897460937,0.9935725331306458,0.2556626796722412,0.2291705012321472,297.4003295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394897460937,0.9935725331306458,0.2944219708442688,0.169264554977417,297.34698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03961181640625,0.9747540950775146,0.2268473207950592,0.2142326235771179,297.3017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411071777344,0.7869929075241089,0.1210900917649269,0.5433682799339294,285.0394897460937,284.95001220703125,297.2619323730469,295.39794921875,297.2589111328125,298.3254089355469,285.03521728515625,1.0,0.2956317961215973,1.0,1.0,0.0,1.0,-1.6268408298492432,1.6268386840820312,2.153312152586296e-06,1.2472153902053833,0.9914288520812988,0.9914288520812988,0.0,32.75392532348633,48.0,49971.7265625,0.0,336.24334716796875,1.0,280.9431457519531,284.11181640625,298.3678283691406,301.57354736328125,293.1499938964844,293.1499938964844,280.6499938964844,32675.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7837162613868713,1.0,0.0,0.0,3.773286819458008,3.7733113765716553,9.500203645984584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8542.154296875,0.0,1648.9873046875,1895.4371337890625,0.0,2323.570068359375,0.930637538433075,1.0,0.0,3.0,1.0,0.0
17742900,297.41607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.971900761127472,0.224760815501213,0.2015077620744705,297.38446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.99354887008667,0.2587546110153198,0.229085087776184,297.4349975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.99354887008667,0.2994168996810913,0.1692014634609222,297.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.9773072004318236,0.2286009490489959,0.215994045138359,297.30621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.7902844548225403,0.1224916130304336,0.5498688220977783,284.89508056640625,284.95001220703125,297.3057556152344,295.4181213378906,297.3027648925781,298.348388671875,284.8777160644531,1.0,0.2980693578720093,1.0,1.0,0.0,1.0,-1.6390621662139893,1.6390599012374878,2.183851620429777e-06,1.256557583808899,0.9048380255699158,0.9048380255699158,0.0,32.98606872558594,48.0,51058.828125,0.0,343.16131591796875,1.0,280.6944580078125,283.93389892578125,298.45269775390625,301.8241271972656,293.1499938964844,293.1499938964844,280.6499938964844,35680.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7906445264816284,1.0,0.0,0.0,3.7802212238311768,3.7802462577819824,9.535153822071152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8288.9462890625,0.0,1680.4532470703125,1895.4371337890625,0.0,2386.21630859375,0.9324103593826294,1.0,0.0,3.0,1.0,0.0
17742960,297.4179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.968932569026947,0.226628303527832,0.2032771110534668,297.3956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.994998574256897,0.2613410055637359,0.2346391975879669,297.45526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.994998574256897,0.3032189607620239,0.1733037084341049,297.3553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.9739983677864076,0.2301969826221466,0.2175631672143936,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.7883837819099426,0.1238312572240829,0.5560396909713745,284.90252685546875,284.95001220703125,297.3492126464844,295.43804931640625,297.3462829589844,298.3651733398437,284.9153747558594,1.0,0.3026003837585449,1.0,1.0,0.0,1.0,-1.6620609760284424,1.6620588302612305,2.242535401819623e-06,1.2745389938354492,0.8871710896492004,0.8871710896492004,0.0,34.00232696533203,68.0,51443.56640625,0.0,358.05841064453125,1.0,280.6566467285156,283.980712890625,298.4656677246094,301.80712890625,293.1499938964844,293.1499938964844,280.95001220703125,38569.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7933797240257263,1.0,0.0,0.0,3.689682960510254,3.689707756042481,9.083880172511272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7783.0947265625,0.0,1597.203369140625,1895.4371337890625,0.0,2411.058837890625,0.9163175225257874,1.0,0.0,3.0,1.0,0.0
17743020,297.4326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1871643066406,0.9453451633453368,0.2314948737621307,0.207423448562622,297.4007263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.187744140625,0.988694429397583,0.2649883329868316,0.2505154609680176,297.4617614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1878967285156,0.9990000128746032,0.3077972531318664,0.1930008977651596,297.3695983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1872253417969,0.949837565422058,0.2342308461666107,0.2212250530719757,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1834411621094,0.771179735660553,0.1270224153995514,0.5701550245285034,285.1876220703125,284.95001220703125,297.43487548828125,295.4771423339844,297.43212890625,298.3775939941406,285.1964416503906,1.0,0.3171932101249695,1.0,1.0,0.0,1.0,-1.7305790185928345,1.7305766344070437,2.423436626486364e-06,1.3283412456512451,1.0,1.0,0.0,38.47234725952149,88.0,52786.05859375,0.0,409.0807800292969,1.0,280.9435729980469,284.22869873046875,298.4779968261719,301.8176574707031,293.1499938964844,293.1499938964844,280.6499938964844,33094.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7892180681228638,1.0,0.0,0.0,3.833383798599243,3.833409070968628,9.805232821236132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8853.9833984375,0.0,1724.093505859375,1895.4371337890625,0.0,2373.28515625,0.9442818760871888,1.0,0.0,3.0,1.0,0.0
17743080,297.4326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1871643066406,0.9453451633453368,0.2314948737621307,0.207423448562622,297.4007263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.187744140625,0.988694429397583,0.2649883329868316,0.2505154609680176,297.4617614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1878967285156,0.9990000128746032,0.3077972531318664,0.1930008977651596,297.3695983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1872253417969,0.949837565422058,0.2342308461666107,0.2212250530719757,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1834411621094,0.771179735660553,0.1270224153995514,0.5701550245285034,285.1876220703125,284.95001220703125,297.43487548828125,295.4771423339844,297.43212890625,298.3775939941406,285.1964416503906,1.0,0.3171932101249695,1.0,1.0,0.0,1.0,-1.7305790185928345,1.7305766344070437,2.423436626486364e-06,1.3283412456512451,1.0,1.0,0.0,38.47234725952149,88.0,52786.05859375,0.0,409.0807800292969,1.0,280.9435729980469,284.22869873046875,298.4779968261719,301.8176574707031,293.1499938964844,293.1499938964844,280.6499938964844,33094.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7892180681228638,1.0,0.0,0.0,3.833383798599243,3.833409070968628,9.805232821236132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8853.9833984375,0.0,1724.093505859375,1895.4371337890625,0.0,2373.28515625,0.9442818760871888,1.0,0.0,3.0,1.0,0.0
17743140,297.44049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799865722656,0.8814000487327576,0.2358907908201217,0.2120102196931839,297.3992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800476074219,0.9225935339927672,0.2680220007896423,0.2538026571273803,297.39776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800170898437,0.9697192311286926,0.3053138554096222,0.2146191149950027,297.3800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799865722656,0.8843041658401489,0.2380811423063278,0.2254197001457214,297.3305358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794982910156,0.7268524169921875,0.1301312297582626,0.5864216685295105,285.0800170898437,284.95001220703125,297.5185241699219,295.51513671875,297.51593017578125,298.35333251953125,285.0799560546875,1.0,0.3364823162555694,1.0,1.0,0.0,1.0,-1.7881815433502195,1.7881790399551392,2.583004970801994e-06,1.3741676807403564,1.0,1.0,0.0,49.52689743041992,108.0,55457.4375,0.0,477.6975708007813,1.0,280.6563415527344,284.0597839355469,298.5862121582031,302.1766357421875,293.1499938964844,293.1499938964844,280.3500061035156,34260.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8077561855316162,1.0,0.0,0.0,3.898736000061035,3.898761987686157,1.0142404107682523e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9240.123046875,0.0,1814.008544921875,1895.4371337890625,0.0,2542.545654296875,0.9599529504776,1.0,0.0,3.0,1.0,0.0
