time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17743200,297.44049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799865722656,0.8814000487327576,0.2358907908201217,0.2120102196931839,297.3992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800476074219,0.9225935339927672,0.2680220007896423,0.2538026571273803,297.39776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800170898437,0.9697192311286926,0.3053138554096222,0.2146191149950027,297.3800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799865722656,0.8843041658401489,0.2380811423063278,0.2254197001457214,297.3305358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794982910156,0.7268524169921875,0.1301312297582626,0.5864216685295105,285.0800170898437,284.95001220703125,297.5185241699219,295.51513671875,297.51593017578125,298.35333251953125,285.0799560546875,1.0,0.3364823162555694,1.0,1.0,0.0,1.0,-1.7881815433502195,1.7881790399551392,2.583004970801994e-06,1.3741676807403564,1.0,1.0,0.0,49.52689743041992,108.0,55457.4375,0.0,477.6975708007813,1.0,280.6563415527344,284.0597839355469,298.5862121582031,302.1766357421875,293.1499938964844,293.1499938964844,280.3500061035156,34260.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8077561855316162,1.0,0.0,0.0,3.898736000061035,3.898761987686157,1.0142404107682523e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9240.123046875,0.0,1814.008544921875,1895.4371337890625,0.0,2542.545654296875,0.9599529504776,1.0,0.0,3.0,1.0,0.0
17743260,297.43603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.8246638774871826,0.2391313463449478,0.2157243490219116,297.3951110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.8576088547706604,0.2707611322402954,0.2570745944976806,297.35015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.8920048475265503,0.3035938739776611,0.2133658826351165,297.3816223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.8268479704856873,0.2411676794290542,0.229109838604927,297.33404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.6795002818107605,0.1327779740095138,0.6017075777053833,284.91229248046875,284.95001220703125,297.5997314453125,295.55181884765625,297.5972595214844,298.34381103515625,284.9176330566406,1.0,0.3571274578571319,1.0,1.0,0.0,1.0,-1.8207578659057613,1.820755124092102,2.6746949970402056e-06,1.3991248607635498,0.9474632740020752,0.9474632740020752,0.0,66.03312683105469,111.0,57220.4453125,0.0,549.0075073242188,1.0,280.35546875,283.87066650390625,298.6101379394531,302.3367004394531,293.1499938964844,293.1499938964844,280.04998779296875,36865.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8224140405654907,1.0,0.0,0.0,3.886350154876709,3.886376619338989,1.0078064178742352e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9456.2578125,0.0,1819.2589111328125,1895.4371337890625,0.0,2677.947998046875,0.9587240219116212,1.0,0.0,3.0,1.0,0.0
17743320,297.43603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.8246638774871826,0.2391313463449478,0.2157243490219116,297.3951110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.8576088547706604,0.2707611322402954,0.2570745944976806,297.35015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.8920048475265503,0.3035938739776611,0.2133658826351165,297.3816223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.8268479704856873,0.2411676794290542,0.229109838604927,297.33404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.6795002818107605,0.1327779740095138,0.6017075777053833,284.91229248046875,284.95001220703125,297.5997314453125,295.55181884765625,297.5972595214844,298.34381103515625,284.9176330566406,1.0,0.3571274578571319,1.0,1.0,0.0,1.0,-1.8207578659057613,1.820755124092102,2.6746949970402056e-06,1.3991248607635498,0.9474632740020752,0.9474632740020752,0.0,66.03312683105469,111.0,57220.4453125,0.0,549.0075073242188,1.0,280.35546875,283.87066650390625,298.6101379394531,302.3367004394531,293.1499938964844,293.1499938964844,280.04998779296875,36865.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8224140405654907,1.0,0.0,0.0,3.886350154876709,3.886376619338989,1.0078064178742352e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9456.2578125,0.0,1819.2589111328125,1895.4371337890625,0.0,2677.947998046875,0.9587240219116212,1.0,0.0,3.0,1.0,0.0
17743380,297.429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.7952368855476379,0.2421312630176544,0.2188369184732437,297.39215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.8273840546607971,0.2735632956027984,0.2601275742053985,297.3302307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.8557495474815369,0.304088294506073,0.213708147406578,297.3812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.7974376678466797,0.244064375758171,0.2323088645935058,297.335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.655587911605835,0.1352286785840988,0.6150587797164917,284.8847351074219,284.95001220703125,297.6780700683594,295.58709716796875,297.6757202148437,298.3385314941406,284.8978271484375,1.0,0.3724929690361023,1.0,1.0,0.0,1.0,-1.8484454154968264,1.8484426736831665,2.754632305368432e-06,1.420711636543274,0.8680047988891602,0.8680047988891602,0.0,79.12921905517578,99.0,58321.6875,0.0,609.30224609375,1.0,280.0565795898437,283.8403625488281,298.6155700683594,302.40838623046875,293.1499938964844,293.1499938964844,280.3500061035156,40962.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304444551467896,1.0,0.0,0.0,3.676767826080322,3.676793098449707,9.020398579195898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8525.908203125,0.0,1600.558837890625,1895.4371337890625,0.0,2752.58349609375,0.916149377822876,1.0,0.0,3.0,1.0,0.0
17743440,297.429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.7952368855476379,0.2421312630176544,0.2188369184732437,297.39215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.8273840546607971,0.2735632956027984,0.2601275742053985,297.3302307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.8557495474815369,0.304088294506073,0.213708147406578,297.3812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.7974376678466797,0.244064375758171,0.2323088645935058,297.335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.655587911605835,0.1352286785840988,0.6150587797164917,284.8847351074219,284.95001220703125,297.6780700683594,295.58709716796875,297.6757202148437,298.3385314941406,284.8978271484375,1.0,0.3724929690361023,1.0,1.0,0.0,1.0,-1.8484454154968264,1.8484426736831665,2.754632305368432e-06,1.420711636543274,0.8680047988891602,0.8680047988891602,0.0,79.12921905517578,99.0,58321.6875,0.0,609.30224609375,1.0,280.0565795898437,283.8403625488281,298.6155700683594,302.40838623046875,293.1499938964844,293.1499938964844,280.3500061035156,40962.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304444551467896,1.0,0.0,0.0,3.676767826080322,3.676793098449707,9.020398579195898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8525.908203125,0.0,1600.558837890625,1895.4371337890625,0.0,2752.58349609375,0.916149377822876,1.0,0.0,3.0,1.0,0.0
17743500,297.432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0568542480469,0.7905572056770325,0.2441890388727188,0.2205357849597931,297.3957824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579833984375,0.8226284980773926,0.2754490673542022,0.261796087026596,297.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.058837890625,0.849700927734375,0.3052826523780823,0.2143599241971969,297.3851013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569152832031,0.7925757169723511,0.2459010630846023,0.2339667677879333,297.337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482177734375,0.6524040102958679,0.1366629600524902,0.621519923210144,285.0580139160156,284.95001220703125,297.71600341796875,295.6041564941406,297.7137451171875,298.3418273925781,285.07293701171875,1.0,0.3768321573734283,1.0,1.0,0.0,1.0,-1.86301851272583,1.8630157709121704,2.797258730424801e-06,1.4320694208145142,0.9890233874320984,0.9890233874320984,0.0,82.35216522216797,99.0,58271.375,0.0,630.0890502929688,1.0,280.3032531738281,284.00933837890625,298.5763244628906,302.2392272949219,293.1499938964844,293.1499938964844,280.3500061035156,34027.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8244588971138,1.0,0.0,0.0,3.747483491897583,3.747508049011232,9.37071547468804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8909.373046875,0.0,1629.19775390625,1895.4371337890625,0.0,2696.926513671875,0.9281458258628844,1.0,0.0,3.0,1.0,0.0
17743560,297.4383850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0931396484375,0.7913811206817627,0.2465242594480514,0.2225708216428756,297.4018859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.09326171875,0.8229684233665466,0.2776060104370117,0.2637604475021362,297.3353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09332275390625,0.8493179082870483,0.3068704605102539,0.2153802514076233,297.3909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0931396484375,0.7930996417999268,0.2479688376188278,0.2358637303113937,297.3419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.09246826171875,0.6535022854804993,0.1382504105567932,0.6285010576248169,285.09326171875,284.95001220703125,297.7530822753906,295.6208190917969,297.7509155273437,298.34832763671875,285.0954284667969,1.0,0.3797071576118469,1.0,1.0,0.0,1.0,-1.8797053098678589,1.8797024488449097,2.846571078407578e-06,1.445098638534546,1.0,1.0,0.0,83.4818344116211,87.0,58867.6171875,0.0,646.0585327148438,1.0,280.3430480957031,284.015380859375,298.60992431640625,302.3531799316406,293.1499938964844,293.1499938964844,280.04998779296875,33040.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8239418268203735,1.0,0.0,0.0,3.8294713497161865,3.8294966220855713,9.78522734840226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9624.36328125,0.0,1718.9254150390625,1895.4371337890625,0.0,2692.1259765625,0.9434367418289183,1.0,0.0,3.0,1.0,0.0
17743620,297.4390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317321777344,0.8006047010421753,0.25026336312294,0.2261200100183487,297.4073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9319152832031,0.8311054706573486,0.2813648283481598,0.2674005925655365,297.3369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320373535156,0.8566460013389587,0.3093938827514648,0.2172277271747589,297.396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317626953125,0.8020380735397339,0.2515871822834015,0.2393615245819091,297.34686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9307861328125,0.662158727645874,0.1411869376897812,0.641660749912262,284.9319152832031,284.95001220703125,297.82440185546875,295.6528625488281,297.8223571777344,298.35382080078125,284.9357604980469,1.0,0.3819401860237121,1.0,1.0,0.0,1.0,-1.9105634689331048,1.9105604887008667,2.939196065199212e-06,1.4692745208740234,0.9501264095306396,0.9501264095306396,0.0,82.11482238769531,75.0,60702.1328125,0.0,664.9890747070312,1.0,280.05572509765625,283.82489013671875,298.69366455078125,302.6259765625,293.1499938964844,293.1499938964844,279.75,35991.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359490633010864,1.0,0.0,0.0,3.84686279296875,3.846888780593872,9.874307806967408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9926.3251953125,0.0,1763.3472900390625,1895.4371337890625,0.0,2803.8916015625,0.949289619922638,1.0,0.0,3.0,1.0,0.0
17743680,297.4390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317321777344,0.8006047010421753,0.25026336312294,0.2261200100183487,297.4073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9319152832031,0.8311054706573486,0.2813648283481598,0.2674005925655365,297.3369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320373535156,0.8566460013389587,0.3093938827514648,0.2172277271747589,297.396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317626953125,0.8020380735397339,0.2515871822834015,0.2393615245819091,297.34686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9307861328125,0.662158727645874,0.1411869376897812,0.641660749912262,284.9319152832031,284.95001220703125,297.82440185546875,295.6528625488281,297.8223571777344,298.35382080078125,284.9357604980469,1.0,0.3819401860237121,1.0,1.0,0.0,1.0,-1.9105634689331048,1.9105604887008667,2.939196065199212e-06,1.4692745208740234,0.9501264095306396,0.9501264095306396,0.0,82.11482238769531,75.0,60702.1328125,0.0,664.9890747070312,1.0,280.05572509765625,283.82489013671875,298.69366455078125,302.6259765625,293.1499938964844,293.1499938964844,279.75,35991.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359490633010864,1.0,0.0,0.0,3.84686279296875,3.846888780593872,9.874307806967408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9926.3251953125,0.0,1763.3472900390625,1895.4371337890625,0.0,2803.8916015625,0.949289619922638,1.0,0.0,3.0,1.0,0.0
17743740,297.4350280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.8168631196022034,0.2535099685192108,0.2288279235363006,297.4093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.8469431400299072,0.284818023443222,0.2704333364963531,297.3358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.8724601864814758,0.3116457164287567,0.2186104953289032,297.3984680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.8182660937309265,0.2549107670783996,0.2422792762517929,297.3498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.6777478456497192,0.1439806967973709,0.6531473398208618,284.893310546875,284.95001220703125,297.8915405273437,295.68310546875,297.8896789550781,298.355224609375,284.9043884277344,1.0,0.3806617856025696,1.0,1.0,0.0,1.0,-1.9364162683486936,1.936413288116455,3.0180315206962405e-06,1.4894746541976929,0.8715892434120178,0.8715892434120178,0.0,77.38103485107422,63.0,61783.203125,0.0,669.3870239257812,1.0,279.7567749023437,283.7805480957031,298.71014404296875,302.72222900390625,293.1499938964844,293.1499938964844,280.04998779296875,40221.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440607786178589,1.0,0.0,0.0,3.664346933364868,3.664371967315674,8.959556225818233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8952.6865234375,0.0,1580.898193359375,1895.4371337890625,0.0,2879.677978515625,0.9127767086029052,1.0,0.0,3.0,1.0,0.0
17743800,297.4350280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.8168631196022034,0.2535099685192108,0.2288279235363006,297.4093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.8469431400299072,0.284818023443222,0.2704333364963531,297.3358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.8724601864814758,0.3116457164287567,0.2186104953289032,297.3984680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.8182660937309265,0.2549107670783996,0.2422792762517929,297.3498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.6777478456497192,0.1439806967973709,0.6531473398208618,284.893310546875,284.95001220703125,297.8915405273437,295.68310546875,297.8896789550781,298.355224609375,284.9043884277344,1.0,0.3806617856025696,1.0,1.0,0.0,1.0,-1.9364162683486936,1.936413288116455,3.0180315206962405e-06,1.4894746541976929,0.8715892434120178,0.8715892434120178,0.0,77.38103485107422,63.0,61783.203125,0.0,669.3870239257812,1.0,279.7567749023437,283.7805480957031,298.71014404296875,302.72222900390625,293.1499938964844,293.1499938964844,280.04998779296875,40221.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440607786178589,1.0,0.0,0.0,3.664346933364868,3.664371967315674,8.959556225818233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8952.6865234375,0.0,1580.898193359375,1895.4371337890625,0.0,2879.677978515625,0.9127767086029052,1.0,0.0,3.0,1.0,0.0
17743860,297.4443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0843505859375,0.8438764810562134,0.2580533921718597,0.2322613298892974,297.421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0843811035156,0.8760625720024109,0.2893429696559906,0.2740742564201355,297.34796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0843811035156,0.9022177457809448,0.3152205049991607,0.2206026017665863,297.4097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0843505859375,0.8451277017593384,0.2591970860958099,0.2457243651151657,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0842590332031,0.7044141292572021,0.147388219833374,0.6660097241401672,285.0843811035156,284.95001220703125,297.9541320800781,295.7113952636719,297.952392578125,298.36724853515625,285.085205078125,1.0,0.3773371875286102,1.0,1.0,0.0,1.0,-1.9668813943862915,1.9668782949447632,3.112316790065961e-06,1.5131871700286863,1.0,1.0,0.0,69.57464599609375,51.0,62310.46484375,0.0,667.144287109375,1.0,280.04327392578125,283.9407958984375,298.7029724121094,302.6664428710937,293.1499938964844,293.1499938964844,279.75,32861.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8383442163467407,1.0,0.0,0.0,3.8201513290405273,3.820176601409912,9.737656228026026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10105.572265625,0.0,1706.2625732421875,1895.4371337890625,0.0,2826.249267578125,0.9410625696182252,1.0,0.0,3.0,1.0,0.0
17743920,297.4443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0843505859375,0.8438764810562134,0.2580533921718597,0.2322613298892974,297.421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0843811035156,0.8760625720024109,0.2893429696559906,0.2740742564201355,297.34796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0843811035156,0.9022177457809448,0.3152205049991607,0.2206026017665863,297.4097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0843505859375,0.8451277017593384,0.2591970860958099,0.2457243651151657,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0842590332031,0.7044141292572021,0.147388219833374,0.6660097241401672,285.0843811035156,284.95001220703125,297.9541320800781,295.7113952636719,297.952392578125,298.36724853515625,285.085205078125,1.0,0.3773371875286102,1.0,1.0,0.0,1.0,-1.9668813943862915,1.9668782949447632,3.112316790065961e-06,1.5131871700286863,1.0,1.0,0.0,69.57464599609375,51.0,62310.46484375,0.0,667.144287109375,1.0,280.04327392578125,283.9407958984375,298.7029724121094,302.6664428710937,293.1499938964844,293.1499938964844,279.75,32861.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8383442163467407,1.0,0.0,0.0,3.8201513290405273,3.820176601409912,9.737656228026026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10105.572265625,0.0,1706.2625732421875,1895.4371337890625,0.0,2826.249267578125,0.9410625696182252,1.0,0.0,3.0,1.0,0.0
17743980,297.44451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.925537109375,0.8852568864822388,0.2618171572685241,0.2355531007051468,297.42803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92578125,0.9217513203620912,0.2934459149837494,0.2777483463287353,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259338378906,0.9509720802307128,0.318168580532074,0.2225556969642639,297.4158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255676269531,0.8866665959358215,0.2631158828735351,0.2492051869630813,297.3647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241943359375,0.7391873002052307,0.1506669372320175,0.6792641282081604,284.9258117675781,284.95001220703125,298.0116882324219,295.73760986328125,298.0101318359375,298.3733215332031,284.9302978515625,1.0,0.3727996051311493,1.0,1.0,0.0,1.0,-1.997693657875061,1.9976904392242432,3.209451051588985e-06,1.5372529029846191,0.940906822681427,0.940906822681427,0.0,60.2751579284668,39.0,64102.890625,0.0,659.9080200195312,1.0,279.7558288574219,283.7572937011719,298.7757263183594,302.9269104003906,293.1499938964844,293.1499938964844,279.45001220703125,36289.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8496828079223633,1.0,0.0,0.0,3.826087236404419,3.826112985610962,9.767941264726687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10419.6533203125,0.0,1740.3148193359375,1895.4371337890625,0.0,2932.2998046875,0.9448515176773072,1.0,0.0,3.0,1.0,0.0
17744040,297.44451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.925537109375,0.8852568864822388,0.2618171572685241,0.2355531007051468,297.42803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92578125,0.9217513203620912,0.2934459149837494,0.2777483463287353,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259338378906,0.9509720802307128,0.318168580532074,0.2225556969642639,297.4158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255676269531,0.8866665959358215,0.2631158828735351,0.2492051869630813,297.3647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241943359375,0.7391873002052307,0.1506669372320175,0.6792641282081604,284.9258117675781,284.95001220703125,298.0116882324219,295.73760986328125,298.0101318359375,298.3733215332031,284.9302978515625,1.0,0.3727996051311493,1.0,1.0,0.0,1.0,-1.997693657875061,1.9976904392242432,3.209451051588985e-06,1.5372529029846191,0.940906822681427,0.940906822681427,0.0,60.2751579284668,39.0,64102.890625,0.0,659.9080200195312,1.0,279.7558288574219,283.7572937011719,298.7757263183594,302.9269104003906,293.1499938964844,293.1499938964844,279.45001220703125,36289.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8496828079223633,1.0,0.0,0.0,3.826087236404419,3.826112985610962,9.767941264726687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10419.6533203125,0.0,1740.3148193359375,1895.4371337890625,0.0,2932.2998046875,0.9448515176773072,1.0,0.0,3.0,1.0,0.0
17744100,297.4421081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8289794921875,0.9135056734085084,0.2634486258029938,0.2368797957897186,297.4292297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.82843017578125,0.9538743495941162,0.2953248918056488,0.2793577909469604,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8280944824219,0.9792723059654236,0.3194496631622314,0.223330557346344,297.4170837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8289489746094,0.9153007864952089,0.2649193406105041,0.2507403194904327,297.3667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.83349609375,0.76155024766922,0.1522214561700821,0.6853623390197754,284.828369140625,284.95001220703125,298.0384521484375,295.7499389648437,298.0369873046875,298.3743896484375,284.8237609863281,1.0,0.370125263929367,1.0,1.0,0.0,1.0,-2.0113182067871094,2.011314868927002,3.2528703286516247e-06,1.5478564500808716,0.8551939725875854,0.8551939725875854,0.0,55.39067077636719,39.0,65084.17578125,0.0,653.9580078125,1.0,279.4960021972656,283.6334228515625,298.8038330078125,303.09893798828125,293.1499938964844,293.1499938964844,279.45001220703125,39790.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8559763431549072,1.0,0.0,0.0,3.760148286819458,3.760174036026001,9.434160119781154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10055.7578125,0.0,1688.4212646484375,1895.4371337890625,0.0,2991.274658203125,0.9301660060882568,1.0,0.0,3.0,1.0,0.0
17744160,297.4402770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.9483938813209534,0.2651146352291107,0.2381229400634765,297.4306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.9846203327178956,0.2972308993339538,0.2809093594551086,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.9990000128746032,0.3208828568458557,0.2203271090984344,297.4184875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.9504436254501344,0.2667454183101654,0.2522241473197937,297.3686828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.787984311580658,0.1537852734327316,0.6913518905639648,284.8999328613281,284.95001220703125,298.06378173828125,295.7616882324219,298.0624084472656,298.3754577636719,284.9083251953125,1.0,0.3671022355556488,1.0,1.0,0.0,1.0,-2.020592212677002,2.0205888748168945,3.2829750580276595e-06,1.5553162097930908,0.8711764812469482,0.8711764812469482,0.0,50.818546295166016,57.0,65105.8046875,0.0,645.384033203125,1.0,279.45721435546875,283.7203369140625,298.7857666015625,303.01422119140625,293.1499938964844,293.1499938964844,279.75,39889.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8569928407669067,1.0,0.0,0.0,3.647653341293335,3.6476778984069824,8.878107564669335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9398.0830078125,0.0,1559.6456298828125,1895.4371337890625,0.0,3000.80517578125,0.9089556336402892,1.0,0.0,3.0,1.0,0.0
17744220,297.4984436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8202209472656,0.7762306928634644,0.2744711935520172,0.2455607056617736,297.48468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.810791015625,0.8063842058181763,0.306105226278305,0.289048820734024,297.4265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8046875,0.8262506723403931,0.3306852877140045,0.230372279882431,297.4619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8195495605469,0.7771824598312378,0.2744035422801971,0.2595221996307373,297.3872985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8718566894531,0.6493614315986633,0.1584041714668274,0.7199116945266724,284.8419494628906,284.95001220703125,298.11004638671875,295.7834167480469,298.1086120605469,298.4225158691406,284.572509765625,1.0,0.3521658182144165,1.0,1.0,0.0,1.0,-1.497115969657898,1.4971139430999756,1.9948731733165914e-06,1.280421018600464,0.8251923322677612,0.8251923322677612,0.0,100.5554428100586,45.0,55243.53515625,0.0,625.9139404296875,1.0,279.742431640625,283.42242431640625,298.7293701171875,302.5918884277344,293.1499938964844,293.1499938964844,280.04998779296875,39198.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8450598120689392,1.0,0.0,0.0,3.663183689117432,3.663208246231079,8.953867336458643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8338.892578125,0.0,1571.9046630859375,1895.4371337890625,0.0,2889.023193359375,0.9041911959648132,1.0,0.0,3.0,1.0,0.0
17744280,297.4984436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8202209472656,0.7762306928634644,0.2744711935520172,0.2455607056617736,297.48468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.810791015625,0.8063842058181763,0.306105226278305,0.289048820734024,297.4265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8046875,0.8262506723403931,0.3306852877140045,0.230372279882431,297.4619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8195495605469,0.7771824598312378,0.2744035422801971,0.2595221996307373,297.3872985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8718566894531,0.6493614315986633,0.1584041714668274,0.7199116945266724,284.8419494628906,284.95001220703125,298.11004638671875,295.7834167480469,298.1086120605469,298.4225158691406,284.572509765625,1.0,0.3521658182144165,1.0,1.0,0.0,1.0,-1.497115969657898,1.4971139430999756,1.9948731733165914e-06,1.280421018600464,0.8251923322677612,0.8251923322677612,0.0,100.5554428100586,45.0,55243.53515625,0.0,625.9139404296875,1.0,279.742431640625,283.42242431640625,298.7293701171875,302.5918884277344,293.1499938964844,293.1499938964844,280.04998779296875,39198.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8450598120689392,1.0,0.0,0.0,3.663183689117432,3.663208246231079,8.953867336458643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8338.892578125,0.0,1571.9046630859375,1895.4371337890625,0.0,2889.023193359375,0.9041911959648132,1.0,0.0,3.0,1.0,0.0
17744340,297.52294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2242126464844,0.9984858632087708,0.2814036905765533,0.2407532185316085,297.5355529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2242126464844,0.9984858632087708,0.3155353963375091,0.2535247504711151,297.50372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2242126464844,0.9984858632087708,0.3420194387435913,0.1872525364160537,297.4930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2242126464844,0.9984858632087708,0.2815417647361755,0.2535247504711151,297.39715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2254943847656,0.8434461951255798,0.1624642461538314,0.7290400862693787,285.2241516113281,284.95001220703125,298.1499938964844,295.8027648925781,298.14898681640625,298.4812927246094,285.22760009765625,1.0,0.3626153171062469,1.0,1.0,0.0,1.0,-2.027247667312622,2.027244329452514,3.3064736726373667e-06,1.561852216720581,1.0,1.0,0.0,44.65669631958008,65.0,64068.87109375,0.0,620.2743530273438,1.0,280.0423889160156,284.04986572265625,298.79156494140625,302.8007202148437,293.1499938964844,293.1499938964844,279.75,32627.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351887464523315,1.0,0.0,0.0,3.804541826248169,3.804566860198975,9.65824028753559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10313.4111328125,0.0,1685.696533203125,1895.4371337890625,0.0,2796.798583984375,0.9375407099723816,1.0,0.0,3.0,1.0,0.0
17744400,297.52294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2242126464844,0.9984858632087708,0.2814036905765533,0.2407532185316085,297.5355529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2242126464844,0.9984858632087708,0.3155353963375091,0.2535247504711151,297.50372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2242126464844,0.9984858632087708,0.3420194387435913,0.1872525364160537,297.4930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2242126464844,0.9984858632087708,0.2815417647361755,0.2535247504711151,297.39715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2254943847656,0.8434461951255798,0.1624642461538314,0.7290400862693787,285.2241516113281,284.95001220703125,298.1499938964844,295.8027648925781,298.14898681640625,298.4812927246094,285.22760009765625,1.0,0.3626153171062469,1.0,1.0,0.0,1.0,-2.027247667312622,2.027244329452514,3.3064736726373667e-06,1.561852216720581,1.0,1.0,0.0,44.65669631958008,65.0,64068.87109375,0.0,620.2743530273438,1.0,280.0423889160156,284.04986572265625,298.79156494140625,302.8007202148437,293.1499938964844,293.1499938964844,279.75,32627.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351887464523315,1.0,0.0,0.0,3.804541826248169,3.804566860198975,9.65824028753559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10313.4111328125,0.0,1685.696533203125,1895.4371337890625,0.0,2796.798583984375,0.9375407099723816,1.0,0.0,3.0,1.0,0.0
17744460,297.4848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628356933594,0.9990000128746032,0.282275915145874,0.2522405385971069,297.5589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626220703125,0.9990000128746032,0.322835773229599,0.2656602263450622,297.55474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626220703125,0.9990000128746032,0.351751446723938,0.1962157487869262,297.4766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628356933594,0.9990000128746032,0.284237802028656,0.2656602561473846,297.3960876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624694824219,0.8374693393707275,0.1654957085847854,0.74337238073349,285.0628662109375,284.95001220703125,298.17987060546875,295.81842041015625,298.1792297363281,298.5104064941406,285.0649108886719,1.0,0.3714013993740082,1.0,1.0,0.0,1.0,-2.067083835601806,2.067080497741699,3.4336776479904074e-06,1.591107964515686,1.0,1.0,0.0,47.17573928833008,85.0,66388.8359375,0.0,670.450927734375,1.0,279.7569580078125,283.8453063964844,298.8811340332031,303.1646728515625,293.1499938964844,293.1499938964844,279.45001220703125,33960.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8527011275291443,1.0,0.0,0.0,3.88158917427063,3.881615161895752,1.0053387313746498e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10771.5869140625,0.0,1790.1795654296875,1895.4371337890625,0.0,2960.57666015625,0.9558724164962769,1.0,0.0,3.0,1.0,0.0
17744520,297.4848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628356933594,0.9990000128746032,0.282275915145874,0.2522405385971069,297.5589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626220703125,0.9990000128746032,0.322835773229599,0.2656602263450622,297.55474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626220703125,0.9990000128746032,0.351751446723938,0.1962157487869262,297.4766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628356933594,0.9990000128746032,0.284237802028656,0.2656602561473846,297.3960876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624694824219,0.8374693393707275,0.1654957085847854,0.74337238073349,285.0628662109375,284.95001220703125,298.17987060546875,295.81842041015625,298.1792297363281,298.5104064941406,285.0649108886719,1.0,0.3714013993740082,1.0,1.0,0.0,1.0,-2.067083835601806,2.067080497741699,3.4336776479904074e-06,1.591107964515686,1.0,1.0,0.0,47.17573928833008,85.0,66388.8359375,0.0,670.450927734375,1.0,279.7569580078125,283.8453063964844,298.8811340332031,303.1646728515625,293.1499938964844,293.1499938964844,279.45001220703125,33960.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8527011275291443,1.0,0.0,0.0,3.88158917427063,3.881615161895752,1.0053387313746498e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10771.5869140625,0.0,1790.1795654296875,1895.4371337890625,0.0,2960.57666015625,0.9558724164962769,1.0,0.0,3.0,1.0,0.0
17744580,297.4407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.9777967929840088,0.2820359766483307,0.2539777755737304,297.53759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95269775390625,0.9990000128746032,0.3259104192256927,0.2908157408237457,297.5384216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95269775390625,0.9990000128746032,0.355299562215805,0.2147955149412155,297.4504089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95245361328125,0.9812010526657104,0.2857125699520111,0.2705780565738678,297.38775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8185766339302063,0.1677747964859008,0.7550435662269592,284.9528503417969,284.95001220703125,298.1967163085937,295.8294677734375,298.1964111328125,298.4833374023437,284.96044921875,1.0,0.3872525990009308,1.0,1.0,0.0,1.0,-2.1425774097442627,2.142573833465576,3.686404852487613e-06,1.649342060089111,0.9799250960350036,0.9799250960350036,0.0,52.89571380615234,105.0,69256.1015625,0.0,754.4244384765625,1.0,279.4553527832031,283.6969909667969,298.8860778808594,303.35748291015625,293.1499938964844,293.1499938964844,279.1499938964844,35609.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662732839584351,1.0,0.0,0.0,3.897922992706299,3.897949457168579,1.013817495731928e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11216.7890625,0.0,1823.7598876953125,1895.4371337890625,0.0,3087.8505859375,0.960968255996704,1.0,0.0,3.0,1.0,0.0
17744640,297.4407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.9777967929840088,0.2820359766483307,0.2539777755737304,297.53759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95269775390625,0.9990000128746032,0.3259104192256927,0.2908157408237457,297.5384216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95269775390625,0.9990000128746032,0.355299562215805,0.2147955149412155,297.4504089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95245361328125,0.9812010526657104,0.2857125699520111,0.2705780565738678,297.38775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8185766339302063,0.1677747964859008,0.7550435662269592,284.9528503417969,284.95001220703125,298.1967163085937,295.8294677734375,298.1964111328125,298.4833374023437,284.96044921875,1.0,0.3872525990009308,1.0,1.0,0.0,1.0,-2.1425774097442627,2.142573833465576,3.686404852487613e-06,1.649342060089111,0.9799250960350036,0.9799250960350036,0.0,52.89571380615234,105.0,69256.1015625,0.0,754.4244384765625,1.0,279.4553527832031,283.6969909667969,298.8860778808594,303.35748291015625,293.1499938964844,293.1499938964844,279.1499938964844,35609.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662732839584351,1.0,0.0,0.0,3.897922992706299,3.897949457168579,1.013817495731928e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11216.7890625,0.0,1823.7598876953125,1895.4371337890625,0.0,3087.8505859375,0.960968255996704,1.0,0.0,3.0,1.0,0.0
17744700,297.4256896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.9587156772613524,0.2823925614356994,0.2542808949947357,297.5062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.9990000128746032,0.325296014547348,0.3083476424217224,297.50543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.9990000128746032,0.3545296192169189,0.2283451408147812,297.4402160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.9633058309555054,0.2866140007972717,0.2714830935001373,297.38214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.8041279911994934,0.1687308698892593,0.760156512260437,284.8771667480469,284.95001220703125,298.2005310058594,295.8333435058594,298.2004089355469,298.45001220703125,284.875244140625,1.0,0.3972193896770477,1.0,1.0,0.0,1.0,-2.1878092288970947,2.187805414199829,3.84296799893491e-06,1.6845329999923706,0.9213167428970336,0.9213167428970336,0.0,57.11433410644531,105.0,71196.2421875,0.0,810.4671630859375,1.0,279.19384765625,283.57879638671875,298.9033508300781,303.5650939941406,293.1499938964844,293.1499938964844,279.1499938964844,37263.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739847540855408,1.0,0.0,0.0,3.882859945297241,3.8828864097595215,1.0059970918518957e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10964.001953125,0.0,1818.0499267578125,1895.4371337890625,0.0,3160.185791015625,0.9570249319076538,1.0,0.0,3.0,1.0,0.0
17744760,297.4134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320678710937,0.9217479228973388,0.2829359471797943,0.2548707127571106,297.4746398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9326171875,0.9698321223258972,0.3244433403015136,0.3081157803535461,297.451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9328918457031,0.9935283660888672,0.3514861762523651,0.2472909986972808,297.4314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93212890625,0.9273130893707277,0.2875871062278747,0.272574782371521,297.3756408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9290771484375,0.7771375179290771,0.16956228017807,0.7652111649513245,284.93267822265625,284.95001220703125,298.2014465332031,295.8362121582031,298.20147705078125,298.4129333496094,284.9400634765625,1.0,0.4075988233089447,1.0,1.0,0.0,1.0,-2.2211477756500244,2.22114372253418,3.961411039199447e-06,1.7109472751617432,0.9413823485374452,0.9413823485374452,0.0,64.14772033691406,125.0,71967.2109375,0.0,867.0206909179688,1.0,279.1558532714844,283.6305236816406,298.8839416503906,303.5339660644531,293.1499938964844,293.1499938964844,278.8500061035156,37233.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777208924293518,1.0,0.0,0.0,3.840834140777588,3.840860366821289,9.843383850238752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11673.6787109375,0.0,1765.7393798828125,1895.4371337890625,0.0,3195.218017578125,0.9496585130691528,1.0,0.0,3.0,1.0,0.0
17744820,297.3916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.8458989858627319,0.2840560972690582,0.2566343545913696,297.4353332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.8838828802108765,0.3245446979999542,0.3085213899612427,297.36895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.9049778580665588,0.3468788862228393,0.2440623492002487,297.4151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.8508456349372864,0.2895001471042633,0.2752037942409515,297.3603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.7187709212303162,0.1708700954914093,0.7754642963409424,284.9078369140625,284.95001220703125,298.1949768066406,295.83892822265625,298.1952514648437,298.3758239746094,284.9125366210937,1.0,0.426663875579834,1.0,1.0,0.0,1.0,-2.2325751781463623,2.2325711250305176,4.002668902103324e-06,1.7201277017593384,0.8742160797119141,0.8742160797119141,0.0,85.72222137451172,143.0,72544.9921875,0.0,961.1221923828124,1.0,278.857421875,283.5906066894531,298.8641052246094,303.58258056640625,293.1499938964844,293.1499938964844,279.1499938964844,39734.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8851600289344788,1.0,0.0,0.0,3.662572860717773,3.66259765625,8.950881920100073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10472.3642578125,0.0,1575.2427978515625,1895.4371337890625,0.0,3264.917236328125,0.9122813940048218,1.0,0.0,3.0,1.0,0.0
17744880,297.3916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.8458989858627319,0.2840560972690582,0.2566343545913696,297.4353332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.8838828802108765,0.3245446979999542,0.3085213899612427,297.36895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.9049778580665588,0.3468788862228393,0.2440623492002487,297.4151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.8508456349372864,0.2895001471042633,0.2752037942409515,297.3603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.7187709212303162,0.1708700954914093,0.7754642963409424,284.9078369140625,284.95001220703125,298.1949768066406,295.83892822265625,298.1952514648437,298.3758239746094,284.9125366210937,1.0,0.426663875579834,1.0,1.0,0.0,1.0,-2.2325751781463623,2.2325711250305176,4.002668902103324e-06,1.7201277017593384,0.8742160797119141,0.8742160797119141,0.0,85.72222137451172,143.0,72544.9921875,0.0,961.1221923828124,1.0,278.857421875,283.5906066894531,298.8641052246094,303.58258056640625,293.1499938964844,293.1499938964844,279.1499938964844,39734.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8851600289344788,1.0,0.0,0.0,3.662572860717773,3.66259765625,8.950881920100073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10472.3642578125,0.0,1575.2427978515625,1895.4371337890625,0.0,3264.917236328125,0.9122813940048218,1.0,0.0,3.0,1.0,0.0
17744940,297.3837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403747558594,0.8082515597343445,0.2863145172595978,0.2591416537761688,297.4208068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401916503906,0.8421766757965088,0.3266729712486267,0.3108746707439422,297.3412780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04010009765625,0.8587614297866821,0.3468136787414551,0.2439276278018951,297.4092712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04034423828125,0.813517153263092,0.2922548353672027,0.2783569097518921,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04150390625,0.6845000386238098,0.172486275434494,0.7858763337135315,285.0401611328125,284.95001220703125,298.1781921386719,295.8379211425781,298.1787414550781,298.3633728027344,285.0373840332031,1.0,0.4449394941329956,1.0,1.0,0.0,1.0,-2.2545387744903564,2.254534721374512,4.081438873981824e-06,1.7370959520339966,1.0,1.0,0.0,105.41015625,131.0,72724.5546875,0.0,1058.9097900390625,1.0,279.1434326171875,283.7107238769531,298.8326416015625,303.48016357421875,293.1499938964844,293.1499938964844,278.8500061035156,32756.861328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806716799736023,1.0,0.0,0.0,3.808012008666992,3.808037042617798,9.675867431724328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11754.4345703125,0.0,1690.8565673828125,1895.4371337890625,0.0,3222.875244140625,0.9383929967880248,1.0,0.0,3.0,1.0,0.0
17745000,297.3837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403747558594,0.8082515597343445,0.2863145172595978,0.2591416537761688,297.4208068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401916503906,0.8421766757965088,0.3266729712486267,0.3108746707439422,297.3412780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04010009765625,0.8587614297866821,0.3468136787414551,0.2439276278018951,297.4092712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04034423828125,0.813517153263092,0.2922548353672027,0.2783569097518921,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04150390625,0.6845000386238098,0.172486275434494,0.7858763337135315,285.0401611328125,284.95001220703125,298.1781921386719,295.8379211425781,298.1787414550781,298.3633728027344,285.0373840332031,1.0,0.4449394941329956,1.0,1.0,0.0,1.0,-2.2545387744903564,2.254534721374512,4.081438873981824e-06,1.7370959520339966,1.0,1.0,0.0,105.41015625,131.0,72724.5546875,0.0,1058.9097900390625,1.0,279.1434326171875,283.7107238769531,298.8326416015625,303.48016357421875,293.1499938964844,293.1499938964844,278.8500061035156,32756.861328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806716799736023,1.0,0.0,0.0,3.808012008666992,3.808037042617798,9.675867431724328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11754.4345703125,0.0,1690.8565673828125,1895.4371337890625,0.0,3222.875244140625,0.9383929967880248,1.0,0.0,3.0,1.0,0.0
