time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17745060,297.366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.7954164743423462,0.287527859210968,0.2608216404914856,297.4050598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.8300668597221375,0.3285107910633087,0.3130762875080108,297.3211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.844679057598114,0.3471948504447937,0.244461327791214,297.39764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.801548182964325,0.2943670153617859,0.2808760106563568,297.3363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.6738982796669006,0.1736366897821426,0.7932390570640564,284.9061889648437,284.95001220703125,298.15203857421875,295.8334045410156,298.1527709960937,298.3487243652344,284.9111633300781,1.0,0.4528148472309112,1.0,1.0,0.0,1.0,-2.271722316741944,2.271718263626098,4.1438320295128506e-06,1.750484585762024,0.8992863297462463,0.8992863297462463,0.0,114.01107788085938,119.0,73722.015625,0.0,1110.3743896484375,1.0,278.8562316894531,283.57281494140625,298.8584899902344,303.6505432128906,293.1499938964844,293.1499938964844,279.1499938964844,38032.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8890822529792786,1.0,0.0,0.0,3.733054161071777,3.733079433441162,9.298692020820454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10614.78515625,0.0,1643.1011962890625,1895.4371337890625,0.0,3301.62353515625,0.9256360530853271,1.0,0.0,3.0,1.0,0.0
17745120,297.366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.7954164743423462,0.287527859210968,0.2608216404914856,297.4050598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.8300668597221375,0.3285107910633087,0.3130762875080108,297.3211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.844679057598114,0.3471948504447937,0.244461327791214,297.39764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.801548182964325,0.2943670153617859,0.2808760106563568,297.3363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.6738982796669006,0.1736366897821426,0.7932390570640564,284.9061889648437,284.95001220703125,298.15203857421875,295.8334045410156,298.1527709960937,298.3487243652344,284.9111633300781,1.0,0.4528148472309112,1.0,1.0,0.0,1.0,-2.271722316741944,2.271718263626098,4.1438320295128506e-06,1.750484585762024,0.8992863297462463,0.8992863297462463,0.0,114.01107788085938,119.0,73722.015625,0.0,1110.3743896484375,1.0,278.8562316894531,283.57281494140625,298.8584899902344,303.6505432128906,293.1499938964844,293.1499938964844,279.1499938964844,38032.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8890822529792786,1.0,0.0,0.0,3.733054161071777,3.733079433441162,9.298692020820454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10614.78515625,0.0,1643.1011962890625,1895.4371337890625,0.0,3301.62353515625,0.9256360530853271,1.0,0.0,3.0,1.0,0.0
17745180,297.3597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452880859375,0.7971283197402954,0.2895832061767578,0.262395292520523,297.3993835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04522705078125,0.8319706320762634,0.3311546146869659,0.3153130114078522,297.3161926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451965332031,0.8457289338111877,0.3488492369651794,0.2453554421663284,297.39306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452880859375,0.8038696646690369,0.2970319390296936,0.2831881046295166,297.3276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04571533203125,0.6757442951202393,0.1751057654619217,0.7992066740989685,285.04522705078125,284.95001220703125,298.11737060546875,295.82568359375,298.1182861328125,298.34246826171875,285.04461669921875,1.0,0.4547597765922546,1.0,1.0,0.0,1.0,-2.287314891815185,2.2873106002807617,4.200551302346867e-06,1.7624446153640747,1.0,1.0,0.0,114.4331283569336,107.0,73580.0546875,0.0,1128.9493408203125,1.0,279.1432189941406,283.7086486816406,298.8221435546875,303.5323486328125,293.1499938964844,293.1499938964844,278.8500061035156,33475.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8851661682128906,1.0,0.0,0.0,3.8518471717834473,3.851872682571411,9.89991235655907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11879.7900390625,0.0,1749.612060546875,1895.4371337890625,0.0,3264.974365234375,0.9487433433532716,1.0,0.0,3.0,1.0,0.0
17745240,297.3597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452880859375,0.7971283197402954,0.2895832061767578,0.262395292520523,297.3993835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04522705078125,0.8319706320762634,0.3311546146869659,0.3153130114078522,297.3161926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451965332031,0.8457289338111877,0.3488492369651794,0.2453554421663284,297.39306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452880859375,0.8038696646690369,0.2970319390296936,0.2831881046295166,297.3276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04571533203125,0.6757442951202393,0.1751057654619217,0.7992066740989685,285.04522705078125,284.95001220703125,298.11737060546875,295.82568359375,298.1182861328125,298.34246826171875,285.04461669921875,1.0,0.4547597765922546,1.0,1.0,0.0,1.0,-2.287314891815185,2.2873106002807617,4.200551302346867e-06,1.7624446153640747,1.0,1.0,0.0,114.4331283569336,107.0,73580.0546875,0.0,1128.9493408203125,1.0,279.1432189941406,283.7086486816406,298.8221435546875,303.5323486328125,293.1499938964844,293.1499938964844,278.8500061035156,33475.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8851661682128906,1.0,0.0,0.0,3.8518471717834473,3.851872682571411,9.89991235655907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11879.7900390625,0.0,1749.612060546875,1895.4371337890625,0.0,3264.974365234375,0.9487433433532716,1.0,0.0,3.0,1.0,0.0
17745300,297.3535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.8013830184936523,0.2903025150299072,0.2631829679012298,297.3948974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.836183488368988,0.3322972059249878,0.3164712786674499,297.31182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.8497053980827332,0.3494776487350464,0.2458750307559967,297.3890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.8084036111831665,0.2981777191162109,0.2843411564826965,297.3227233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.6796330213546753,0.1757515519857406,0.802141010761261,284.8951416015625,284.95001220703125,298.0971069335937,295.8206787109375,298.09814453125,298.3382568359375,284.8837890625,1.0,0.4542992115020752,1.0,1.0,0.0,1.0,-2.2951903343200684,2.2951860427856445,4.229469595884439e-06,1.7685508728027344,0.9297410845756532,0.9297410845756532,0.0,112.69307708740234,107.0,74701.2890625,0.0,1130.7718505859375,1.0,278.8935852050781,283.5310974121094,298.8583374023437,303.7625427246094,293.1499938964844,293.1499938964844,278.8500061035156,35690.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8912612795829773,1.0,0.0,0.0,3.859992742538452,3.860018968582153,9.94182869362703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11551.23828125,0.0,1777.1397705078125,1895.4371337890625,0.0,3322.001220703125,0.9506163001060486,1.0,0.0,3.0,1.0,0.0
17745360,297.3448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.8062965869903564,0.2907328009605407,0.2635431587696075,297.3884582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.8412197828292847,0.3332166671752929,0.3172955811023712,297.3053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.854523241519928,0.3498630821704864,0.2461113184690475,297.3830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.8135608434677124,0.2991080284118652,0.2851773202419281,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.6842365264892578,0.1762560904026031,0.8041277527809143,284.8953857421875,284.95001220703125,298.0750732421875,295.8149719238281,298.0762023925781,298.331787109375,284.9004211425781,1.0,0.4530296921730041,1.0,1.0,0.0,1.0,-2.300290822982788,2.3002865314483643,4.248224286129698e-06,1.7724885940551758,0.9077804088592528,0.9077804088592528,0.0,110.3152084350586,95.0,74508.84375,0.0,1127.0509033203125,1.0,278.85614013671875,283.55438232421875,298.83917236328125,303.68780517578125,293.1499938964844,293.1499938964844,278.54998779296875,38186.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8932044506072998,1.0,0.0,0.0,3.786673784255981,3.786699533462525,9.567734196025413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12115.3447265625,0.0,1707.578125,1895.4371337890625,0.0,3340.161865234375,0.9374151229858398,1.0,0.0,3.0,1.0,0.0
17745420,297.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8197979927062988,0.2917733788490295,0.2641130983829498,297.3779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8558709025382996,0.335163801908493,0.3187800645828247,297.2955627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.8689640760421753,0.3508315086364746,0.2465021312236786,297.3730773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8275594115257263,0.3010396659374237,0.2866629660129547,297.3060607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.6972832083702087,0.1772851049900055,0.8072877526283264,284.90594482421875,284.95001220703125,298.026123046875,295.8015441894531,298.0273742675781,298.321044921875,284.9083557128906,1.0,0.4487799108028412,1.0,1.0,0.0,1.0,-2.3088083267211914,2.308804035186768,4.279468157619704e-06,1.778966784477234,0.8541358709335327,0.8541358709335327,0.0,103.51190948486328,83.0,74692.546875,0.0,1109.65185546875,1.0,278.5576477050781,283.5562438964844,298.8095397949219,303.67449951171875,293.1499938964844,293.1499938964844,278.8500061035156,39982.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8967965841293335,1.0,0.0,0.0,3.5725443363189697,3.572568416595459,8.516253160451015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10843.263671875,0.0,1477.8587646484375,1895.4371337890625,0.0,3373.705810546875,0.8925857543945312,1.0,0.0,3.0,1.0,0.0
17745480,297.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8197979927062988,0.2917733788490295,0.2641130983829498,297.3779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8558709025382996,0.335163801908493,0.3187800645828247,297.2955627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.8689640760421753,0.3508315086364746,0.2465021312236786,297.3730773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8275594115257263,0.3010396659374237,0.2866629660129547,297.3060607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.6972832083702087,0.1772851049900055,0.8072877526283264,284.90594482421875,284.95001220703125,298.026123046875,295.8015441894531,298.0273742675781,298.321044921875,284.9083557128906,1.0,0.4487799108028412,1.0,1.0,0.0,1.0,-2.3088083267211914,2.308804035186768,4.279468157619704e-06,1.778966784477234,0.8541358709335327,0.8541358709335327,0.0,103.51190948486328,83.0,74692.546875,0.0,1109.65185546875,1.0,278.5576477050781,283.5562438964844,298.8095397949219,303.67449951171875,293.1499938964844,293.1499938964844,278.8500061035156,39982.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8967965841293335,1.0,0.0,0.0,3.5725443363189697,3.572568416595459,8.516253160451015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10843.263671875,0.0,1477.8587646484375,1895.4371337890625,0.0,3373.705810546875,0.8925857543945312,1.0,0.0,3.0,1.0,0.0
17745540,297.3290710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.8410172462463379,0.2938832938671112,0.2654634714126587,297.3773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.8800444602966309,0.3379891216754913,0.3208872377872467,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.8931766152381897,0.3528786897659302,0.2474934160709381,297.37213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.8496886491775513,0.3037673234939575,0.2886902391910553,297.3019104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.7173536419868469,0.1788352578878402,0.8118718266487122,285.0076599121094,284.95001220703125,297.97137451171875,295.78564453125,297.9727478027344,298.320068359375,285.0043640136719,1.0,0.4432427883148193,1.0,1.0,0.0,1.0,-2.322089672088623,2.322085380554199,4.32846218245686e-06,1.789088010787964,0.9495264291763306,0.9495264291763306,0.0,94.17789459228516,71.0,74547.9140625,0.0,1087.284912109375,1.0,278.8426818847656,283.6571960449219,298.7738037109375,303.5502624511719,293.1499938964844,293.1499938964844,278.54998779296875,33325.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8912912607192993,1.0,0.0,0.0,3.702678203582764,3.702702045440674,9.14798022222385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12073.212890625,0.0,1572.2664794921875,1895.4371337890625,0.0,3322.28125,0.9148327112197876,1.0,0.0,3.0,1.0,0.0
17745600,297.3290710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.8410172462463379,0.2938832938671112,0.2654634714126587,297.3773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.8800444602966309,0.3379891216754913,0.3208872377872467,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.8931766152381897,0.3528786897659302,0.2474934160709381,297.37213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.8496886491775513,0.3037673234939575,0.2886902391910553,297.3019104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.7173536419868469,0.1788352578878402,0.8118718266487122,285.0076599121094,284.95001220703125,297.97137451171875,295.78564453125,297.9727478027344,298.320068359375,285.0043640136719,1.0,0.4432427883148193,1.0,1.0,0.0,1.0,-2.322089672088623,2.322085380554199,4.32846218245686e-06,1.789088010787964,0.9495264291763306,0.9495264291763306,0.0,94.17789459228516,71.0,74547.9140625,0.0,1087.284912109375,1.0,278.8426818847656,283.6571960449219,298.7738037109375,303.5502624511719,293.1499938964844,293.1499938964844,278.54998779296875,33325.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8912912607192993,1.0,0.0,0.0,3.702678203582764,3.702702045440674,9.14798022222385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12073.212890625,0.0,1572.2664794921875,1895.4371337890625,0.0,3322.28125,0.9148327112197876,1.0,0.0,3.0,1.0,0.0
17745660,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172668457031,0.8688622117042542,0.2949267327785492,0.266262024641037,297.3697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.9119925498962402,0.340101033449173,0.3226577937602997,297.291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176940917969,0.9263609051704408,0.3541088402271271,0.2482013553380966,297.3653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173583984375,0.8792673349380493,0.3058925867080688,0.2904475629329681,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153747558594,0.7404614686965942,0.180045798420906,0.8158564567565918,284.9176330566406,284.95001220703125,297.9117126464844,295.767578125,297.9132080078125,298.3127746582031,284.92095947265625,1.0,0.4368274509906769,1.0,1.0,0.0,1.0,-2.3329291343688965,2.3329246044158936,4.368811460153665e-06,1.7974293231964111,0.8665515184402466,0.8665515184402466,0.0,84.1620864868164,59.0,75054.71875,0.0,1059.28515625,1.0,278.557373046875,283.56890869140625,298.78424072265625,303.669677734375,293.1499938964844,293.1499938964844,278.8500061035156,38488.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979486227035522,1.0,0.0,0.0,3.5791573524475098,3.57918119430542,8.547810352865781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10882.8056640625,0.0,1474.0323486328125,1895.4371337890625,0.0,3384.45458984375,0.892224907875061,1.0,0.0,3.0,1.0,0.0
17745720,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172668457031,0.8688622117042542,0.2949267327785492,0.266262024641037,297.3697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.9119925498962402,0.340101033449173,0.3226577937602997,297.291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176940917969,0.9263609051704408,0.3541088402271271,0.2482013553380966,297.3653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173583984375,0.8792673349380493,0.3058925867080688,0.2904475629329681,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153747558594,0.7404614686965942,0.180045798420906,0.8158564567565918,284.9176330566406,284.95001220703125,297.9117126464844,295.767578125,297.9132080078125,298.3127746582031,284.92095947265625,1.0,0.4368274509906769,1.0,1.0,0.0,1.0,-2.3329291343688965,2.3329246044158936,4.368811460153665e-06,1.7974293231964111,0.8665515184402466,0.8665515184402466,0.0,84.1620864868164,59.0,75054.71875,0.0,1059.28515625,1.0,278.557373046875,283.56890869140625,298.78424072265625,303.669677734375,293.1499938964844,293.1499938964844,278.8500061035156,38488.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979486227035522,1.0,0.0,0.0,3.5791573524475098,3.57918119430542,8.547810352865781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10882.8056640625,0.0,1474.0323486328125,1895.4371337890625,0.0,3384.45458984375,0.892224907875061,1.0,0.0,3.0,1.0,0.0
17745780,297.31317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.9107534885406494,0.2966565191745758,0.2672119438648224,297.3685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.96114581823349,0.3427568078041076,0.3245601058006286,297.2929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.9734475016593932,0.3560634553432464,0.2490910291671753,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.924166202545166,0.30853271484375,0.2923456728458404,297.29168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.7746351361274719,0.1815570890903473,0.820071816444397,285.010009765625,284.95001220703125,297.8480834960937,295.74755859375,297.8496398925781,298.3116455078125,285.0061950683594,1.0,0.4298364520072937,1.0,1.0,0.0,1.0,-2.344763994216919,2.344759464263916,4.412886028148932e-06,1.8064234256744385,0.9611611366271972,0.9611611366271972,0.0,73.22611236572266,62.0,74921.1640625,0.0,1028.40087890625,1.0,278.8428039550781,283.65972900390625,298.7416076660156,303.544677734375,293.1499938964844,293.1499938964844,278.54998779296875,32951.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8937717080116272,1.0,0.0,0.0,3.7199761867523193,3.720000505447388,9.23365462313086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12126.2666015625,0.0,1589.1781005859375,1895.4371337890625,0.0,3345.4619140625,0.9184585213661194,1.0,0.0,3.0,1.0,0.0
17745840,297.31317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.9107534885406494,0.2966565191745758,0.2672119438648224,297.3685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.96114581823349,0.3427568078041076,0.3245601058006286,297.2929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.9734475016593932,0.3560634553432464,0.2490910291671753,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.924166202545166,0.30853271484375,0.2923456728458404,297.29168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.7746351361274719,0.1815570890903473,0.820071816444397,285.010009765625,284.95001220703125,297.8480834960937,295.74755859375,297.8496398925781,298.3116455078125,285.0061950683594,1.0,0.4298364520072937,1.0,1.0,0.0,1.0,-2.344763994216919,2.344759464263916,4.412886028148932e-06,1.8064234256744385,0.9611611366271972,0.9611611366271972,0.0,73.22611236572266,62.0,74921.1640625,0.0,1028.40087890625,1.0,278.8428039550781,283.65972900390625,298.7416076660156,303.544677734375,293.1499938964844,293.1499938964844,278.54998779296875,32951.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8937717080116272,1.0,0.0,0.0,3.7199761867523193,3.720000505447388,9.23365462313086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12126.2666015625,0.0,1589.1781005859375,1895.4371337890625,0.0,3345.4619140625,0.9184585213661194,1.0,0.0,3.0,1.0,0.0
17745900,297.30718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664855957031,0.930190086364746,0.2971058785915375,0.2677075862884521,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86578369140625,0.9787992238998412,0.34378182888031,0.3255643546581268,297.2899475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656005859375,0.9892340302467346,0.3566783666610718,0.2495737671852111,297.361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86627197265625,0.944535493850708,0.3095843493938446,0.2933572232723236,297.2886657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703918457031,0.789598822593689,0.1821612566709518,0.822564959526062,284.8656921386719,284.95001220703125,297.8150634765625,295.7369079589844,297.816650390625,298.3084716796875,284.8599853515625,1.0,0.4282502233982086,1.0,1.0,0.0,1.0,-2.351357698440552,2.351353406906128,4.437657935341122e-06,1.8114978075027464,0.8625444173812866,0.8625444173812866,0.0,69.70626831054688,62.0,75677.125,0.0,1021.3574829101562,1.0,278.5961608886719,283.5050964355469,298.7714233398437,303.7540588378906,293.1499938964844,293.1499938964844,278.54998779296875,37482.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899526834487915,1.0,0.0,0.0,3.687099456787109,3.687124252319336,9.07116373127792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11730.263671875,0.0,1586.0406494140625,1895.4371337890625,0.0,3399.17333984375,0.91220223903656,1.0,0.0,3.0,1.0,0.0
17745960,297.3002014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.9429560899734496,0.2974124848842621,0.267897754907608,297.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.9891846776008606,0.3446760475635528,0.3263278603553772,297.28582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.9982441067695618,0.3571591079235077,0.2498344033956527,297.357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.9575599431991576,0.3105129599571228,0.2941551506519317,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.7996952533721924,0.182667389512062,0.8245036602020264,284.9107666015625,284.95001220703125,297.7813720703125,295.7258605957031,297.7829895019531,298.3038330078125,284.91461181640625,1.0,0.4273383915424347,1.0,1.0,0.0,1.0,-2.35608434677124,2.3560798168182373,4.455419002624694e-06,1.815112948417664,0.8696388602256775,0.8696388602256775,0.0,67.62218475341797,80.0,75426.859375,0.0,1018.0528564453124,1.0,278.55743408203125,283.5638732910156,298.7447509765625,303.65625,293.1499938964844,293.1499938964844,278.8500061035156,38519.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900809407234192,1.0,0.0,0.0,3.5998311042785645,3.5998551845550537,8.646842388770892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10920.3896484375,0.0,1496.6593017578125,1895.4371337890625,0.0,3411.1279296875,0.8967782258987427,1.0,0.0,3.0,1.0,0.0
17746020,297.29638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.9314442276954652,0.2989257574081421,0.2691550850868225,297.3583374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.9809424877166748,0.3471533954143524,0.3285971879959106,297.2867736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.9902672171592712,0.3589727580547333,0.2510340213775635,297.355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.9475561380386353,0.3129863440990448,0.296438604593277,297.281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.7917329668998718,0.1840291172266006,0.8306628465652466,285.01141357421875,284.95001220703125,297.7124938964844,295.70281982421875,297.714111328125,298.30230712890625,285.0080261230469,1.0,0.4322728216648102,1.0,1.0,0.0,1.0,-2.371918201446533,2.3719136714935303,4.5150932237447705e-06,1.8271714448928835,0.9682992696762084,0.9682992696762084,0.0,70.46414184570312,98.0,75347.453125,0.0,1046.53564453125,1.0,278.84295654296875,283.6622314453125,298.69793701171875,303.5268859863281,293.1499938964844,293.1499938964844,278.54998779296875,32946.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8967991471290588,1.0,0.0,0.0,3.739118099212648,3.739142417907715,9.32892589844414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12181.65234375,0.0,1611.1883544921875,1895.4371337890625,0.0,3373.7294921875,0.92280375957489,1.0,0.0,3.0,1.0,0.0
17746080,297.29638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.9314442276954652,0.2989257574081421,0.2691550850868225,297.3583374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.9809424877166748,0.3471533954143524,0.3285971879959106,297.2867736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.9902672171592712,0.3589727580547333,0.2510340213775635,297.355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.9475561380386353,0.3129863440990448,0.296438604593277,297.281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.7917329668998718,0.1840291172266006,0.8306628465652466,285.01141357421875,284.95001220703125,297.7124938964844,295.70281982421875,297.714111328125,298.30230712890625,285.0080261230469,1.0,0.4322728216648102,1.0,1.0,0.0,1.0,-2.371918201446533,2.3719136714935303,4.5150932237447705e-06,1.8271714448928835,0.9682992696762084,0.9682992696762084,0.0,70.46414184570312,98.0,75347.453125,0.0,1046.53564453125,1.0,278.84295654296875,283.6622314453125,298.69793701171875,303.5268859863281,293.1499938964844,293.1499938964844,278.54998779296875,32946.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8967991471290588,1.0,0.0,0.0,3.739118099212648,3.739142417907715,9.32892589844414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12181.65234375,0.0,1611.1883544921875,1895.4371337890625,0.0,3373.7294921875,0.92280375957489,1.0,0.0,3.0,1.0,0.0
17746140,297.2828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.8942022919654846,0.2994110286235809,0.2701610922813415,297.34881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.9458255171775818,0.3488349318504333,0.3307336568832397,297.2782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.956761360168457,0.3598471879959106,0.2520727515220642,297.3471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.9094610214233398,0.3147249519824981,0.2986153662204742,297.27362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.7635437250137329,0.1849008947610855,0.8368563055992126,284.9097900390625,284.95001220703125,297.6423034667969,295.6787109375,297.6439514160156,298.2933959960937,284.9136657714844,1.0,0.4415109157562256,1.0,1.0,0.0,1.0,-2.38700008392334,2.386995553970337,4.572594662022311e-06,1.8388068675994875,0.8757716417312622,0.8757716417312622,0.0,79.51828002929688,116.0,75968.84375,0.0,1099.8187255859375,1.0,278.5570373535156,283.561279296875,298.6992492675781,303.6442565917969,293.1499938964844,293.1499938964844,278.8500061035156,38419.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90416020154953,1.0,0.0,0.0,3.6271119117736816,3.627135992050171,8.778396249908837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10980.6962890625,0.0,1525.8447265625,1895.4371337890625,0.0,3442.33203125,0.9026659727096558,1.0,0.0,3.0,1.0,0.0
17746200,297.2828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.8942022919654846,0.2994110286235809,0.2701610922813415,297.34881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.9458255171775818,0.3488349318504333,0.3307336568832397,297.2782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.956761360168457,0.3598471879959106,0.2520727515220642,297.3471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.9094610214233398,0.3147249519824981,0.2986153662204742,297.27362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.7635437250137329,0.1849008947610855,0.8368563055992126,284.9097900390625,284.95001220703125,297.6423034667969,295.6787109375,297.6439514160156,298.2933959960937,284.9136657714844,1.0,0.4415109157562256,1.0,1.0,0.0,1.0,-2.38700008392334,2.386995553970337,4.572594662022311e-06,1.8388068675994875,0.8757716417312622,0.8757716417312622,0.0,79.51828002929688,116.0,75968.84375,0.0,1099.8187255859375,1.0,278.5570373535156,283.561279296875,298.6992492675781,303.6442565917969,293.1499938964844,293.1499938964844,278.8500061035156,38419.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90416020154953,1.0,0.0,0.0,3.6271119117736816,3.627135992050171,8.778396249908837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10980.6962890625,0.0,1525.8447265625,1895.4371337890625,0.0,3442.33203125,0.9026659727096558,1.0,0.0,3.0,1.0,0.0
17746260,297.278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.8588287234306335,0.3006564676761627,0.2715248763561249,297.34600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.9045230746269226,0.3510636687278747,0.3331384062767029,297.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.9142960906028748,0.361421674489975,0.2533686757087707,297.3443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.8736863136291504,0.3169383108615875,0.301025241613388,297.2689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.735609233379364,0.1859879344701767,0.8435713648796082,285.0140686035156,284.95001220703125,297.5717468261719,295.65380859375,297.5733947753906,298.2907409667969,285.0107421875,1.0,0.4533381462097168,1.0,1.0,0.0,1.0,-2.404041051864624,2.404036521911621,4.637824986275518e-06,1.8518472909927368,0.977670192718506,0.977670192718506,0.0,91.92179870605467,134.0,75886.4296875,0.0,1169.7169189453125,1.0,278.8431701660156,283.66363525390625,298.6501159667969,303.5134582519531,293.1499938964844,293.1499938964844,278.54998779296875,32943.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9004043936729431,1.0,0.0,0.0,3.76493763923645,3.7649621963500977,9.45820772813022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12255.4580078125,0.0,1641.2525634765625,1895.4371337890625,0.0,3407.353759765625,0.9286503195762634,1.0,0.0,3.0,1.0,0.0
17746320,297.278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.8588287234306335,0.3006564676761627,0.2715248763561249,297.34600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.9045230746269226,0.3510636687278747,0.3331384062767029,297.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.9142960906028748,0.361421674489975,0.2533686757087707,297.3443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.8736863136291504,0.3169383108615875,0.301025241613388,297.2689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.735609233379364,0.1859879344701767,0.8435713648796082,285.0140686035156,284.95001220703125,297.5717468261719,295.65380859375,297.5733947753906,298.2907409667969,285.0107421875,1.0,0.4533381462097168,1.0,1.0,0.0,1.0,-2.404041051864624,2.404036521911621,4.637824986275518e-06,1.8518472909927368,0.977670192718506,0.977670192718506,0.0,91.92179870605467,134.0,75886.4296875,0.0,1169.7169189453125,1.0,278.8431701660156,283.66363525390625,298.6501159667969,303.5134582519531,293.1499938964844,293.1499938964844,278.54998779296875,32943.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9004043936729431,1.0,0.0,0.0,3.76493763923645,3.7649621963500977,9.45820772813022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12255.4580078125,0.0,1641.2525634765625,1895.4371337890625,0.0,3407.353759765625,0.9286503195762634,1.0,0.0,3.0,1.0,0.0
17746380,297.2647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.8275735378265381,0.3008907437324524,0.2725342512130737,297.3356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8699880838394165,0.3524960875511169,0.3352835178375244,297.2680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8779674172401428,0.3620630502700805,0.2544260919094085,297.3345642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.8419058322906494,0.3184142708778381,0.3031975626945495,297.2599182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.7097042202949524,0.186585932970047,0.8496790528297424,284.90655517578125,284.95001220703125,297.5017395019531,295.62847900390625,297.5033264160156,298.28082275390625,284.91021728515625,1.0,0.4665969312191009,1.0,1.0,0.0,1.0,-2.419053792953491,2.419049024581909,4.695920779340668e-06,1.863459587097168,0.8811503648757935,0.8811503648757935,0.0,107.0591049194336,137.0,76527.3984375,0.0,1249.443115234375,1.0,278.5569152832031,283.5558166503906,298.6495666503906,303.63104248046875,293.1499938964844,293.1499938964844,278.8500061035156,38411.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907856822013855,1.0,0.0,0.0,3.657605171203613,3.6576297283172607,8.926617738325149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11042.689453125,0.0,1559.7269287109375,1895.4371337890625,0.0,3476.703369140625,0.9093105792999268,1.0,0.0,3.0,1.0,0.0
17746440,297.2647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.8275735378265381,0.3008907437324524,0.2725342512130737,297.3356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8699880838394165,0.3524960875511169,0.3352835178375244,297.2680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8779674172401428,0.3620630502700805,0.2544260919094085,297.3345642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.8419058322906494,0.3184142708778381,0.3031975626945495,297.2599182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.7097042202949524,0.186585932970047,0.8496790528297424,284.90655517578125,284.95001220703125,297.5017395019531,295.62847900390625,297.5033264160156,298.28082275390625,284.91021728515625,1.0,0.4665969312191009,1.0,1.0,0.0,1.0,-2.419053792953491,2.419049024581909,4.695920779340668e-06,1.863459587097168,0.8811503648757935,0.8811503648757935,0.0,107.0591049194336,137.0,76527.3984375,0.0,1249.443115234375,1.0,278.5569152832031,283.5558166503906,298.6495666503906,303.63104248046875,293.1499938964844,293.1499938964844,278.8500061035156,38411.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907856822013855,1.0,0.0,0.0,3.657605171203613,3.6576297283172607,8.926617738325149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11042.689453125,0.0,1559.7269287109375,1895.4371337890625,0.0,3476.703369140625,0.9093105792999268,1.0,0.0,3.0,1.0,0.0
17746500,297.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03131103515625,0.8176112771034241,0.3013583123683929,0.2729596793651581,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.8592188358306885,0.3534548878669739,0.3362477421760559,297.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.8666442632675171,0.3626958429813385,0.2548846304416656,297.3323669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.8321624994277954,0.319363385438919,0.3041705787181854,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02838134765625,0.7004120945930481,0.1869799047708511,0.8521263003349304,285.0319519042969,284.95001220703125,297.4671936035156,295.6157531738281,297.4687805175781,298.2785339355469,285.0363464355469,1.0,0.4714928567409515,1.0,1.0,0.0,1.0,-2.4253814220428467,2.4253766536712646,4.720415290648816e-06,1.868298411369324,0.970148742198944,0.970148742198944,0.0,113.01609802246094,137.0,76022.8046875,0.0,1281.5887451171875,1.0,278.80255126953125,283.6902160644531,298.5985107421875,303.4211120605469,293.1499938964844,293.1499938964844,278.8500061035156,33856.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039556384086608,1.0,0.0,0.0,3.713526487350464,3.713550806045532,9.201663715430186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11437.74609375,0.0,1588.6829833984375,1895.4371337890625,0.0,3440.428466796875,0.9198014140129088,1.0,0.0,3.0,1.0,0.0
17746560,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.8107084035873413,0.3019521832466125,0.2736480236053467,297.3324584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.8521082401275635,0.3545237183570862,0.3374145925045013,297.2671203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.859096884727478,0.3634540736675262,0.2555310130119324,297.3312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.8256828784942627,0.3204127252101898,0.3053207993507385,297.25469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.6940752863883972,0.18744558095932,0.8549780249595642,285.0126953125,284.95001220703125,297.4331359863281,295.60302734375,297.4346923828125,298.2778015136719,285.0097045898437,1.0,0.4757966101169586,1.0,1.0,0.0,1.0,-2.4331939220428467,2.4331891536712646,4.750808329845313e-06,1.874304175376892,0.982973337173462,0.982973337173462,0.0,117.689208984375,140.0,76329.28125,0.0,1310.3819580078125,1.0,278.843017578125,283.66265869140625,298.598876953125,303.4918212890625,293.1499938964844,293.1499938964844,278.54998779296875,33098.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9040355682373048,1.0,0.0,0.0,3.787387132644653,3.78741192817688,9.571338068781188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12311.2236328125,0.0,1668.9317626953125,1895.4371337890625,0.0,3441.171875,0.93397057056427,1.0,0.0,3.0,1.0,0.0
17746620,297.24835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.7987030744552612,0.302084743976593,0.2742829322814941,297.3223571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.8409473299980164,0.3558148443698883,0.3391339480876922,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.8470931053161621,0.3639786541461944,0.2562899589538574,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.815212607383728,0.3217358887195587,0.3070559203624725,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.6838545203208923,0.1878940612077713,0.8590072393417358,284.9034423828125,284.95001220703125,297.36688232421875,295.5777893066406,297.36834716796875,298.2681884765625,284.9062805175781,1.0,0.4827344715595245,1.0,1.0,0.0,1.0,-2.443865776062012,2.4438610076904297,4.792638264916604e-06,1.8825873136520384,0.8828221559524536,0.8828221559524536,0.0,125.67681121826172,128.0,76860.9296875,0.0,1356.6744384765625,1.0,278.5575256347656,283.5527648925781,298.5967712402344,303.6009521484375,293.1499938964844,293.1499938964844,278.8500061035156,38574.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9110963940620422,1.0,0.0,0.0,3.676591396331787,3.6766161918640137,9.019532853926648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11075.8232421875,0.0,1582.356689453125,1895.4371337890625,0.0,3506.77587890625,0.9135220050811768,1.0,0.0,3.0,1.0,0.0
17746680,297.24835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.7987030744552612,0.302084743976593,0.2742829322814941,297.3223571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.8409473299980164,0.3558148443698883,0.3391339480876922,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.8470931053161621,0.3639786541461944,0.2562899589538574,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.815212607383728,0.3217358887195587,0.3070559203624725,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.6838545203208923,0.1878940612077713,0.8590072393417358,284.9034423828125,284.95001220703125,297.36688232421875,295.5777893066406,297.36834716796875,298.2681884765625,284.9062805175781,1.0,0.4827344715595245,1.0,1.0,0.0,1.0,-2.443865776062012,2.4438610076904297,4.792638264916604e-06,1.8825873136520384,0.8828221559524536,0.8828221559524536,0.0,125.67681121826172,128.0,76860.9296875,0.0,1356.6744384765625,1.0,278.5575256347656,283.5527648925781,298.5967712402344,303.6009521484375,293.1499938964844,293.1499938964844,278.8500061035156,38574.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9110963940620422,1.0,0.0,0.0,3.676591396331787,3.6766161918640137,9.019532853926648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11075.8232421875,0.0,1582.356689453125,1895.4371337890625,0.0,3506.77587890625,0.9135220050811768,1.0,0.0,3.0,1.0,0.0
17746740,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.7997379302978516,0.3031452000141144,0.274986207485199,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.842562735080719,0.3577885925769806,0.3407845497131347,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.8482382893562317,0.3653487861156463,0.2570605874061584,297.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.8169034719467163,0.3236709237098694,0.3086889684200287,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.6850025653839111,0.1887008547782898,0.8620150685310364,285.0084533691406,284.95001220703125,297.3038330078125,295.5531311035156,297.30523681640625,298.2660522460937,285.0051574707031,1.0,0.4835068583488464,1.0,1.0,0.0,1.0,-2.453192710876465,2.453187704086304,4.829171757592121e-06,1.889731764793396,0.98142409324646,0.98142409324646,0.0,125.76604461669922,116.0,76507.359375,0.0,1368.64404296875,1.0,278.8434753417969,283.661376953125,298.5466003417969,303.4528503417969,293.1499938964844,293.1499938964844,278.54998779296875,33306.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9068244099617004,1.0,0.0,0.0,3.797670602798462,3.797695636749268,9.62338503995852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12325.12890625,0.0,1682.7803955078125,1895.4371337890625,0.0,3467.10986328125,0.9362788796424866,1.0,0.0,3.0,1.0,0.0
17746800,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.7997379302978516,0.3031452000141144,0.274986207485199,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.842562735080719,0.3577885925769806,0.3407845497131347,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.8482382893562317,0.3653487861156463,0.2570605874061584,297.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.8169034719467163,0.3236709237098694,0.3086889684200287,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.6850025653839111,0.1887008547782898,0.8620150685310364,285.0084533691406,284.95001220703125,297.3038330078125,295.5531311035156,297.30523681640625,298.2660522460937,285.0051574707031,1.0,0.4835068583488464,1.0,1.0,0.0,1.0,-2.453192710876465,2.453187704086304,4.829171757592121e-06,1.889731764793396,0.98142409324646,0.98142409324646,0.0,125.76604461669922,116.0,76507.359375,0.0,1368.64404296875,1.0,278.8434753417969,283.661376953125,298.5466003417969,303.4528503417969,293.1499938964844,293.1499938964844,278.54998779296875,33306.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9068244099617004,1.0,0.0,0.0,3.797670602798462,3.797695636749268,9.62338503995852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12325.12890625,0.0,1682.7803955078125,1895.4371337890625,0.0,3467.10986328125,0.9362788796424866,1.0,0.0,3.0,1.0,0.0
17746860,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.8076407313346863,0.3033463656902313,0.275207370519638,297.3117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8511183857917786,0.3590857684612274,0.3420112133026123,297.2498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.8564217686653137,0.3659178912639618,0.257483959197998,297.3111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.8251280784606934,0.3249927759170532,0.3099237084388733,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.6923741102218628,0.189175933599472,0.8637722134590149,284.900146484375,284.95001220703125,297.2449645996094,295.5293884277344,297.2462463378906,298.2581787109375,284.9035949707031,1.0,0.4808304905891418,1.0,1.0,0.0,1.0,-2.4590418338775635,2.4590368270874023,4.8523452278459445e-06,1.8943119049072263,0.8800079226493835,0.8800079226493835,0.0,121.26702117919922,104.0,76888.1640625,0.0,1357.0977783203125,1.0,278.5567626953125,283.5552062988281,298.5460205078125,303.55322265625,293.1499938964844,293.1499938964844,278.8500061035156,38828.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913360059261322,1.0,0.0,0.0,3.675060272216797,3.675085067749024,9.012020996124192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11063.12109375,0.0,1582.540771484375,1895.4371337890625,0.0,3527.759765625,0.9134768843650818,1.0,0.0,3.0,1.0,0.0
