time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17746920,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.8076407313346863,0.3033463656902313,0.275207370519638,297.3117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8511183857917786,0.3590857684612274,0.3420112133026123,297.2498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.8564217686653137,0.3659178912639618,0.257483959197998,297.3111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.8251280784606934,0.3249927759170532,0.3099237084388733,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.6923741102218628,0.189175933599472,0.8637722134590149,284.900146484375,284.95001220703125,297.2449645996094,295.5293884277344,297.2462463378906,298.2581787109375,284.9035949707031,1.0,0.4808304905891418,1.0,1.0,0.0,1.0,-2.4590418338775635,2.4590368270874023,4.8523452278459445e-06,1.8943119049072263,0.8800079226493835,0.8800079226493835,0.0,121.26702117919922,104.0,76888.1640625,0.0,1357.0977783203125,1.0,278.5567626953125,283.5552062988281,298.5460205078125,303.55322265625,293.1499938964844,293.1499938964844,278.8500061035156,38828.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913360059261322,1.0,0.0,0.0,3.675060272216797,3.675085067749024,9.012020996124192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11063.12109375,0.0,1582.540771484375,1895.4371337890625,0.0,3527.759765625,0.9134768843650818,1.0,0.0,3.0,1.0,0.0
17746980,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.821549117565155,0.304501861333847,0.2757044434547424,297.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.8667464852333069,0.3611015677452087,0.3433910608291626,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.871813178062439,0.3673580586910248,0.2580751478672027,297.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.8395894765853882,0.3269651532173157,0.3112810552120209,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.7056325078010559,0.1900582015514373,0.8656350374221802,285.0059509277344,284.95001220703125,297.19110107421875,295.5069274902344,297.1922607421875,298.2578125,285.0027770996094,1.0,0.4760524928569793,1.0,1.0,0.0,1.0,-2.4658706188201904,2.4658658504486084,4.879222615272738e-06,1.8995280265808103,0.977527678012848,0.977527678012848,0.0,113.53711700439452,92.0,76475.8515625,0.0,1333.13720703125,1.0,278.84344482421875,283.6645812988281,298.4979553222656,303.4013366699219,293.1499938964844,293.1499938964844,278.54998779296875,33419.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9085599780082704,1.0,0.0,0.0,3.793433666229248,3.7934587001800537,9.601924375601811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12302.943359375,0.0,1678.6116943359375,1895.4371337890625,0.0,3483.235107421875,0.9353923797607422,1.0,0.0,3.0,1.0,0.0
17747040,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.821549117565155,0.304501861333847,0.2757044434547424,297.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.8667464852333069,0.3611015677452087,0.3433910608291626,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.871813178062439,0.3673580586910248,0.2580751478672027,297.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.8395894765853882,0.3269651532173157,0.3112810552120209,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.7056325078010559,0.1900582015514373,0.8656350374221802,285.0059509277344,284.95001220703125,297.19110107421875,295.5069274902344,297.1922607421875,298.2578125,285.0027770996094,1.0,0.4760524928569793,1.0,1.0,0.0,1.0,-2.4658706188201904,2.4658658504486084,4.879222615272738e-06,1.8995280265808103,0.977527678012848,0.977527678012848,0.0,113.53711700439452,92.0,76475.8515625,0.0,1333.13720703125,1.0,278.84344482421875,283.6645812988281,298.4979553222656,303.4013366699219,293.1499938964844,293.1499938964844,278.54998779296875,33419.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9085599780082704,1.0,0.0,0.0,3.793433666229248,3.7934587001800537,9.601924375601811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12302.943359375,0.0,1678.6116943359375,1895.4371337890625,0.0,3483.235107421875,0.9353923797607422,1.0,0.0,3.0,1.0,0.0
17747100,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8610534667969,0.8301538825035095,0.3047064542770386,0.2759418487548828,297.3085021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602905273437,0.8769140243530273,0.3618305027484894,0.3440816104412079,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602294921875,0.8818551301956177,0.3677422106266022,0.2583720684051513,297.3076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607177734375,0.8489356637001038,0.3277003169059753,0.3119606971740722,297.2311096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645935058594,0.7138678431510925,0.1903745979070663,0.8666471838951111,284.8602294921875,284.95001220703125,297.1663513183594,295.49627685546875,297.1674499511719,298.2553405761719,284.854736328125,1.0,0.4731869995594024,1.0,1.0,0.0,1.0,-2.46937894821167,2.469374179840088,4.893238838121761e-06,1.9023010730743408,0.8763605952262878,0.8763605952262878,0.0,109.00975799560548,92.0,77204.296875,0.0,1318.4288330078125,1.0,278.5945739746094,283.50732421875,298.52667236328125,303.6064453125,293.1499938964844,293.1499938964844,278.54998779296875,37646.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913842499256134,1.0,0.0,0.0,3.759148836135864,3.759174108505249,9.429145393369254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11890.18359375,0.0,1670.712158203125,1895.4371337890625,0.0,3532.228515625,0.9285582304000854,1.0,0.0,3.0,1.0,0.0
17747160,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.8390956521034241,0.3047842979431152,0.2758293151855469,297.3044738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.8876987099647522,0.3624358177185058,0.3444729149341583,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8924388289451599,0.3679877519607544,0.2584086656570434,297.3038024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8589315414428711,0.3283194899559021,0.3123668432235718,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.7219053506851196,0.1906085759401321,0.8668773174285889,284.9012451171875,284.95001220703125,297.1431884765625,295.486083984375,297.1441955566406,298.25146484375,284.9049987792969,1.0,0.4699747562408447,1.0,1.0,0.0,1.0,-2.4705240726470947,2.4705190658569336,4.8978376980812754e-06,1.9032167196273804,0.8782641887664795,0.8782641887664795,0.0,104.43065643310548,80.0,76829.1875,0.0,1300.561279296875,1.0,278.5569152832031,283.56170654296875,298.5010681152344,303.5028991699219,293.1499938964844,293.1499938964844,278.8500061035156,38875.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914739191532135,1.0,0.0,0.0,3.667305707931519,3.667330265045166,8.974029697128572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11042.9541015625,0.0,1574.125244140625,1895.4371337890625,0.0,3540.531494140625,0.9118889570236206,1.0,0.0,3.0,1.0,0.0
17747220,297.2310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.8646131753921509,0.3059904873371124,0.2762778699398041,297.3053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.91810405254364,0.3644730746746063,0.3457704782485962,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.9230439066886902,0.3694640398025512,0.2589509189128876,297.30426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.8868621587753296,0.3303093910217285,0.3136379420757293,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.7430015206336975,0.1915483921766281,0.8685129284858704,285.0065612792969,284.95001220703125,297.10211181640625,295.46728515625,297.1029663085937,298.2522888183594,285.0034484863281,1.0,0.4631038010120392,1.0,1.0,0.0,1.0,-2.476760149002075,2.476755142211914,4.92256594952778e-06,1.908015847206116,0.97607159614563,0.97607159614563,0.0,93.9435043334961,68.0,76436.5390625,0.0,1263.9593505859375,1.0,278.8433837890625,283.6693725585937,298.45721435546875,303.3559875488281,293.1499938964844,293.1499938964844,278.54998779296875,33398.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9097186326980592,1.0,0.0,0.0,3.787711143493652,3.787736177444458,9.572977432981131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12282.322265625,0.0,1671.64111328125,1895.4371337890625,0.0,3493.9921875,0.9340888857841492,1.0,0.0,3.0,1.0,0.0
17747280,297.2310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.8646131753921509,0.3059904873371124,0.2762778699398041,297.3053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.91810405254364,0.3644730746746063,0.3457704782485962,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.9230439066886902,0.3694640398025512,0.2589509189128876,297.30426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.8868621587753296,0.3303093910217285,0.3136379420757293,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.7430015206336975,0.1915483921766281,0.8685129284858704,285.0065612792969,284.95001220703125,297.10211181640625,295.46728515625,297.1029663085937,298.2522888183594,285.0034484863281,1.0,0.4631038010120392,1.0,1.0,0.0,1.0,-2.476760149002075,2.476755142211914,4.92256594952778e-06,1.908015847206116,0.97607159614563,0.97607159614563,0.0,93.9435043334961,68.0,76436.5390625,0.0,1263.9593505859375,1.0,278.8433837890625,283.6693725585937,298.45721435546875,303.3559875488281,293.1499938964844,293.1499938964844,278.54998779296875,33398.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9097186326980592,1.0,0.0,0.0,3.787711143493652,3.787736177444458,9.572977432981131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12282.322265625,0.0,1671.64111328125,1895.4371337890625,0.0,3493.9921875,0.9340888857841492,1.0,0.0,3.0,1.0,0.0
17747340,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.8987558484077454,0.3063005805015564,0.2763691246509552,297.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.9594903588294984,0.3658076524734497,0.3467914164066314,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.9635025262832642,0.3701081275939941,0.2592489719390869,297.2982482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.925013303756714,0.331660121679306,0.3146593272686004,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.771365761756897,0.1921346187591552,0.869631290435791,284.9034118652344,284.95001220703125,297.0688171386719,295.45086669921875,297.0694580078125,298.24676513671875,284.9066467285156,1.0,0.4557096660137176,1.0,1.0,0.0,1.0,-2.481030941009521,2.4810259342193604,4.939826794725377e-06,1.911453127861023,0.8788223266601562,0.8788223266601562,0.0,83.20552062988281,71.0,76826.6640625,0.0,1223.7435302734375,1.0,278.55682373046875,283.56561279296875,298.46502685546875,303.4639892578125,293.1499938964844,293.1499938964844,278.8500061035156,38758.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9157571196556092,1.0,0.0,0.0,3.664878845214844,3.664903402328491,8.962156812231115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11034.9169921875,0.0,1570.505126953125,1895.4371337890625,0.0,3549.9521484375,0.9111956357955932,1.0,0.0,3.0,1.0,0.0
17747400,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.8987558484077454,0.3063005805015564,0.2763691246509552,297.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.9594903588294984,0.3658076524734497,0.3467914164066314,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.9635025262832642,0.3701081275939941,0.2592489719390869,297.2982482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.925013303756714,0.331660121679306,0.3146593272686004,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.771365761756897,0.1921346187591552,0.869631290435791,284.9034118652344,284.95001220703125,297.0688171386719,295.45086669921875,297.0694580078125,298.24676513671875,284.9066467285156,1.0,0.4557096660137176,1.0,1.0,0.0,1.0,-2.481030941009521,2.4810259342193604,4.939826794725377e-06,1.911453127861023,0.8788223266601562,0.8788223266601562,0.0,83.20552062988281,71.0,76826.6640625,0.0,1223.7435302734375,1.0,278.55682373046875,283.56561279296875,298.46502685546875,303.4639892578125,293.1499938964844,293.1499938964844,278.8500061035156,38758.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9157571196556092,1.0,0.0,0.0,3.664878845214844,3.664903402328491,8.962156812231115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11034.9169921875,0.0,1570.505126953125,1895.4371337890625,0.0,3549.9521484375,0.9111956357955932,1.0,0.0,3.0,1.0,0.0
17747460,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.9259368777275084,0.3075011670589447,0.2769924998283386,297.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.9849655628204346,0.3678257167339325,0.3482555747032165,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.987830936908722,0.3715737760066986,0.25992152094841,297.2991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.9546231627464294,0.3336263298988342,0.3160929977893829,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.7930524945259094,0.1930806636810302,0.8721849322319031,285.01025390625,284.95001220703125,297.04412841796875,295.43719482421875,297.0445861816406,298.2480163574219,285.00732421875,1.0,0.452810674905777,1.0,1.0,0.0,1.0,-2.4891297817230225,2.4891247749328613,4.972142960468773e-06,1.9177112579345703,0.9790937900543212,0.9790937900543212,0.0,77.28282165527344,89.0,76513.140625,0.0,1208.3553466796875,1.0,278.8433837890625,283.6737365722656,298.4266662597656,303.3265075683594,293.1499938964844,293.1499938964844,278.54998779296875,33280.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9106442928314208,1.0,0.0,0.0,3.7880685329437256,3.788093328475952,9.574782779964153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12284.244140625,0.0,1671.154296875,1895.4371337890625,0.0,3502.58203125,0.9341099262237548,1.0,0.0,3.0,1.0,0.0
17747520,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.9259368777275084,0.3075011670589447,0.2769924998283386,297.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.9849655628204346,0.3678257167339325,0.3482555747032165,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.987830936908722,0.3715737760066986,0.25992152094841,297.2991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.9546231627464294,0.3336263298988342,0.3160929977893829,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.7930524945259094,0.1930806636810302,0.8721849322319031,285.01025390625,284.95001220703125,297.04412841796875,295.43719482421875,297.0445861816406,298.2480163574219,285.00732421875,1.0,0.452810674905777,1.0,1.0,0.0,1.0,-2.4891297817230225,2.4891247749328613,4.972142960468773e-06,1.9177112579345703,0.9790937900543212,0.9790937900543212,0.0,77.28282165527344,89.0,76513.140625,0.0,1208.3553466796875,1.0,278.8433837890625,283.6737365722656,298.4266662597656,303.3265075683594,293.1499938964844,293.1499938964844,278.54998779296875,33280.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9106442928314208,1.0,0.0,0.0,3.7880685329437256,3.788093328475952,9.574782779964153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12284.244140625,0.0,1671.154296875,1895.4371337890625,0.0,3502.58203125,0.9341099262237548,1.0,0.0,3.0,1.0,0.0
17747580,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.911845326423645,0.3077147603034973,0.2775529623031616,297.2938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.9739708304405212,0.3690735399723053,0.3497723937034607,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.9765996932983398,0.3721343278884887,0.2605895698070526,297.2928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.9415448904037476,0.3348842859268188,0.3176047801971435,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.7828263640403748,0.1935951709747314,0.8757321238517761,284.9072265625,284.95001220703125,297.0290222167969,295.42657470703125,297.0292358398437,298.2422180175781,284.9105834960937,1.0,0.4571850001811981,1.0,1.0,0.0,1.0,-2.498508930206299,2.4985039234161377,5.010013410355896e-06,1.9251188039779663,0.8848991990089417,0.8848991990089417,0.0,80.7884292602539,107.0,77117.1171875,0.0,1234.5263671875,1.0,278.5567932128906,283.5656433105469,298.441650390625,303.4537658691406,293.1499938964844,293.1499938964844,278.8500061035156,38438.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168440103530884,1.0,0.0,0.0,3.678632736206055,3.678657531738281,9.029550938066676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11068.0205078125,0.0,1583.6439208984375,1895.4371337890625,0.0,3560.0048828125,0.9140020608901978,1.0,0.0,3.0,1.0,0.0
17747640,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.911845326423645,0.3077147603034973,0.2775529623031616,297.2938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.9739708304405212,0.3690735399723053,0.3497723937034607,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.9765996932983398,0.3721343278884887,0.2605895698070526,297.2928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.9415448904037476,0.3348842859268188,0.3176047801971435,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.7828263640403748,0.1935951709747314,0.8757321238517761,284.9072265625,284.95001220703125,297.0290222167969,295.42657470703125,297.0292358398437,298.2422180175781,284.9105834960937,1.0,0.4571850001811981,1.0,1.0,0.0,1.0,-2.498508930206299,2.4985039234161377,5.010013410355896e-06,1.9251188039779663,0.8848991990089417,0.8848991990089417,0.0,80.7884292602539,107.0,77117.1171875,0.0,1234.5263671875,1.0,278.5567932128906,283.5656433105469,298.441650390625,303.4537658691406,293.1499938964844,293.1499938964844,278.8500061035156,38438.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168440103530884,1.0,0.0,0.0,3.678632736206055,3.678657531738281,9.029550938066676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11068.0205078125,0.0,1583.6439208984375,1895.4371337890625,0.0,3560.0048828125,0.9140020608901978,1.0,0.0,3.0,1.0,0.0
17747700,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.8971856236457825,0.3081642091274261,0.277896523475647,297.2934875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350646972656,0.959581196308136,0.3699497878551483,0.3505816757678985,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350952148437,0.9621806144714355,0.3727242946624756,0.2609640657901764,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.9254611730575562,0.3357353210449219,0.3184078335762024,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.7710012793540955,0.1939522325992584,0.8776655793190002,285.0350952148437,284.95001220703125,297.0253295898437,295.4225769042969,297.0254211425781,298.2416381835937,285.0394592285156,1.0,0.461005687713623,1.0,1.0,0.0,1.0,-2.503627300262451,2.50362229347229,5.030603006161982e-06,1.9290896654129028,0.976158618927002,0.976158618927002,0.0,84.8705825805664,107.0,76605.796875,0.0,1258.145263671875,1.0,278.8030090332031,283.7015380859375,298.39996337890625,303.2515869140625,293.1499938964844,293.1499938964844,278.8500061035156,33886.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9124408960342408,1.0,0.0,0.0,3.733635902404785,3.7336604595184326,9.301590466748166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11465.8740234375,0.0,1612.0467529296875,1895.4371337890625,0.0,3519.24267578125,0.9243395924568176,1.0,0.0,3.0,1.0,0.0
17747760,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.8823214173316956,0.3087232708930969,0.2785720527172088,297.2942199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.9428675770759584,0.3709308207035064,0.3516804277896881,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.9453809857368468,0.3734361231327057,0.2615880966186523,297.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.9087302088737488,0.3366813659667969,0.3194752931594848,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.7587715983390808,0.1943710595369339,0.8803842663764954,285.01983642578125,284.95001220703125,297.0243530273437,295.41943359375,297.0243530273437,298.24237060546875,285.0173645019531,1.0,0.4657151699066162,1.0,1.0,0.0,1.0,-2.5110561847686768,2.511051177978516,5.060630883235717e-06,1.934887647628784,0.9932701587677002,0.9932701587677002,0.0,89.81492614746094,125.0,76966.8515625,0.0,1288.3951416015625,1.0,278.8432006835937,283.6763000488281,298.410400390625,303.3339538574219,293.1499938964844,293.1499938964844,278.54998779296875,33044.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9120568633079528,1.0,0.0,0.0,3.8083279132843018,3.8083529472351074,9.677472689872957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12352.8759765625,0.0,1693.479736328125,1895.4371337890625,0.0,3515.682373046875,0.9387134313583374,1.0,0.0,3.0,1.0,0.0
17747820,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.849571168422699,0.3086923062801361,0.279281735420227,297.28631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.9037328958511353,0.3719620704650879,0.3533820211887359,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.9054155349731444,0.3737789392471313,0.2623918950557709,297.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8746504187583923,0.3377147018909454,0.3211634755134582,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.732469916343689,0.1946551650762558,0.8847326636314392,284.9050598144531,284.95001220703125,297.0310363769531,295.4160461425781,297.03076171875,298.2350769042969,284.9082336425781,1.0,0.476688802242279,1.0,1.0,0.0,1.0,-2.522177696228028,2.522172689437866,5.106059688841924e-06,1.9437228441238403,0.8947650194168091,0.8947650194168091,0.0,102.83426666259766,143.0,77765.109375,0.0,1358.1474609375,1.0,278.556884765625,283.55181884765625,298.4327392578125,303.4839172363281,293.1499938964844,293.1499938964844,278.8500061035156,38098.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9185829162597656,1.0,0.0,0.0,3.719320297241211,3.7193453311920166,9.230398632098512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11151.201171875,0.0,1627.66552734375,1895.4371337890625,0.0,3576.074951171875,0.9226637482643129,1.0,0.0,3.0,1.0,0.0
17747880,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.849571168422699,0.3086923062801361,0.279281735420227,297.28631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.9037328958511353,0.3719620704650879,0.3533820211887359,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.9054155349731444,0.3737789392471313,0.2623918950557709,297.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8746504187583923,0.3377147018909454,0.3211634755134582,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.732469916343689,0.1946551650762558,0.8847326636314392,284.9050598144531,284.95001220703125,297.0310363769531,295.4160461425781,297.03076171875,298.2350769042969,284.9082336425781,1.0,0.476688802242279,1.0,1.0,0.0,1.0,-2.522177696228028,2.522172689437866,5.106059688841924e-06,1.9437228441238403,0.8947650194168091,0.8947650194168091,0.0,102.83426666259766,143.0,77765.109375,0.0,1358.1474609375,1.0,278.556884765625,283.55181884765625,298.4327392578125,303.4839172363281,293.1499938964844,293.1499938964844,278.8500061035156,38098.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9185829162597656,1.0,0.0,0.0,3.719320297241211,3.7193453311920166,9.230398632098512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11151.201171875,0.0,1627.66552734375,1895.4371337890625,0.0,3576.074951171875,0.9226637482643129,1.0,0.0,3.0,1.0,0.0
17747940,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.8224952816963196,0.3095057606697082,0.2803238928318023,297.2857971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02880859375,0.8729478716850281,0.3736326396465301,0.3553285896778106,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02880859375,0.8740424513816833,0.3748997747898102,0.2634207010269165,297.2840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.8460605144500732,0.33931565284729,0.3230646252632141,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02960205078125,0.7091619372367859,0.1952141374349594,0.88946533203125,285.02880859375,284.95001220703125,297.04998779296875,295.416748046875,297.0494384765625,298.234130859375,285.0272216796875,1.0,0.4890215992927551,1.0,1.0,0.0,1.0,-2.5349695682525635,2.5349643230438232,5.158246040082304e-06,1.95372211933136,1.0,1.0,0.0,117.77978515625,146.0,77606.71875,0.0,1439.001708984375,1.0,278.8433837890625,283.6732788085937,298.4081420898437,303.3710632324219,293.1499938964844,293.1499938964844,278.54998779296875,33253.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9138816595077516,1.0,0.0,0.0,3.841697931289673,3.8417234420776367,9.847811952568009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12456.26171875,0.0,1735.451416015625,1895.4371337890625,0.0,3532.59130859375,0.946272611618042,1.0,0.0,3.0,1.0,0.0
17748000,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.8224952816963196,0.3095057606697082,0.2803238928318023,297.2857971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02880859375,0.8729478716850281,0.3736326396465301,0.3553285896778106,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02880859375,0.8740424513816833,0.3748997747898102,0.2634207010269165,297.2840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.8460605144500732,0.33931565284729,0.3230646252632141,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02960205078125,0.7091619372367859,0.1952141374349594,0.88946533203125,285.02880859375,284.95001220703125,297.04998779296875,295.416748046875,297.0494384765625,298.234130859375,285.0272216796875,1.0,0.4890215992927551,1.0,1.0,0.0,1.0,-2.5349695682525635,2.5349643230438232,5.158246040082304e-06,1.95372211933136,1.0,1.0,0.0,117.77978515625,146.0,77606.71875,0.0,1439.001708984375,1.0,278.8433837890625,283.6732788085937,298.4081420898437,303.3710632324219,293.1499938964844,293.1499938964844,278.54998779296875,33253.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9138816595077516,1.0,0.0,0.0,3.841697931289673,3.8417234420776367,9.847811952568009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12456.26171875,0.0,1735.451416015625,1895.4371337890625,0.0,3532.59130859375,0.946272611618042,1.0,0.0,3.0,1.0,0.0
17748060,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.8057346343994141,0.3093292713165283,0.2808299362659454,297.2774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.855312705039978,0.3745103478431701,0.3568097949028015,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.8558763265609741,0.3751016557216644,0.2640710771083832,297.2758178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.8299657702445984,0.3401871621608734,0.3245227932929992,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.6937655210494995,0.1953219324350357,0.8926177620887756,284.9019470214844,284.95001220703125,297.07550048828125,295.4197082519531,297.074951171875,298.2262878417969,284.9049072265625,1.0,0.4973382353782654,1.0,1.0,0.0,1.0,-2.5436878204345703,2.543682813644409,5.194425739318831e-06,1.960768699645996,0.9059615135192872,0.9059615135192872,0.0,128.66595458984375,149.0,78500.0859375,0.0,1497.5927734375,1.0,278.5569152832031,283.5333251953125,298.4369506835937,303.5351257324219,293.1499938964844,293.1499938964844,278.25,37973.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92047119140625,1.0,0.0,0.0,3.7684249877929688,3.7684504985809326,9.475738238506892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12712.1181640625,0.0,1684.203857421875,1895.4371337890625,0.0,3593.50634765625,0.9333258271217346,1.0,0.0,3.0,1.0,0.0
17748120,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.8057346343994141,0.3093292713165283,0.2808299362659454,297.2774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.855312705039978,0.3745103478431701,0.3568097949028015,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.8558763265609741,0.3751016557216644,0.2640710771083832,297.2758178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.8299657702445984,0.3401871621608734,0.3245227932929992,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.6937655210494995,0.1953219324350357,0.8926177620887756,284.9019470214844,284.95001220703125,297.07550048828125,295.4197082519531,297.074951171875,298.2262878417969,284.9049072265625,1.0,0.4973382353782654,1.0,1.0,0.0,1.0,-2.5436878204345703,2.543682813644409,5.194425739318831e-06,1.960768699645996,0.9059615135192872,0.9059615135192872,0.0,128.66595458984375,149.0,78500.0859375,0.0,1497.5927734375,1.0,278.5569152832031,283.5333251953125,298.4369506835937,303.5351257324219,293.1499938964844,293.1499938964844,278.25,37973.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92047119140625,1.0,0.0,0.0,3.7684249877929688,3.7684504985809326,9.475738238506892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12712.1181640625,0.0,1684.203857421875,1895.4371337890625,0.0,3593.50634765625,0.9333258271217346,1.0,0.0,3.0,1.0,0.0
17748180,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.7938386797904968,0.309171974658966,0.2808797657489776,297.2694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.8441553115844727,0.3753123879432678,0.3578035235404968,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.8442226052284241,0.3752535879611969,0.2643387913703918,297.2679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.8195568919181824,0.3409759402275085,0.3255132138729095,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.6834388971328735,0.1953156590461731,0.8939378261566162,284.9096984863281,284.95001220703125,297.1012878417969,295.4228515625,297.1007385253906,298.218505859375,284.9102783203125,1.0,0.5032624006271362,1.0,1.0,0.0,1.0,-2.548039197921753,2.5480339527130127,5.2125992624496575e-06,1.9643199443817136,0.8555643558502197,0.8555643558502197,0.0,136.65159606933594,137.0,78692.71875,0.0,1538.06884765625,1.0,278.2577514648437,283.52178955078125,298.4266967773437,303.5445556640625,293.1499938964844,293.1499938964844,278.54998779296875,39448.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9231204986572266,1.0,0.0,0.0,3.574481725692749,3.574505567550659,8.525492489752651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11401.9248046875,0.0,1476.03125,1895.4371337890625,0.0,3617.927978515625,0.892263650894165,1.0,0.0,3.0,1.0,0.0
17748240,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.7938386797904968,0.309171974658966,0.2808797657489776,297.2694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.8441553115844727,0.3753123879432678,0.3578035235404968,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.8442226052284241,0.3752535879611969,0.2643387913703918,297.2679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.8195568919181824,0.3409759402275085,0.3255132138729095,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.6834388971328735,0.1953156590461731,0.8939378261566162,284.9096984863281,284.95001220703125,297.1012878417969,295.4228515625,297.1007385253906,298.218505859375,284.9102783203125,1.0,0.5032624006271362,1.0,1.0,0.0,1.0,-2.548039197921753,2.5480339527130127,5.2125992624496575e-06,1.9643199443817136,0.8555643558502197,0.8555643558502197,0.0,136.65159606933594,137.0,78692.71875,0.0,1538.06884765625,1.0,278.2577514648437,283.52178955078125,298.4266967773437,303.5445556640625,293.1499938964844,293.1499938964844,278.54998779296875,39448.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9231204986572266,1.0,0.0,0.0,3.574481725692749,3.574505567550659,8.525492489752651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11401.9248046875,0.0,1476.03125,1895.4371337890625,0.0,3617.927978515625,0.892263650894165,1.0,0.0,3.0,1.0,0.0
17748300,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277404785156,0.7931804656982422,0.3096003532409668,0.2810937464237213,297.27001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.8437645435333252,0.3761200308799743,0.35841965675354,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.8436335921287537,0.3758086562156677,0.2645981609821319,297.2681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.028076171875,0.8192052841186523,0.3417407274246216,0.3261034488677978,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.6828399300575256,0.1955365985631942,0.8945769667625427,285.02838134765625,284.95001220703125,297.11431884765625,295.424560546875,297.1137390136719,298.2185974121094,285.0317687988281,1.0,0.5037651062011719,1.0,1.0,0.0,1.0,-2.55082368850708,2.55081844329834,5.224165306572104e-06,1.9665520191192627,0.9391685724258424,0.9391685724258424,0.0,137.34738159179688,137.0,78166.8125,0.0,1544.850830078125,1.0,278.5003967285156,283.6504211425781,298.39385986328125,303.34674072265625,293.1499938964844,293.1499938964844,278.54998779296875,34309.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9180660843849182,1.0,0.0,0.0,3.625146389007568,3.6251699924468994,8.768885777499236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11781.595703125,0.0,1493.1300048828125,1895.4371337890625,0.0,3571.300537109375,0.900644063949585,1.0,0.0,3.0,1.0,0.0
17748360,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.7955092191696167,0.310112863779068,0.2815136611461639,297.2714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.8462544083595276,0.3770197033882141,0.359211266040802,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.845952033996582,0.3764634430408478,0.2650153338909149,297.2691955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.8216039538383484,0.3425939381122589,0.3268499374389648,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.6848363280296326,0.1958405822515487,0.8956082463264465,285.00390625,284.95001220703125,297.1274108886719,295.4263000488281,297.1268310546875,298.21990966796875,285.0016174316406,1.0,0.5033543705940247,1.0,1.0,0.0,1.0,-2.554916381835937,2.5549111366271973,5.241154667601222e-06,1.969815373420716,0.946033239364624,0.946033239364624,0.0,136.1685028076172,125.0,78478.0859375,0.0,1545.255615234375,1.0,278.5425720214844,283.6182861328125,298.41143798828125,303.43560791015625,293.1499938964844,293.1499938964844,278.25,33451.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172170162200928,1.0,0.0,0.0,3.696920871734619,3.696944713592529,9.119553396885748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12665.48828125,0.0,1566.68603515625,1895.4371337890625,0.0,3563.453369140625,0.9137277007102966,1.0,0.0,3.0,1.0,0.0
17748420,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210205078125,0.8031889200210571,0.3101780414581299,0.2815783023834228,297.2662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212951660156,0.8545857667922974,0.3780393600463867,0.3601452708244324,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212951660156,0.8538444638252258,0.3768605887889862,0.2652933597564697,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211730957031,0.8294442892074585,0.3435912728309631,0.3277487456798553,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198913574219,0.6917768716812134,0.1960558742284774,0.8960641622543335,284.9212951660156,284.95001220703125,297.1539306640625,295.4300842285156,297.1533508300781,298.2152099609375,284.9229431152344,1.0,0.5001976490020752,1.0,1.0,0.0,1.0,-2.558084726333618,2.558079481124878,5.254736151982797e-06,1.9725483655929563,0.8695353865623474,0.8695353865623474,0.0,131.2547149658203,113.0,78998.703125,0.0,1528.1190185546875,1.0,278.2574157714844,283.5247802734375,298.4411315917969,303.5756530761719,293.1499938964844,293.1499938964844,278.54998779296875,38113.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9225277304649352,1.0,0.0,0.0,3.585296630859375,3.585320472717285,8.577159746891994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11446.9189453125,0.0,1477.9022216796875,1895.4371337890625,0.0,3612.467529296875,0.8931941390037537,1.0,0.0,3.0,1.0,0.0
17748480,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210205078125,0.8031889200210571,0.3101780414581299,0.2815783023834228,297.2662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212951660156,0.8545857667922974,0.3780393600463867,0.3601452708244324,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212951660156,0.8538444638252258,0.3768605887889862,0.2652933597564697,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211730957031,0.8294442892074585,0.3435912728309631,0.3277487456798553,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198913574219,0.6917768716812134,0.1960558742284774,0.8960641622543335,284.9212951660156,284.95001220703125,297.1539306640625,295.4300842285156,297.1533508300781,298.2152099609375,284.9229431152344,1.0,0.5001976490020752,1.0,1.0,0.0,1.0,-2.558084726333618,2.558079481124878,5.254736151982797e-06,1.9725483655929563,0.8695353865623474,0.8695353865623474,0.0,131.2547149658203,113.0,78998.703125,0.0,1528.1190185546875,1.0,278.2574157714844,283.5247802734375,298.4411315917969,303.5756530761719,293.1499938964844,293.1499938964844,278.54998779296875,38113.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9225277304649352,1.0,0.0,0.0,3.585296630859375,3.585320472717285,8.577159746891994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11446.9189453125,0.0,1477.9022216796875,1895.4371337890625,0.0,3612.467529296875,0.8931941390037537,1.0,0.0,3.0,1.0,0.0
17748540,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.8165183663368225,0.3110887110233307,0.2818915247917175,297.26837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.869339108467102,0.3797188103199005,0.3612312972545624,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.8681555390357971,0.3780268430709839,0.2657213807106018,297.2656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.8430306911468506,0.3451884090900421,0.3287729918956756,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.7040245532989502,0.1966528445482254,0.8966909050941467,285.00616455078125,284.95001220703125,297.1808776855469,295.4342041015625,297.1802673339844,298.21697998046875,285.0030822753906,1.0,0.4950951933860779,1.0,1.0,0.0,1.0,-2.5622596740722656,2.5622544288635254,5.272221642371733e-06,1.9759290218353271,0.958466112613678,0.958466112613678,0.0,123.21996307373048,101.0,78807.328125,0.0,1498.665771484375,1.0,278.5428161621094,283.61016845703125,298.423828125,303.4710388183594,293.1499938964844,293.1499938964844,278.25,33093.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9176300764083862,1.0,0.0,0.0,3.7193503379821777,3.719374656677246,9.230548130290116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12730.6318359375,0.0,1589.5382080078125,1895.4371337890625,0.0,3567.271240234375,0.9184144735336304,1.0,0.0,3.0,1.0,0.0
17748600,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.8165183663368225,0.3110887110233307,0.2818915247917175,297.26837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.869339108467102,0.3797188103199005,0.3612312972545624,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.8681555390357971,0.3780268430709839,0.2657213807106018,297.2656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.8430306911468506,0.3451884090900421,0.3287729918956756,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.7040245532989502,0.1966528445482254,0.8966909050941467,285.00616455078125,284.95001220703125,297.1808776855469,295.4342041015625,297.1802673339844,298.21697998046875,285.0030822753906,1.0,0.4950951933860779,1.0,1.0,0.0,1.0,-2.5622596740722656,2.5622544288635254,5.272221642371733e-06,1.9759290218353271,0.958466112613678,0.958466112613678,0.0,123.21996307373048,101.0,78807.328125,0.0,1498.665771484375,1.0,278.5428161621094,283.61016845703125,298.423828125,303.4710388183594,293.1499938964844,293.1499938964844,278.25,33093.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9176300764083862,1.0,0.0,0.0,3.7193503379821777,3.719374656677246,9.230548130290116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12730.6318359375,0.0,1589.5382080078125,1895.4371337890625,0.0,3567.271240234375,0.9184144735336304,1.0,0.0,3.0,1.0,0.0
17748660,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142150878906,0.8324224352836609,0.3111561834812164,0.281792014837265,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.8884977102279663,0.3807109296321869,0.3619698286056518,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.8867746591567993,0.3783670365810394,0.2658385932445526,297.26055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143981933594,0.8607385158538818,0.3461417853832245,0.3294678032398224,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.7189002633094788,0.1969118565320968,0.8965704441070557,284.9145202636719,284.95001220703125,297.20831298828125,295.43878173828125,297.20770263671875,298.2124938964844,284.9163818359375,1.0,0.4887677431106567,1.0,1.0,0.0,1.0,-2.5638644695281982,2.563858985900879,5.279382548906142e-06,1.9774457216262813,0.8732657432556152,0.8732657432556152,0.0,113.94745635986328,89.0,79310.2734375,0.0,1460.2904052734375,1.0,278.25732421875,283.5095520019531,298.4510803222656,303.6076354980469,293.1499938964844,293.1499938964844,278.54998779296875,38167.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923164963722229,1.0,0.0,0.0,3.609486818313599,3.609510660171509,8.693290283190436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11491.3740234375,0.0,1504.6007080078125,1895.4371337890625,0.0,3618.337890625,0.8984847068786621,1.0,0.0,3.0,1.0,0.0
17748720,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142150878906,0.8324224352836609,0.3111561834812164,0.281792014837265,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.8884977102279663,0.3807109296321869,0.3619698286056518,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.8867746591567993,0.3783670365810394,0.2658385932445526,297.26055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143981933594,0.8607385158538818,0.3461417853832245,0.3294678032398224,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.7189002633094788,0.1969118565320968,0.8965704441070557,284.9145202636719,284.95001220703125,297.20831298828125,295.43878173828125,297.20770263671875,298.2124938964844,284.9163818359375,1.0,0.4887677431106567,1.0,1.0,0.0,1.0,-2.5638644695281982,2.563858985900879,5.279382548906142e-06,1.9774457216262813,0.8732657432556152,0.8732657432556152,0.0,113.94745635986328,89.0,79310.2734375,0.0,1460.2904052734375,1.0,278.25732421875,283.5095520019531,298.4510803222656,303.6076354980469,293.1499938964844,293.1499938964844,278.54998779296875,38167.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923164963722229,1.0,0.0,0.0,3.609486818313599,3.609510660171509,8.693290283190436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11491.3740234375,0.0,1504.6007080078125,1895.4371337890625,0.0,3618.337890625,0.8984847068786621,1.0,0.0,3.0,1.0,0.0
