time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17748780,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.8548461198806763,0.3121532797813415,0.2820647358894348,297.2661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.915752649307251,0.3824278712272644,0.3629709780216217,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.9132599234580994,0.3795157968997955,0.2661701440811157,297.2623596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.885866105556488,0.3477204144001007,0.3303640484809875,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.7376725077629089,0.1975598931312561,0.8969238996505737,285.0050048828125,284.95001220703125,297.2362976074219,295.4438171386719,297.2356872558594,298.2148132324219,285.0020446777344,1.0,0.4817195236682892,1.0,1.0,0.0,1.0,-2.5672898292541504,2.56728458404541,5.293790309224278e-06,1.9802345037460327,0.9636536240577698,0.9636536240577698,0.0,103.3145751953125,77.0,79078.6796875,0.0,1418.303466796875,1.0,278.5429992675781,283.6008605957031,298.4332275390625,303.4984130859375,293.1499938964844,293.1499938964844,278.25,33167.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9181915521621704,1.0,0.0,0.0,3.739066362380981,3.73909068107605,9.328667829322512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12781.8232421875,0.0,1612.8226318359375,1895.4371337890625,0.0,3572.459228515625,0.9229242205619812,1.0,0.0,3.0,1.0,0.0
17748840,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.8548461198806763,0.3121532797813415,0.2820647358894348,297.2661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.915752649307251,0.3824278712272644,0.3629709780216217,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.9132599234580994,0.3795157968997955,0.2661701440811157,297.2623596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.885866105556488,0.3477204144001007,0.3303640484809875,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.7376725077629089,0.1975598931312561,0.8969238996505737,285.0050048828125,284.95001220703125,297.2362976074219,295.4438171386719,297.2356872558594,298.2148132324219,285.0020446777344,1.0,0.4817195236682892,1.0,1.0,0.0,1.0,-2.5672898292541504,2.56728458404541,5.293790309224278e-06,1.9802345037460327,0.9636536240577698,0.9636536240577698,0.0,103.3145751953125,77.0,79078.6796875,0.0,1418.303466796875,1.0,278.5429992675781,283.6008605957031,298.4332275390625,303.4984130859375,293.1499938964844,293.1499938964844,278.25,33167.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9181915521621704,1.0,0.0,0.0,3.739066362380981,3.73909068107605,9.328667829322512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12781.8232421875,0.0,1612.8226318359375,1895.4371337890625,0.0,3572.459228515625,0.9229242205619812,1.0,0.0,3.0,1.0,0.0
17748900,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.8688732981681824,0.3122796416282654,0.2821905612945556,297.264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663635253906,0.9337453842163086,0.3829958438873291,0.3634741902351379,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663635253906,0.9308502674102784,0.3797310888767242,0.2663237750530243,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666687011719,0.9012353420257568,0.348232239484787,0.3308030366897583,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699645996094,0.7491558194160461,0.1977469772100448,0.8971913456916809,284.8663635253906,284.95001220703125,297.25048828125,295.446533203125,297.2498779296875,298.2134094238281,284.862548828125,1.0,0.4780468046665191,1.0,1.0,0.0,1.0,-2.5690834522247314,2.569078207015991,5.3015055527794175e-06,1.981776237487793,0.867623507976532,0.867623507976532,0.0,97.82331848144533,77.0,79839.25,0.0,1396.6031494140625,1.0,278.2957763671875,283.4492492675781,298.4734802246094,303.7200622558594,293.1499938964844,293.1499938964844,278.25,37554.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9230294227600098,1.0,0.0,0.0,3.7048685550689697,3.704893350601196,9.15880661978008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12377.2939453125,0.0,1606.882080078125,1895.4371337890625,0.0,3617.08935546875,0.916345715522766,1.0,0.0,3.0,1.0,0.0
17748960,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.8839974403381348,0.3123190104961395,0.2820009291172027,297.26190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.9523673057556152,0.3834717869758606,0.3637003600597381,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.949240744113922,0.3798356056213379,0.266232818365097,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.9186198711395264,0.3486476540565491,0.330979436635971,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.7617081999778748,0.1978653818368911,0.8967416286468506,284.9118347167969,284.95001220703125,297.2648620605469,295.44940185546875,297.2642517089844,298.2108764648437,284.9144592285156,1.0,0.4741829931735992,1.0,1.0,0.0,1.0,-2.5686910152435303,2.56868577003479,5.300111752148951e-06,1.9815868139266968,0.8761634826660156,0.8761634826660156,0.0,92.49394989013672,65.0,79579.78125,0.0,1372.7601318359375,1.0,278.2572937011719,283.4996337890625,298.4613647460937,303.63580322265625,293.1499938964844,293.1499938964844,278.54998779296875,38271.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9236333966255188,1.0,0.0,0.0,3.6278188228607178,3.627843141555786,8.781819360592635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11529.3818359375,0.0,1525.521484375,1895.4371337890625,0.0,3622.651123046875,0.9027085304260254,1.0,0.0,3.0,1.0,0.0
17749020,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.929075002670288,0.3134030997753143,0.2823216617107391,297.26544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.994436502456665,0.3852450847625732,0.3647187352180481,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.9917271733283995,0.3809754848480224,0.2665291726589203,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.9673376679420472,0.350209891796112,0.3318209946155548,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.7979143857955933,0.1985547542572021,0.8971142172813416,285.0061950683594,284.95001220703125,297.2940979003906,295.4555358886719,297.29345703125,298.2136535644531,285.0040283203125,1.0,0.4663619101047516,1.0,1.0,0.0,1.0,-2.572109699249268,2.572104454040528,5.314501322573051e-06,1.984360933303833,0.9690799713134766,0.9690799713134766,0.0,80.93351745605469,83.0,79341.953125,0.0,1326.4990234375,1.0,278.5425109863281,283.5947570800781,298.44500732421875,303.5268249511719,293.1499938964844,293.1499938964844,278.25,33257.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186354875564576,1.0,0.0,0.0,3.7550864219665527,3.7551109790802,9.408777259523048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12828.77734375,0.0,1632.147216796875,1895.4371337890625,0.0,3576.560546875,0.9268099665641784,1.0,0.0,3.0,1.0,0.0
17749080,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.929075002670288,0.3134030997753143,0.2823216617107391,297.26544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.994436502456665,0.3852450847625732,0.3647187352180481,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.9917271733283995,0.3809754848480224,0.2665291726589203,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.9673376679420472,0.350209891796112,0.3318209946155548,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.7979143857955933,0.1985547542572021,0.8971142172813416,285.0061950683594,284.95001220703125,297.2940979003906,295.4555358886719,297.29345703125,298.2136535644531,285.0040283203125,1.0,0.4663619101047516,1.0,1.0,0.0,1.0,-2.572109699249268,2.572104454040528,5.314501322573051e-06,1.984360933303833,0.9690799713134766,0.9690799713134766,0.0,80.93351745605469,83.0,79341.953125,0.0,1326.4990234375,1.0,278.5425109863281,283.5947570800781,298.44500732421875,303.5268249511719,293.1499938964844,293.1499938964844,278.25,33257.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186354875564576,1.0,0.0,0.0,3.7550864219665527,3.7551109790802,9.408777259523048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12828.77734375,0.0,1632.147216796875,1895.4371337890625,0.0,3576.560546875,0.9268099665641784,1.0,0.0,3.0,1.0,0.0
17749140,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.93086975812912,0.3135730922222137,0.2826838791370392,297.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.9961620569229126,0.3863310813903808,0.3659206628799438,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.9930131435394288,0.3812614679336548,0.2668847143650055,297.2544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.9694743156433104,0.35109743475914,0.3328269124031067,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.7994949817657471,0.1988619118928909,0.8989959955215454,284.9139404296875,284.95001220703125,297.3240051269531,295.4623107910156,297.3233642578125,298.2098999023437,284.9167785644531,1.0,0.467862993478775,1.0,1.0,0.0,1.0,-2.5778839588165283,2.577878713607788,5.33882166564581e-06,1.9890319108963013,0.8830866813659668,0.8830866813659668,0.0,80.86703491210938,101.0,79988.28125,0.0,1333.5767822265625,1.0,278.2569274902344,283.4915771484375,298.4745788574219,303.6719970703125,293.1499938964844,293.1499938964844,278.54998779296875,38128.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9240885972976683,1.0,0.0,0.0,3.651780843734741,3.6518051624298096,8.898211376617837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11590.388671875,0.0,1551.0843505859375,1895.4371337890625,0.0,3626.84130859375,0.907935619354248,1.0,0.0,3.0,1.0,0.0
17749200,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.93086975812912,0.3135730922222137,0.2826838791370392,297.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.9961620569229126,0.3863310813903808,0.3659206628799438,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.9930131435394288,0.3812614679336548,0.2668847143650055,297.2544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.9694743156433104,0.35109743475914,0.3328269124031067,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.7994949817657471,0.1988619118928909,0.8989959955215454,284.9139404296875,284.95001220703125,297.3240051269531,295.4623107910156,297.3233642578125,298.2098999023437,284.9167785644531,1.0,0.467862993478775,1.0,1.0,0.0,1.0,-2.5778839588165283,2.577878713607788,5.33882166564581e-06,1.9890319108963013,0.8830866813659668,0.8830866813659668,0.0,80.86703491210938,101.0,79988.28125,0.0,1333.5767822265625,1.0,278.2569274902344,283.4915771484375,298.4745788574219,303.6719970703125,293.1499938964844,293.1499938964844,278.54998779296875,38128.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9240885972976683,1.0,0.0,0.0,3.651780843734741,3.6518051624298096,8.898211376617837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11590.388671875,0.0,1551.0843505859375,1895.4371337890625,0.0,3626.84130859375,0.907935619354248,1.0,0.0,3.0,1.0,0.0
17749260,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.9034530520439148,0.314537763595581,0.2836017608642578,297.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.9747542142868042,0.3880086839199066,0.367588460445404,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.9703328013420104,0.3823016881942749,0.2676510214805603,297.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.9430214166641236,0.3525576889514923,0.3343036770820617,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.778285801410675,0.199452206492424,0.9024547338485718,285.0166015625,284.95001220703125,297.35467529296875,295.4697265625,297.35400390625,298.2117614746094,285.013916015625,1.0,0.4744700193405151,1.0,1.0,0.0,1.0,-2.5878376960754395,2.587832450866699,5.3803819355380256e-06,1.996837854385376,0.9855439066886902,0.9855439066886902,0.0,87.82969665527344,119.0,79923.9453125,0.0,1377.060791015625,1.0,278.5433349609375,283.5911865234375,298.4604187011719,303.5761413574219,293.1499938964844,293.1499938964844,278.25,32979.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193823337554932,1.0,0.0,0.0,3.786570072174072,3.786594867706299,9.567210099703516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12939.6396484375,0.0,1667.0394287109375,1895.4371337890625,0.0,3583.45703125,0.9335941672325134,1.0,0.0,3.0,1.0,0.0
17749320,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.9034530520439148,0.314537763595581,0.2836017608642578,297.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.9747542142868042,0.3880086839199066,0.367588460445404,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.9703328013420104,0.3823016881942749,0.2676510214805603,297.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.9430214166641236,0.3525576889514923,0.3343036770820617,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.778285801410675,0.199452206492424,0.9024547338485718,285.0166015625,284.95001220703125,297.35467529296875,295.4697265625,297.35400390625,298.2117614746094,285.013916015625,1.0,0.4744700193405151,1.0,1.0,0.0,1.0,-2.5878376960754395,2.587832450866699,5.3803819355380256e-06,1.996837854385376,0.9855439066886902,0.9855439066886902,0.0,87.82969665527344,119.0,79923.9453125,0.0,1377.060791015625,1.0,278.5433349609375,283.5911865234375,298.4604187011719,303.5761413574219,293.1499938964844,293.1499938964844,278.25,32979.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193823337554932,1.0,0.0,0.0,3.786570072174072,3.786594867706299,9.567210099703516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12939.6396484375,0.0,1667.0394287109375,1895.4371337890625,0.0,3583.45703125,0.9335941672325134,1.0,0.0,3.0,1.0,0.0
17749380,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.8687703013420105,0.3144570589065552,0.2842177152633667,297.25836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.936553418636322,0.388859212398529,0.369068294763565,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.9307156801223756,0.3823809325695038,0.2682321965694427,297.24932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.9033858180046082,0.3532420992851257,0.3356146514415741,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.7496283054351807,0.1995516121387481,0.9057405591011048,284.91094970703125,284.95001220703125,297.3861694335937,295.4779052734375,297.3854675292969,298.2060852050781,284.91375732421875,1.0,0.4841070771217346,1.0,1.0,0.0,1.0,-2.596583604812622,2.5965781211853027,5.417365173343569e-06,2.003861665725708,0.893704891204834,0.893704891204834,0.0,99.62216186523438,137.0,80742.234375,0.0,1440.6474609375,1.0,278.2567443847656,283.47314453125,298.4927673339844,303.7391357421875,293.1499938964844,293.1499938964844,278.54998779296875,37929.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9253996014595032,1.0,0.0,0.0,3.698746681213379,3.6987714767456055,9.128563647209376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11701.3427734375,0.0,1602.7091064453125,1895.4371337890625,0.0,3638.9033203125,0.918028712272644,1.0,0.0,3.0,1.0,0.0
17749440,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.8687703013420105,0.3144570589065552,0.2842177152633667,297.25836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.936553418636322,0.388859212398529,0.369068294763565,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.9307156801223756,0.3823809325695038,0.2682321965694427,297.24932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.9033858180046082,0.3532420992851257,0.3356146514415741,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.7496283054351807,0.1995516121387481,0.9057405591011048,284.91094970703125,284.95001220703125,297.3861694335937,295.4779052734375,297.3854675292969,298.2060852050781,284.91375732421875,1.0,0.4841070771217346,1.0,1.0,0.0,1.0,-2.596583604812622,2.5965781211853027,5.417365173343569e-06,2.003861665725708,0.893704891204834,0.893704891204834,0.0,99.62216186523438,137.0,80742.234375,0.0,1440.6474609375,1.0,278.2567443847656,283.47314453125,298.4927673339844,303.7391357421875,293.1499938964844,293.1499938964844,278.54998779296875,37929.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9253996014595032,1.0,0.0,0.0,3.698746681213379,3.6987714767456055,9.128563647209376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11701.3427734375,0.0,1602.7091064453125,1895.4371337890625,0.0,3638.9033203125,0.918028712272644,1.0,0.0,3.0,1.0,0.0
17749500,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.852563202381134,0.3147699236869812,0.2845402359962463,297.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379333496094,0.9163480401039124,0.3895566761493683,0.369811475276947,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03790283203125,0.9104775190353394,0.3827423751354217,0.2685264050960541,297.2488708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03765869140625,0.8860905170440674,0.353823184967041,0.3362666964530945,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.7364194989204407,0.1997057050466537,0.9072863459587096,285.0379333496094,284.95001220703125,297.4022216796875,295.4822692871094,297.4015197753906,298.20562744140625,285.0417785644531,1.0,0.4895877540111542,1.0,1.0,0.0,1.0,-2.6008541584014893,2.600848913192749,5.435288585431408e-06,2.0072014331817627,0.98557710647583,0.98557710647583,0.0,106.57345581054688,137.0,80261.7734375,0.0,1477.1427001953125,1.0,278.5035095214844,283.6072998046875,298.4613037109375,303.5481262207031,293.1499938964844,293.1499938964844,278.54998779296875,33708.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9212610125541688,1.0,0.0,0.0,3.754923105239868,3.754947662353516,9.407958145857264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12125.34375,0.0,1635.4259033203125,1895.4371337890625,0.0,3600.79150390625,0.9288963675498962,1.0,0.0,3.0,1.0,0.0
17749560,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.8387448787689209,0.3152069747447967,0.2851866483688354,297.25982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.8996840715408325,0.3903734982013702,0.3708408176898956,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.8941911458969116,0.3832379579544067,0.2690633535385132,297.24951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.870940089225769,0.3545135855674743,0.3371786177158355,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.7249130010604858,0.1999300122261047,0.9095458388328552,285.0225524902344,284.95001220703125,297.4184875488281,295.48681640625,297.41778564453125,298.2065124511719,285.0202941894531,1.0,0.4954779148101806,1.0,1.0,0.0,1.0,-2.6073222160339355,2.607316732406616,5.462517037813086e-06,2.012272834777832,1.0,1.0,0.0,113.78704833984376,155.0,80665.921875,0.0,1517.9080810546875,1.0,278.5433959960937,283.5821838378906,298.4786682128906,303.64215087890625,293.1499938964844,293.1499938964844,278.25,33015.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920942485332489,1.0,0.0,0.0,3.828326463699341,3.8283517360687256,9.779377023733105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13075.767578125,0.0,1717.342529296875,1895.4371337890625,0.0,3597.853515625,0.943189024925232,1.0,0.0,3.0,1.0,0.0
17749620,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.8123623132705688,0.3149379193782806,0.2858124673366546,297.2528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.869513750076294,0.3910646736621856,0.3723596334457397,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8638278841972351,0.3831546604633331,0.269670307636261,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.8428840637207031,0.3550254702568054,0.3385126292705536,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.7010658979415894,0.1998372375965118,0.9128178954124452,284.9053649902344,284.95001220703125,297.4517517089844,295.4965515136719,297.4510192871094,298.1997985839844,284.9088439941406,1.0,0.5077506303787231,1.0,1.0,0.0,1.0,-2.6161699295043945,2.616164445877075,5.5002010412863456e-06,2.0193703174591064,0.9042292833328248,0.9042292833328248,0.0,130.0457000732422,158.0,81560.59375,0.0,1602.4869384765625,1.0,278.25616455078125,283.4522705078125,298.51220703125,303.8124084472656,293.1499938964844,293.1499938964844,278.1499938964844,37907.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9270510673522948,1.0,0.0,0.0,3.749981641769409,3.750006914138794,9.383212500324588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12826.583984375,0.0,1661.9361572265625,1895.4371337890625,0.0,3654.081787109375,0.9293848276138306,1.0,0.0,3.0,1.0,0.0
17749680,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.8123623132705688,0.3149379193782806,0.2858124673366546,297.2528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.869513750076294,0.3910646736621856,0.3723596334457397,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8638278841972351,0.3831546604633331,0.269670307636261,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.8428840637207031,0.3550254702568054,0.3385126292705536,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.7010658979415894,0.1998372375965118,0.9128178954124452,284.9053649902344,284.95001220703125,297.4517517089844,295.4965515136719,297.4510192871094,298.1997985839844,284.9088439941406,1.0,0.5077506303787231,1.0,1.0,0.0,1.0,-2.6161699295043945,2.616164445877075,5.5002010412863456e-06,2.0193703174591064,0.9042292833328248,0.9042292833328248,0.0,130.0457000732422,158.0,81560.59375,0.0,1602.4869384765625,1.0,278.25616455078125,283.4522705078125,298.51220703125,303.8124084472656,293.1499938964844,293.1499938964844,278.1499938964844,37907.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9270510673522948,1.0,0.0,0.0,3.749981641769409,3.750006914138794,9.383212500324588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12826.583984375,0.0,1661.9361572265625,1895.4371337890625,0.0,3654.081787109375,0.9293848276138306,1.0,0.0,3.0,1.0,0.0
17749740,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295654296875,0.7957959175109863,0.3149000406265259,0.2860822677612304,297.2481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9298400878906,0.8527902960777283,0.3918860256671905,0.3734826445579529,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9298095703125,0.8469034433364868,0.3832500278949737,0.2699819803237915,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9297180175781,0.8274492025375366,0.3556398153305053,0.3394515812397003,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286499023437,0.6861974000930786,0.1997335851192474,0.9142690300941468,284.9298400878906,284.95001220703125,297.4859619140625,295.5071716308594,297.4851989746094,298.1946716308594,284.9320068359375,1.0,0.5156375765800476,1.0,1.0,0.0,1.0,-2.621090888977051,2.6210854053497314,5.52125629837974e-06,2.0233378410339355,0.8908482789993286,0.8908482789993286,0.0,141.38951110839844,146.0,81703.3671875,0.0,1660.053955078125,1.0,278.15234375,283.4649963378906,298.5075988769531,303.8006591796875,293.1499938964844,293.1499938964844,278.45001220703125,37652.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9273687601089478,1.0,0.0,0.0,3.674659252166748,3.674683809280396,9.010054782265796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11878.962890625,0.0,1573.2236328125,1895.4371337890625,0.0,3657.0,0.9124788641929626,1.0,0.0,3.0,1.0,0.0
17749800,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295654296875,0.7957959175109863,0.3149000406265259,0.2860822677612304,297.2481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9298400878906,0.8527902960777283,0.3918860256671905,0.3734826445579529,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9298095703125,0.8469034433364868,0.3832500278949737,0.2699819803237915,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9297180175781,0.8274492025375366,0.3556398153305053,0.3394515812397003,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286499023437,0.6861974000930786,0.1997335851192474,0.9142690300941468,284.9298400878906,284.95001220703125,297.4859619140625,295.5071716308594,297.4851989746094,298.1946716308594,284.9320068359375,1.0,0.5156375765800476,1.0,1.0,0.0,1.0,-2.621090888977051,2.6210854053497314,5.52125629837974e-06,2.0233378410339355,0.8908482789993286,0.8908482789993286,0.0,141.38951110839844,146.0,81703.3671875,0.0,1660.053955078125,1.0,278.15234375,283.4649963378906,298.5075988769531,303.8006591796875,293.1499938964844,293.1499938964844,278.45001220703125,37652.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9273687601089478,1.0,0.0,0.0,3.674659252166748,3.674683809280396,9.010054782265796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11878.962890625,0.0,1573.2236328125,1895.4371337890625,0.0,3657.0,0.9124788641929626,1.0,0.0,3.0,1.0,0.0
17749860,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.7947165966033936,0.3157552778720855,0.286721259355545,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02691650390625,0.8520956635475159,0.3934676647186279,0.374855637550354,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.8458017110824585,0.3842125833034515,0.2705519795417785,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270690917969,0.8267164826393127,0.3569540083408355,0.3405846357345581,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02838134765625,0.6850209832191467,0.2000765204429626,0.9155210256576538,285.02691650390625,284.95001220703125,297.52117919921875,295.5186767578125,297.5204162597656,298.1968688964844,285.02374267578125,1.0,0.516845703125,1.0,1.0,0.0,1.0,-2.627058267593384,2.6270527839660645,5.546710326598259e-06,2.0280838012695312,0.9994325041770936,0.9994325041770936,0.0,142.79762268066406,134.0,81596.4609375,0.0,1674.85546875,1.0,278.44342041015625,283.56134033203125,298.50799560546875,303.73309326171875,293.1499938964844,293.1499938964844,278.1499938964844,32820.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9226983189582824,1.0,0.0,0.0,3.8133697509765625,3.813394784927368,9.70311361925269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13278.9775390625,0.0,1697.7801513671875,1895.4371337890625,0.0,3614.038818359375,0.939545750617981,1.0,0.0,3.0,1.0,0.0
17749920,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.7947165966033936,0.3157552778720855,0.286721259355545,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02691650390625,0.8520956635475159,0.3934676647186279,0.374855637550354,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.8458017110824585,0.3842125833034515,0.2705519795417785,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270690917969,0.8267164826393127,0.3569540083408355,0.3405846357345581,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02838134765625,0.6850209832191467,0.2000765204429626,0.9155210256576538,285.02691650390625,284.95001220703125,297.52117919921875,295.5186767578125,297.5204162597656,298.1968688964844,285.02374267578125,1.0,0.516845703125,1.0,1.0,0.0,1.0,-2.627058267593384,2.6270527839660645,5.546710326598259e-06,2.0280838012695312,0.9994325041770936,0.9994325041770936,0.0,142.79762268066406,134.0,81596.4609375,0.0,1674.85546875,1.0,278.44342041015625,283.56134033203125,298.50799560546875,303.73309326171875,293.1499938964844,293.1499938964844,278.1499938964844,32820.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9226983189582824,1.0,0.0,0.0,3.8133697509765625,3.813394784927368,9.70311361925269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13278.9775390625,0.0,1697.7801513671875,1895.4371337890625,0.0,3614.038818359375,0.939545750617981,1.0,0.0,3.0,1.0,0.0
17749980,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8001432418823242,0.3155668675899505,0.286663293838501,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.858248770236969,0.3941963911056518,0.3756203949451446,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.8513297438621521,0.3841956257820129,0.2706215679645538,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8323137760162354,0.3574977219104767,0.3411566615104675,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.6898285150527954,0.2000221908092498,0.9151458144187928,284.9057312011719,284.95001220703125,297.5574645996094,295.5311584472656,297.5566711425781,298.1917419433594,284.90869140625,1.0,0.5142687559127808,1.0,1.0,0.0,1.0,-2.628236055374145,2.628230571746826,5.552158199861879e-06,2.029224872589112,0.8984975218772888,0.8984975218772888,0.0,139.0331268310547,122.0,82301.953125,0.0,1659.6689453125,1.0,278.1564636230469,283.4309387207031,298.54425048828125,303.8977966308594,293.1499938964844,293.1499938964844,278.45001220703125,38011.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928354561328888,1.0,0.0,0.0,3.728249073028565,3.728274345397949,9.274769467992884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11982.6748046875,0.0,1637.3504638671875,1895.4371337890625,0.0,3666.0498046875,0.9246492981910706,1.0,0.0,3.0,1.0,0.0
17750040,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8001432418823242,0.3155668675899505,0.286663293838501,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.858248770236969,0.3941963911056518,0.3756203949451446,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.8513297438621521,0.3841956257820129,0.2706215679645538,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8323137760162354,0.3574977219104767,0.3411566615104675,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.6898285150527954,0.2000221908092498,0.9151458144187928,284.9057312011719,284.95001220703125,297.5574645996094,295.5311584472656,297.5566711425781,298.1917419433594,284.90869140625,1.0,0.5142687559127808,1.0,1.0,0.0,1.0,-2.628236055374145,2.628230571746826,5.552158199861879e-06,2.029224872589112,0.8984975218772888,0.8984975218772888,0.0,139.0331268310547,122.0,82301.953125,0.0,1659.6689453125,1.0,278.1564636230469,283.4309387207031,298.54425048828125,303.8977966308594,293.1499938964844,293.1499938964844,278.45001220703125,38011.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928354561328888,1.0,0.0,0.0,3.728249073028565,3.728274345397949,9.274769467992884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11982.6748046875,0.0,1637.3504638671875,1895.4371337890625,0.0,3666.0498046875,0.9246492981910706,1.0,0.0,3.0,1.0,0.0
17750100,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.804939329624176,0.3158809542655945,0.2865855097770691,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326232910156,0.8635170459747314,0.3948747813701629,0.3759278655052185,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.856228232383728,0.3845522403717041,0.2706033885478973,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.83709317445755,0.3580532371997833,0.3413666486740112,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.6940526366233826,0.2001544833183288,0.9146106839179992,285.0325927734375,284.95001220703125,297.5760192871094,295.53778076171875,297.5752258300781,298.1919250488281,285.0361022949219,1.0,0.5120149254798889,1.0,1.0,0.0,1.0,-2.6280951499938965,2.628089666366577,5.5515774874947965e-06,2.029123067855835,0.9887275099754332,0.9887275099754332,0.0,135.77792358398438,122.0,81709.3359375,0.0,1644.8883056640625,1.0,278.4041442871094,283.5663452148437,298.5149841308594,303.7008056640625,293.1499938964844,293.1499938964844,278.45001220703125,33926.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9240243434906006,1.0,0.0,0.0,3.7795090675354,3.779534101486206,9.531561886433336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12404.4541015625,0.0,1666.017822265625,1895.4371337890625,0.0,3626.25048828125,0.9345231652259828,1.0,0.0,3.0,1.0,0.0
17750160,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.8116593956947327,0.3163607120513916,0.2868318557739258,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.8709359169006348,0.3957055509090423,0.3765130043029785,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.8632657527923584,0.3850779831409454,0.2708227038383484,297.235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.8438266515731812,0.3587527871131897,0.3418289422988891,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.7000487446784973,0.2003962993621826,0.9147611260414124,285.0155334472656,284.95001220703125,297.5948791503906,295.5446472167969,297.59405517578125,298.19384765625,285.0131530761719,1.0,0.5094313621520996,1.0,1.0,0.0,1.0,-2.6300926208496094,2.63008713722229,5.560103090829216e-06,2.0307061672210693,1.0,1.0,0.0,131.61849975585938,110.0,82005.9453125,0.0,1629.0751953125,1.0,278.4435729980469,283.5417175292969,298.5338134765625,303.7901611328125,293.1499938964844,293.1499938964844,278.1499938964844,33313.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9233986139297484,1.0,0.0,0.0,3.8465611934661865,3.8465867042541504,9.872760529106015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13361.7255859375,0.0,1741.86083984375,1895.4371337890625,0.0,3620.4892578125,0.9474817514419556,1.0,0.0,3.0,1.0,0.0
17750220,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.8257881999015808,0.3162795305252075,0.286658763885498,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.8879295587539673,0.3965037763118744,0.377121090888977,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8794111013412476,0.3851462006568908,0.270785391330719,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.8593727946281433,0.3593668639659881,0.3422465920448303,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.7133820056915283,0.2004450559616089,0.9138343334197998,284.9004211425781,284.95001220703125,297.6334533691406,295.5592041015625,297.6325988769531,298.1899108886719,284.90380859375,1.0,0.5032528042793274,1.0,1.0,0.0,1.0,-2.629965305328369,2.62995982170105,5.559952114708722e-06,2.030797243118286,0.9008153676986694,0.9008153676986694,0.0,122.64051818847656,98.0,82658.5234375,0.0,1588.6435546875,1.0,278.1561279296875,283.4174499511719,298.5702514648437,303.94757080078125,293.1499938964844,293.1499938964844,278.45001220703125,38266.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285188913345336,1.0,0.0,0.0,3.75333571434021,3.753361225128174,9.400006319992826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12040.2041015625,0.0,1668.6439208984375,1895.4371337890625,0.0,3667.5576171875,0.9304062724113464,1.0,0.0,3.0,1.0,0.0
17750280,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.8257881999015808,0.3162795305252075,0.286658763885498,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.8879295587539673,0.3965037763118744,0.377121090888977,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8794111013412476,0.3851462006568908,0.270785391330719,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.8593727946281433,0.3593668639659881,0.3422465920448303,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.7133820056915283,0.2004450559616089,0.9138343334197998,284.9004211425781,284.95001220703125,297.6334533691406,295.5592041015625,297.6325988769531,298.1899108886719,284.90380859375,1.0,0.5032528042793274,1.0,1.0,0.0,1.0,-2.629965305328369,2.62995982170105,5.559952114708722e-06,2.030797243118286,0.9008153676986694,0.9008153676986694,0.0,122.64051818847656,98.0,82658.5234375,0.0,1588.6435546875,1.0,278.1561279296875,283.4174499511719,298.5702514648437,303.94757080078125,293.1499938964844,293.1499938964844,278.45001220703125,38266.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285188913345336,1.0,0.0,0.0,3.75333571434021,3.753361225128174,9.400006319992826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12040.2041015625,0.0,1668.6439208984375,1895.4371337890625,0.0,3667.5576171875,0.9304062724113464,1.0,0.0,3.0,1.0,0.0
17750340,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.8452647924423218,0.3171981275081634,0.286820650100708,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.9118871092796326,0.3981146812438965,0.3779817223548889,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.9021657705307008,0.3861452341079712,0.270973652601242,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.8814882636070251,0.3607214987277984,0.3428854942321777,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.7300708293914795,0.2009327411651611,0.9133753180503844,285.01904296875,284.95001220703125,297.6732482910156,295.5748596191406,297.67236328125,298.1932067871094,285.0176086425781,1.0,0.4962746798992157,1.0,1.0,0.0,1.0,-2.631629943847656,2.631624460220337,5.5670338952040765e-06,2.0321028232574463,1.0,1.0,0.0,112.1423797607422,86.0,82310.5625,0.0,1543.8807373046875,1.0,278.443359375,283.537841796875,298.5628967285156,303.839599609375,293.1499938964844,293.1499938964844,278.1499938964844,33650.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9232935905456544,1.0,0.0,0.0,3.862579822540283,3.862605571746826,9.955159612218267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13423.1748046875,0.0,1764.185302734375,1895.4371337890625,0.0,3619.52197265625,0.9512338042259216,1.0,0.0,3.0,1.0,0.0
17750400,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.8452647924423218,0.3171981275081634,0.286820650100708,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.9118871092796326,0.3981146812438965,0.3779817223548889,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.9021657705307008,0.3861452341079712,0.270973652601242,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.8814882636070251,0.3607214987277984,0.3428854942321777,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.7300708293914795,0.2009327411651611,0.9133753180503844,285.01904296875,284.95001220703125,297.6732482910156,295.5748596191406,297.67236328125,298.1932067871094,285.0176086425781,1.0,0.4962746798992157,1.0,1.0,0.0,1.0,-2.631629943847656,2.631624460220337,5.5670338952040765e-06,2.0321028232574463,1.0,1.0,0.0,112.1423797607422,86.0,82310.5625,0.0,1543.8807373046875,1.0,278.443359375,283.537841796875,298.5628967285156,303.839599609375,293.1499938964844,293.1499938964844,278.1499938964844,33650.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9232935905456544,1.0,0.0,0.0,3.862579822540283,3.862605571746826,9.955159612218267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13423.1748046875,0.0,1764.185302734375,1895.4371337890625,0.0,3619.52197265625,0.9512338042259216,1.0,0.0,3.0,1.0,0.0
17750460,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.8700346350669861,0.3172044157981872,0.2866689264774322,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.9441843628883362,0.3989894986152649,0.3785990476608276,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.932831645011902,0.3863037228584289,0.2709528803825378,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.909362494945526,0.3614130020141601,0.3433125019073486,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.7504115104675293,0.2010773420333862,0.9125694036483764,284.9012145996094,284.95001220703125,297.7143249511719,295.5916748046875,297.7134094238281,298.19024658203125,284.9037780761719,1.0,0.4888073801994324,1.0,1.0,0.0,1.0,-2.6317155361175537,2.6317100524902344,5.567746029555565e-06,2.032339811325073,0.9062675833702089,0.9062675833702089,0.0,101.36930847167967,74.0,83045.5,0.0,1495.667724609375,1.0,278.1568603515625,283.4079895019531,298.6017761230469,304.0038452148437,293.1499938964844,293.1499938964844,278.1499938964844,38156.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9282382726669312,1.0,0.0,0.0,3.778232336044312,3.778258085250856,9.525123800813162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12882.650390625,0.0,1697.272216796875,1895.4371337890625,0.0,3664.98291015625,0.9356968402862548,1.0,0.0,3.0,1.0,0.0
17750520,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.8700346350669861,0.3172044157981872,0.2866689264774322,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.9441843628883362,0.3989894986152649,0.3785990476608276,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.932831645011902,0.3863037228584289,0.2709528803825378,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.909362494945526,0.3614130020141601,0.3433125019073486,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.7504115104675293,0.2010773420333862,0.9125694036483764,284.9012145996094,284.95001220703125,297.7143249511719,295.5916748046875,297.7134094238281,298.19024658203125,284.9037780761719,1.0,0.4888073801994324,1.0,1.0,0.0,1.0,-2.6317155361175537,2.6317100524902344,5.567746029555565e-06,2.032339811325073,0.9062675833702089,0.9062675833702089,0.0,101.36930847167967,74.0,83045.5,0.0,1495.667724609375,1.0,278.1568603515625,283.4079895019531,298.6017761230469,304.0038452148437,293.1499938964844,293.1499938964844,278.1499938964844,38156.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9282382726669312,1.0,0.0,0.0,3.778232336044312,3.778258085250856,9.525123800813162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12882.650390625,0.0,1697.272216796875,1895.4371337890625,0.0,3664.98291015625,0.9356968402862548,1.0,0.0,3.0,1.0,0.0
17750580,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.9041143655776978,0.3176466524600982,0.2865063548088074,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9399719238281,0.981543779373169,0.4001904129981994,0.3791674673557281,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93994140625,0.9715840220451356,0.3868487775325775,0.2709041833877563,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9399108886719,0.9499588012695312,0.3623971939086914,0.3436875641345978,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393615722656,0.778781533241272,0.2013732194900512,0.9114870429039,284.9399719238281,284.95001220703125,297.7567138671875,295.6097106933594,297.7557983398437,298.190185546875,284.9412536621094,1.0,0.4808962941169739,1.0,1.0,0.0,1.0,-2.6312918663024902,2.631286382675171,5.566034815274179e-06,2.032052516937256,0.9150357246398926,0.9150357246398926,0.0,90.11621856689452,77.0,83015.328125,0.0,1444.619384765625,1.0,278.1502685546875,283.441162109375,298.6050720214844,303.97418212890625,293.1499938964844,293.1499938964844,278.1499938964844,36790.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9267020225524902,1.0,0.0,0.0,3.7490780353546143,3.749103307723999,9.378691743222588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12865.998046875,0.0,1652.2938232421875,1895.4371337890625,0.0,3650.87548828125,0.9281852841377258,1.0,0.0,3.0,1.0,0.0
