time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17750640,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.9041143655776978,0.3176466524600982,0.2865063548088074,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9399719238281,0.981543779373169,0.4001904129981994,0.3791674673557281,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93994140625,0.9715840220451356,0.3868487775325775,0.2709041833877563,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9399108886719,0.9499588012695312,0.3623971939086914,0.3436875641345978,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393615722656,0.778781533241272,0.2013732194900512,0.9114870429039,284.9399719238281,284.95001220703125,297.7567138671875,295.6097106933594,297.7557983398437,298.190185546875,284.9412536621094,1.0,0.4808962941169739,1.0,1.0,0.0,1.0,-2.6312918663024902,2.631286382675171,5.566034815274179e-06,2.032052516937256,0.9150357246398926,0.9150357246398926,0.0,90.11621856689452,77.0,83015.328125,0.0,1444.619384765625,1.0,278.1502685546875,283.441162109375,298.6050720214844,303.97418212890625,293.1499938964844,293.1499938964844,278.1499938964844,36790.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9267020225524902,1.0,0.0,0.0,3.7490780353546143,3.749103307723999,9.378691743222588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12865.998046875,0.0,1652.2938232421875,1895.4371337890625,0.0,3650.87548828125,0.9281852841377258,1.0,0.0,3.0,1.0,0.0
17750700,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.918272078037262,0.3179491460323334,0.2866291999816894,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.9931394457817078,0.400867760181427,0.3796477615833282,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.9840415716171264,0.3872104287147522,0.2710375785827636,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.964414119720459,0.362964391708374,0.3440642952919006,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.7899665832519531,0.2015734910964965,0.9116626977920532,284.9507751464844,284.95001220703125,297.7784423828125,295.6191711425781,297.7774963378906,298.1908569335937,284.9516296386719,1.0,0.478960633277893,1.0,1.0,0.0,1.0,-2.632838010787964,2.6328325271606445,5.572594545810716e-06,2.033254623413086,0.9212519526481628,0.9212519526481628,0.0,86.64236450195312,77.0,83107.421875,0.0,1431.10693359375,1.0,278.1500549316406,283.4486694335937,298.6142578125,303.9844665527344,293.1499938964844,293.1499938964844,278.1499938964844,36286.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261780977249146,1.0,0.0,0.0,3.748274326324463,3.748299360275269,9.374670639772376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12886.0791015625,0.0,1647.4779052734375,1895.4371337890625,0.0,3646.060302734375,0.92762953042984,1.0,0.0,3.0,1.0,0.0
17750760,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95562744140625,0.9276250004768372,0.3182308971881866,0.2868131697177887,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556579589844,0.9990000128746032,0.4016290009021759,0.3797327280044555,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556579589844,0.9911248683929444,0.3875666260719299,0.2712270617485046,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95562744140625,0.9729304909706116,0.3635280132293701,0.3445154428482055,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.7970521450042725,0.2017692625522613,0.9121679663658142,284.9556579589844,284.95001220703125,297.8005065917969,295.62896728515625,297.799560546875,298.191650390625,284.95587158203125,1.0,0.4776935279369354,1.0,1.0,0.0,1.0,-2.633211851119995,2.633206367492676,5.5743757911841385e-06,2.0336403846740723,0.9259615540504456,0.9259615540504456,0.0,84.63595581054688,95.0,83207.828125,0.0,1423.3173828125,1.0,278.1500244140625,283.4501647949219,298.62506103515625,304.0011901855469,293.1499938964844,293.1499938964844,278.1499938964844,35967.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258551597595216,1.0,0.0,0.0,3.752289295196533,3.752314329147339,9.394764788339672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12908.8310546875,0.0,1649.7291259765625,1895.4371337890625,0.0,3643.092041015625,0.9282634258270264,1.0,0.0,3.0,1.0,0.0
17750820,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652099609375,0.915946900844574,0.318728506565094,0.2873872816562652,297.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652099609375,0.9921057820320128,0.4028888046741485,0.3816336095333099,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652099609375,0.9822118878364564,0.3882604837417602,0.2717964649200439,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652099609375,0.9629147052764891,0.3646437525749206,0.3456811606884002,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.96514892578125,0.7882745265960693,0.2021408528089523,0.9144034385681152,284.9652099609375,284.95001220703125,297.845703125,295.6495056152344,297.8447265625,298.1924133300781,284.9652709960937,1.0,0.4816707670688629,1.0,1.0,0.0,1.0,-2.642669677734375,2.642663955688477,5.614528618025361e-06,2.0409629344940186,0.9397429823875428,0.9397429823875428,0.0,87.75261688232422,113.0,83660.0625,0.0,1449.093505859375,1.0,278.1499938964844,283.4507751464844,298.6485595703125,304.0494079589844,293.1499938964844,293.1499938964844,278.1499938964844,35414.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256505966186525,1.0,0.0,0.0,3.772659540176392,3.772684812545776,9.497045994066866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12994.720703125,0.0,1669.4384765625,1895.4371337890625,0.0,3641.211181640625,0.9324636459350586,1.0,0.0,3.0,1.0,0.0
17750880,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652099609375,0.915946900844574,0.318728506565094,0.2873872816562652,297.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652099609375,0.9921057820320128,0.4028888046741485,0.3816336095333099,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652099609375,0.9822118878364564,0.3882604837417602,0.2717964649200439,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652099609375,0.9629147052764891,0.3646437525749206,0.3456811606884002,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.96514892578125,0.7882745265960693,0.2021408528089523,0.9144034385681152,284.9652099609375,284.95001220703125,297.845703125,295.6495056152344,297.8447265625,298.1924133300781,284.9652709960937,1.0,0.4816707670688629,1.0,1.0,0.0,1.0,-2.642669677734375,2.642663955688477,5.614528618025361e-06,2.0409629344940186,0.9397429823875428,0.9397429823875428,0.0,87.75261688232422,113.0,83660.0625,0.0,1449.093505859375,1.0,278.1499938964844,283.4507751464844,298.6485595703125,304.0494079589844,293.1499938964844,293.1499938964844,278.1499938964844,35414.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256505966186525,1.0,0.0,0.0,3.772659540176392,3.772684812545776,9.497045994066866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12994.720703125,0.0,1669.4384765625,1895.4371337890625,0.0,3641.211181640625,0.9324636459350586,1.0,0.0,3.0,1.0,0.0
17750940,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96490478515625,0.8841269612312317,0.3190278112888336,0.288051575422287,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96490478515625,0.9628797769546508,0.4039824306964874,0.3830448389053345,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96490478515625,0.950095534324646,0.3888368010520935,0.2724921405315399,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96490478515625,0.9281428456306458,0.3656541705131531,0.3470291495323181,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96490478515625,0.7622066736221313,0.2023826986551284,0.9174034595489502,284.96490478515625,284.95001220703125,297.89239501953125,295.6714172363281,297.89141845703125,298.19158935546875,284.9649658203125,1.0,0.4897635877132416,1.0,1.0,0.0,1.0,-2.650833368301392,2.650827646255493,5.6493513511668425e-06,2.047307014465332,0.9494153261184692,0.9494153261184692,0.0,97.51315307617188,131.0,84133.9609375,0.0,1504.4532470703125,1.0,278.1499938964844,283.44195556640625,298.6725769042969,304.1051025390625,293.1499938964844,293.1499938964844,278.1499938964844,35269.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259547591209412,1.0,0.0,0.0,3.8002734184265137,3.8002986907958975,9.636580671212869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13083.064453125,0.0,1701.1787109375,1895.4371337890625,0.0,3644.0078125,0.9385291934013368,1.0,0.0,3.0,1.0,0.0
17751000,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96490478515625,0.8841269612312317,0.3190278112888336,0.288051575422287,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96490478515625,0.9628797769546508,0.4039824306964874,0.3830448389053345,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96490478515625,0.950095534324646,0.3888368010520935,0.2724921405315399,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96490478515625,0.9281428456306458,0.3656541705131531,0.3470291495323181,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96490478515625,0.7622066736221313,0.2023826986551284,0.9174034595489502,284.96490478515625,284.95001220703125,297.89239501953125,295.6714172363281,297.89141845703125,298.19158935546875,284.9649658203125,1.0,0.4897635877132416,1.0,1.0,0.0,1.0,-2.650833368301392,2.650827646255493,5.6493513511668425e-06,2.047307014465332,0.9494153261184692,0.9494153261184692,0.0,97.51315307617188,131.0,84133.9609375,0.0,1504.4532470703125,1.0,278.1499938964844,283.44195556640625,298.6725769042969,304.1051025390625,293.1499938964844,293.1499938964844,278.1499938964844,35269.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259547591209412,1.0,0.0,0.0,3.8002734184265137,3.8002986907958975,9.636580671212869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13083.064453125,0.0,1701.1787109375,1895.4371337890625,0.0,3644.0078125,0.9385291934013368,1.0,0.0,3.0,1.0,0.0
17751060,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96490478515625,0.852501392364502,0.3191982805728912,0.2887081503868103,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96490478515625,0.924957275390625,0.4049686193466186,0.384497731924057,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.96490478515625,0.9113469123840332,0.3893331289291382,0.2732208967208862,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.96490478515625,0.8924169540405273,0.3665865957736969,0.3484260439872741,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.96490478515625,0.736350417137146,0.202515572309494,0.9205034375190736,284.96490478515625,284.95001220703125,297.9406433105469,295.6947326660156,297.9396057128906,298.1898803710937,284.9649353027344,1.0,0.4999967217445373,1.0,1.0,0.0,1.0,-2.6596479415893555,2.659642219543457,5.687135399057297e-06,2.054187774658203,0.9593551158905028,0.9593551158905028,0.0,110.54798889160156,149.0,84645.140625,0.0,1575.6871337890625,1.0,278.1499938964844,283.432861328125,298.6967163085937,304.1627502441406,293.1499938964844,293.1499938964844,278.1499938964844,35201.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9263739585876464,1.0,0.0,0.0,3.82997727394104,3.830002784729004,9.787812587092048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13178.7314453125,0.0,1736.5062255859375,1895.4371337890625,0.0,3647.86083984375,0.9451627135276794,1.0,0.0,3.0,1.0,0.0
17751120,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96490478515625,0.852501392364502,0.3191982805728912,0.2887081503868103,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96490478515625,0.924957275390625,0.4049686193466186,0.384497731924057,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.96490478515625,0.9113469123840332,0.3893331289291382,0.2732208967208862,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.96490478515625,0.8924169540405273,0.3665865957736969,0.3484260439872741,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.96490478515625,0.736350417137146,0.202515572309494,0.9205034375190736,284.96490478515625,284.95001220703125,297.9406433105469,295.6947326660156,297.9396057128906,298.1898803710937,284.9649353027344,1.0,0.4999967217445373,1.0,1.0,0.0,1.0,-2.6596479415893555,2.659642219543457,5.687135399057297e-06,2.054187774658203,0.9593551158905028,0.9593551158905028,0.0,110.54798889160156,149.0,84645.140625,0.0,1575.6871337890625,1.0,278.1499938964844,283.432861328125,298.6967163085937,304.1627502441406,293.1499938964844,293.1499938964844,278.1499938964844,35201.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9263739585876464,1.0,0.0,0.0,3.82997727394104,3.830002784729004,9.787812587092048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13178.7314453125,0.0,1736.5062255859375,1895.4371337890625,0.0,3647.86083984375,0.9451627135276794,1.0,0.0,3.0,1.0,0.0
17751180,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649658203125,0.8252252340316772,0.319276362657547,0.2893559038639068,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649658203125,0.8914631605148315,0.4058679938316345,0.3859505653381347,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649658203125,0.8794444799423218,0.3897611796855926,0.2739641964435577,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649658203125,0.862324059009552,0.3674480020999908,0.3498410284519195,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649658203125,0.713151752948761,0.2025505006313324,0.923559308052063,284.9649658203125,284.95001220703125,297.990478515625,295.7194519042969,297.98944091796875,298.18756103515625,284.96502685546875,1.0,0.5115182995796204,1.0,1.0,0.0,1.0,-2.6684393882751465,2.668433666229248,5.724933544115629e-06,2.061044216156006,0.9693410992622375,0.9693410992622375,0.0,125.81400299072266,167.0,85169.703125,0.0,1657.5013427734375,1.0,278.1499938964844,283.4237060546875,298.7216491699219,304.22216796875,293.1499938964844,293.1499938964844,278.1499938964844,35180.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9268258810043336,1.0,0.0,0.0,3.860374212265015,3.8604001998901367,9.94379320218286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13277.47265625,0.0,1773.5716552734375,1895.4371337890625,0.0,3652.01318359375,0.9519959688186646,1.0,0.0,3.0,1.0,0.0
17751240,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649658203125,0.8252252340316772,0.319276362657547,0.2893559038639068,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649658203125,0.8914631605148315,0.4058679938316345,0.3859505653381347,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649658203125,0.8794444799423218,0.3897611796855926,0.2739641964435577,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649658203125,0.862324059009552,0.3674480020999908,0.3498410284519195,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649658203125,0.713151752948761,0.2025505006313324,0.923559308052063,284.9649658203125,284.95001220703125,297.990478515625,295.7194519042969,297.98944091796875,298.18756103515625,284.96502685546875,1.0,0.5115182995796204,1.0,1.0,0.0,1.0,-2.6684393882751465,2.668433666229248,5.724933544115629e-06,2.061044216156006,0.9693410992622375,0.9693410992622375,0.0,125.81400299072266,167.0,85169.703125,0.0,1657.5013427734375,1.0,278.1499938964844,283.4237060546875,298.7216491699219,304.22216796875,293.1499938964844,293.1499938964844,278.1499938964844,35180.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9268258810043336,1.0,0.0,0.0,3.860374212265015,3.8604001998901367,9.94379320218286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13277.47265625,0.0,1773.5716552734375,1895.4371337890625,0.0,3652.01318359375,0.9519959688186646,1.0,0.0,3.0,1.0,0.0
17751300,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96514892578125,0.8129330277442932,0.3192883431911468,0.289674699306488,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96514892578125,0.8773130178451538,0.4062904119491577,0.3866719007492065,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96514892578125,0.8655250668525696,0.3899528980255127,0.2743359506130218,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96514892578125,0.8492798209190369,0.3678542971611023,0.3505468666553497,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96514892578125,0.7015734314918518,0.2025345414876938,0.9250359535217284,284.96514892578125,284.95001220703125,298.0159912109375,295.7323608398437,298.0149841308594,298.1862487792969,284.9651794433594,1.0,0.5175641775131226,1.0,1.0,0.0,1.0,-2.6727633476257324,2.672757387161255,5.743564543081448e-06,2.0644142627716064,0.9745071530342102,0.9745071530342102,0.0,134.02024841308594,167.0,85435.2734375,0.0,1701.1123046875,1.0,278.1499938964844,283.41925048828125,298.734619140625,304.25262451171875,293.1499938964844,293.1499938964844,278.1499938964844,35174.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9270481467247008,1.0,0.0,0.0,3.8756959438323975,3.87572193145752,1.0022882861449034e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13327.861328125,0.0,1792.5030517578125,1895.4371337890625,0.0,3654.05517578125,0.9554486870765686,1.0,0.0,3.0,1.0,0.0
17751360,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96539306640625,0.8008672595024109,0.3192877471446991,0.2899902760982513,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96539306640625,0.864495038986206,0.4066995680332184,0.3873894214630127,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96539306640625,0.8530076146125793,0.3901338279247284,0.2747067213058471,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96539306640625,0.8375961780548096,0.3682484030723572,0.3512500524520874,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9653625488281,0.6906666159629822,0.2025020718574524,0.9264790415763856,284.96539306640625,284.95001220703125,298.0419311523437,295.74566650390625,298.0409240722656,298.18487548828125,284.9654235839844,1.0,0.5236944556236267,1.0,1.0,0.0,1.0,-2.677030801773072,2.677025079727173,5.761978172813542e-06,2.0677382946014404,0.9798030853271484,0.9798030853271484,0.0,142.46388244628906,170.0,85702.234375,0.0,1745.864501953125,1.0,278.1499938964844,283.41485595703125,298.74786376953125,304.2834777832031,293.1499938964844,293.1499938964844,278.1499938964844,35170.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927257776260376,1.0,0.0,0.0,3.8910555839538574,3.8910820484161377,1.0102484111484955e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13378.7490234375,0.0,1811.6402587890625,1895.4371337890625,0.0,3655.98046875,0.958911657333374,1.0,0.0,3.0,1.0,0.0
17751420,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.964111328125,0.78652024269104,0.319287896156311,0.2903986871242523,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.964111328125,0.8501722812652588,0.4075082540512085,0.3885831534862518,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.964111328125,0.8389582633972168,0.3904930055141449,0.275274246931076,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.964111328125,0.8244556188583374,0.3690293133258819,0.3524172306060791,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9641418457031,0.6779448986053467,0.2024254649877548,0.928202748298645,284.964111328125,284.95001220703125,298.0950927734375,295.7734375,298.0939636230469,298.1822204589844,284.9640808105469,1.0,0.5313256978988647,1.0,1.0,0.0,1.0,-2.6831085681915283,2.68310284614563,5.788331236544764e-06,2.072509288787842,0.988801658153534,0.988801658153534,0.0,153.54054260253906,158.0,86182.0625,0.0,1805.5064697265625,1.0,278.1499938964844,283.4050598144531,298.7750244140625,304.3435363769531,293.1499938964844,293.1499938964844,278.1499938964844,35221.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9275732040405272,1.0,0.0,0.0,3.920143842697144,3.920170307159424,1.025409346766537e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13472.0361328125,0.0,1848.738525390625,1895.4371337890625,0.0,3658.876953125,0.965493142604828,1.0,0.0,3.0,1.0,0.0
17751480,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.964111328125,0.78652024269104,0.319287896156311,0.2903986871242523,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.964111328125,0.8501722812652588,0.4075082540512085,0.3885831534862518,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.964111328125,0.8389582633972168,0.3904930055141449,0.275274246931076,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.964111328125,0.8244556188583374,0.3690293133258819,0.3524172306060791,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9641418457031,0.6779448986053467,0.2024254649877548,0.928202748298645,284.964111328125,284.95001220703125,298.0950927734375,295.7734375,298.0939636230469,298.1822204589844,284.9640808105469,1.0,0.5313256978988647,1.0,1.0,0.0,1.0,-2.6831085681915283,2.68310284614563,5.788331236544764e-06,2.072509288787842,0.988801658153534,0.988801658153534,0.0,153.54054260253906,158.0,86182.0625,0.0,1805.5064697265625,1.0,278.1499938964844,283.4050598144531,298.7750244140625,304.3435363769531,293.1499938964844,293.1499938964844,278.1499938964844,35221.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9275732040405272,1.0,0.0,0.0,3.920143842697144,3.920170307159424,1.025409346766537e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13472.0361328125,0.0,1848.738525390625,1895.4371337890625,0.0,3658.876953125,0.965493142604828,1.0,0.0,3.0,1.0,0.0
17751540,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613037109375,0.7846673130989075,0.3193327188491821,0.290481299161911,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9612731933594,0.8487927913665771,0.4083317518234253,0.3894100785255432,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9612731933594,0.8373637795448303,0.3908824026584625,0.275580883026123,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9612731933594,0.8232010006904602,0.3698298633098602,0.353221982717514,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613342285156,0.6762199401855469,0.2023668885231018,0.9281854629516602,284.9612731933594,284.95001220703125,298.1499938964844,295.8027648925781,298.1488037109375,298.1800842285156,284.9611511230469,1.0,0.5321862697601318,1.0,1.0,0.0,1.0,-2.685519456863404,2.685513734817505,5.798870915896259e-06,2.074435234069824,0.9953576922416688,0.9953576922416688,0.0,155.1592254638672,146.0,86570.421875,0.0,1816.5303955078125,1.0,278.1499938964844,283.3952331542969,298.8032531738281,304.3993530273437,293.1499938964844,293.1499938964844,278.1499938964844,35333.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9276745319366456,1.0,0.0,0.0,3.945189952850342,3.94521689414978,1.0385540463175855e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13550.291015625,0.0,1881.6572265625,1895.4371337890625,0.0,3659.807861328125,0.971207320690155,1.0,0.0,3.0,1.0,0.0
17751600,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613037109375,0.7846673130989075,0.3193327188491821,0.290481299161911,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9612731933594,0.8487927913665771,0.4083317518234253,0.3894100785255432,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9612731933594,0.8373637795448303,0.3908824026584625,0.275580883026123,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9612731933594,0.8232010006904602,0.3698298633098602,0.353221982717514,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613342285156,0.6762199401855469,0.2023668885231018,0.9281854629516602,284.9612731933594,284.95001220703125,298.1499938964844,295.8027648925781,298.1488037109375,298.1800842285156,284.9611511230469,1.0,0.5321862697601318,1.0,1.0,0.0,1.0,-2.685519456863404,2.685513734817505,5.798870915896259e-06,2.074435234069824,0.9953576922416688,0.9953576922416688,0.0,155.1592254638672,146.0,86570.421875,0.0,1816.5303955078125,1.0,278.1499938964844,283.3952331542969,298.8032531738281,304.3993530273437,293.1499938964844,293.1499938964844,278.1499938964844,35333.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9276745319366456,1.0,0.0,0.0,3.945189952850342,3.94521689414978,1.0385540463175855e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13550.291015625,0.0,1881.6572265625,1895.4371337890625,0.0,3659.807861328125,0.971207320690155,1.0,0.0,3.0,1.0,0.0
17751660,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.96026611328125,0.7869334816932678,0.3193961083889007,0.2904585897922516,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.96026611328125,0.8513669371604919,0.4087888300418854,0.389760285615921,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96026611328125,0.8397021293640137,0.391118586063385,0.2756848037242889,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.96026611328125,0.8256282806396484,0.3702771365642547,0.3535626828670501,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9602966308594,0.6781586408615112,0.2023657113313675,0.927796483039856,284.96026611328125,284.95001220703125,298.1793518066406,295.8186340332031,298.1781921386719,298.1793518066406,284.960205078125,1.0,0.5309747457504272,1.0,1.0,0.0,1.0,-2.6859805583953857,2.685974836349488,5.800883172923932e-06,2.074801445007324,0.998371422290802,0.998371422290802,0.0,153.36570739746094,146.0,86748.21875,0.0,1809.0108642578125,1.0,278.1499938964844,283.3910217285156,298.81854248046875,304.4268798828125,293.1499938964844,293.1499938964844,278.1499938964844,35391.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9276253581047058,1.0,0.0,0.0,3.956397294998169,3.956424236297608,1.0444630333950045e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13586.96484375,0.0,1896.5823974609373,1895.4371337890625,0.0,3659.355712890625,0.973778486251831,1.0,0.0,3.0,1.0,0.0
17751720,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600830078125,0.7902693748474121,0.3194775879383087,0.2904236018657684,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600524902344,0.8550242781639099,0.4092187285423279,0.3900540173053741,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600524902344,0.843090295791626,0.3913525640964508,0.2757646143436432,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600524902344,0.8290373682975769,0.3706993162631988,0.353848934173584,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600830078125,0.681049108505249,0.2023849040269851,0.927352488040924,284.9600524902344,284.95001220703125,298.2059326171875,295.8330078125,298.20477294921875,298.1789245605469,284.9600524902344,1.0,0.5292459726333618,1.0,1.0,0.0,1.0,-2.686198472976685,2.686192750930786,5.801834504381986e-06,2.074974775314331,1.0,1.0,0.0,150.77557373046875,134.0,86897.359375,0.0,1797.4764404296875,1.0,278.1499938964844,283.3880920410156,298.8324890136719,304.4511108398437,293.1499938964844,293.1499938964844,278.1499938964844,35450.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9275408983230592,1.0,0.0,0.0,3.965325355529785,3.9653525352478014,1.0491822877156665e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13618.09765625,0.0,1908.631591796875,1895.4371337890625,0.0,3658.58056640625,0.9758275747299194,1.0,0.0,3.0,1.0,0.0
17751780,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647216796875,0.8003174662590027,0.3197225332260132,0.2903415560722351,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647521972656,0.8659816980361938,0.4101812839508056,0.3906474411487579,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647521972656,0.853338360786438,0.3919114470481872,0.2759204506874084,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647521972656,0.8391218781471252,0.3716473281383514,0.354428768157959,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9646301269531,0.6898337006568909,0.202484905719757,0.9263195395469666,284.9647521972656,284.95001220703125,298.2621765136719,295.8634338378906,298.260986328125,298.1786804199219,284.9651184082031,1.0,0.5243646502494812,1.0,1.0,0.0,1.0,-2.6864547729492188,2.6864490509033203,5.802944997412851e-06,2.07517409324646,1.0,1.0,0.0,143.41912841796875,122.0,87168.515625,0.0,1764.1702880859375,1.0,278.1499938964844,283.3876037597656,298.8620300292969,304.49951171875,293.1499938964844,293.1499938964844,278.1499938964844,35662.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9272434115409852,1.0,0.0,0.0,3.977672100067138,3.977699518203736,1.0557261020949229e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13675.603515625,0.0,1926.4375,1895.4371337890625,0.0,3655.848876953125,0.9787325859069824,1.0,0.0,3.0,1.0,0.0
17751840,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647216796875,0.8003174662590027,0.3197225332260132,0.2903415560722351,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647521972656,0.8659816980361938,0.4101812839508056,0.3906474411487579,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647521972656,0.853338360786438,0.3919114470481872,0.2759204506874084,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647521972656,0.8391218781471252,0.3716473281383514,0.354428768157959,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9646301269531,0.6898337006568909,0.202484905719757,0.9263195395469666,284.9647521972656,284.95001220703125,298.2621765136719,295.8634338378906,298.260986328125,298.1786804199219,284.9651184082031,1.0,0.5243646502494812,1.0,1.0,0.0,1.0,-2.6864547729492188,2.6864490509033203,5.802944997412851e-06,2.07517409324646,1.0,1.0,0.0,143.41912841796875,122.0,87168.515625,0.0,1764.1702880859375,1.0,278.1499938964844,283.3876037597656,298.8620300292969,304.49951171875,293.1499938964844,293.1499938964844,278.1499938964844,35662.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9272434115409852,1.0,0.0,0.0,3.977672100067138,3.977699518203736,1.0557261020949229e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13675.603515625,0.0,1926.4375,1895.4371337890625,0.0,3655.848876953125,0.9787325859069824,1.0,0.0,3.0,1.0,0.0
17751900,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.969482421875,0.8069271445274353,0.319891482591629,0.2903106808662414,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96954345703125,0.8732562065124512,0.4107007086277008,0.3909462690353393,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96954345703125,0.8601978421211243,0.3922343552112579,0.2760037779808044,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9695129394531,0.845790684223175,0.3721601366996765,0.3547215461730957,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693298339844,0.6956620812416077,0.20257268846035,0.9258154630661012,284.96954345703125,284.95001220703125,298.2903747558594,295.8786926269531,298.2892150878906,298.178955078125,284.9700012207031,1.0,0.521390438079834,1.0,1.0,0.0,1.0,-2.6866238117218018,2.686618089675904,5.803668955195462e-06,2.07530164718628,1.0,1.0,0.0,138.9117889404297,122.0,87293.7734375,0.0,1743.77685546875,1.0,278.1499938964844,283.3897399902344,298.876953125,304.5229797363281,293.1499938964844,293.1499938964844,278.1499938964844,35734.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9270381331443788,1.0,0.0,0.0,3.9816701412200928,3.9816973209381104,1.0578493174762116e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13703.0498046875,0.0,1932.252197265625,1895.4371337890625,0.0,3653.963134765625,0.9796836376190186,1.0,0.0,3.0,1.0,0.0
17751960,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8133252859115601,0.3199998438358307,0.29029381275177,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.8806446194648743,0.4111654758453369,0.3912582993507385,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.8671903014183044,0.3924987614154815,0.276097685098648,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.8525936007499695,0.3726233243942261,0.3550283014774322,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158020019531,0.7015085816383362,0.2026306837797165,0.925385594367981,284.9053649902344,284.95001220703125,298.31866455078125,295.8940124511719,298.1694641113281,298.17889404296875,284.8710632324219,1.0,0.5181823372840881,0.8055579662322998,0.8055579662322998,0.2000000029802322,1.0,-2.686939239501953,2.317310094833374,0.3696291744709015,1.7076456546783447,0.9673020243644714,0.9673020243644714,0.0,134.40516662597656,110.0,84119.8515625,0.0,1722.0091552734375,1.0,278.1499938964844,283.2481384277344,298.8897705078125,304.5030517578125,293.1499938964844,293.1499938964844,278.1499938964844,36008.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9265654683113098,1.0,0.0,0.0,3.9831857681274414,3.983213186264038,1.058654902408307e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13307.7978515625,0.0,1936.4791259765625,1895.4371337890625,0.0,3649.620849609375,0.9798293709754944,1.0,0.0,3.0,1.0,0.0
17752020,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.67041015625,0.8254523873329163,0.3186488747596741,0.2890485227108001,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6694641113281,0.8958367109298706,0.4106411933898926,0.3907284736633301,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.66961669921875,0.8815529346466064,0.3914647102355957,0.2753610014915466,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6697998046875,0.8667703866958618,0.3722472786903381,0.3546034395694732,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.67291259765625,0.7131136059761047,0.20196533203125,0.9216131567955016,284.6695556640625,284.95001220703125,298.3753662109375,295.9247436523437,297.6317138671875,298.1662902832031,284.66387939453125,1.0,0.510732114315033,0.4166738092899322,0.4166738092899322,0.6000000238418579,1.0,-2.67887020111084,0.9993048310279846,1.6795654296875,0.3943652212619781,0.6524125933647156,0.6524125933647156,0.0,125.19181060791016,98.0,63440.43359375,0.0,1666.628662109375,1.0,278.1499938964844,283.0512084960937,298.7785339355469,303.3020324707031,293.1499938964844,293.1499938964844,278.45001220703125,59426.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005079865455627,1.0,0.0,0.0,3.086872339248657,3.08689546585083,6.358147857099539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9399.3955078125,0.0,1140.50830078125,1895.4371337890625,0.0,3408.319091796875,0.8006315231323242,1.0,0.0,3.0,1.0,0.0
17752080,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.67041015625,0.8254523873329163,0.3186488747596741,0.2890485227108001,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6694641113281,0.8958367109298706,0.4106411933898926,0.3907284736633301,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.66961669921875,0.8815529346466064,0.3914647102355957,0.2753610014915466,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6697998046875,0.8667703866958618,0.3722472786903381,0.3546034395694732,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.67291259765625,0.7131136059761047,0.20196533203125,0.9216131567955016,284.6695556640625,284.95001220703125,298.3753662109375,295.9247436523437,297.6317138671875,298.1662902832031,284.66387939453125,1.0,0.510732114315033,0.4166738092899322,0.4166738092899322,0.6000000238418579,1.0,-2.67887020111084,0.9993048310279846,1.6795654296875,0.3943652212619781,0.6524125933647156,0.6524125933647156,0.0,125.19181060791016,98.0,63440.43359375,0.0,1666.628662109375,1.0,278.1499938964844,283.0512084960937,298.7785339355469,303.3020324707031,293.1499938964844,293.1499938964844,278.45001220703125,59426.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005079865455627,1.0,0.0,0.0,3.086872339248657,3.08689546585083,6.358147857099539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9399.3955078125,0.0,1140.50830078125,1895.4371337890625,0.0,3408.319091796875,0.8006315231323242,1.0,0.0,3.0,1.0,0.0
17752140,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.844967782497406,0.3190808892250061,0.28850257396698,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.9210169315338136,0.4115504026412964,0.3906760811805725,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.904693603515625,0.3920705616474151,0.2750740349292755,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8895778059959412,0.37319415807724,0.3546262979507446,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.7297946810722351,0.2020314186811447,0.9186168909072876,284.9068603515625,284.95001220703125,298.43231201171875,295.9555969238281,297.4526062011719,298.1660461425781,284.8980407714844,1.0,0.5029674768447876,0.0277896877378225,0.0277896877378225,1.0,1.0,-2.674223184585572,0.000347277324181,2.6738758087158203,-0.6028355956077576,0.7047436237335205,0.7047436237335205,0.0,113.74510192871094,86.0,54518.12890625,0.0,1611.3778076171875,1.0,278.429931640625,283.3147277832031,298.6531066894531,302.1701965332031,293.1499938964844,293.1499938964844,278.75,41303.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329822421073914,1.0,0.0,0.0,2.6795129776000977,2.679529905319214,4.79076732062822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8333.6875,0.0,726.8712158203125,1895.4371337890625,0.0,2776.224609375,0.7031288743019104,1.0,0.0,3.0,1.0,0.0
17752200,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.844967782497406,0.3190808892250061,0.28850257396698,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.9210169315338136,0.4115504026412964,0.3906760811805725,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.904693603515625,0.3920705616474151,0.2750740349292755,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8895778059959412,0.37319415807724,0.3546262979507446,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.7297946810722351,0.2020314186811447,0.9186168909072876,284.9068603515625,284.95001220703125,298.43231201171875,295.9555969238281,297.4526062011719,298.1660461425781,284.8980407714844,1.0,0.5029674768447876,0.0277896877378225,0.0277896877378225,1.0,1.0,-2.674223184585572,0.000347277324181,2.6738758087158203,-0.6028355956077576,0.7047436237335205,0.7047436237335205,0.0,113.74510192871094,86.0,54518.12890625,0.0,1611.3778076171875,1.0,278.429931640625,283.3147277832031,298.6531066894531,302.1701965332031,293.1499938964844,293.1499938964844,278.75,41303.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329822421073914,1.0,0.0,0.0,2.6795129776000977,2.679529905319214,4.79076732062822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8333.6875,0.0,726.8712158203125,1895.4371337890625,0.0,2776.224609375,0.7031288743019104,1.0,0.0,3.0,1.0,0.0
17752260,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.8591221570968628,0.3198225200176239,0.2888320386409759,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.9396542906761168,0.4125356376171112,0.3912397623062134,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.9222819805145264,0.3929227590560913,0.2753978371620178,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.9055819511413574,0.3741582036018371,0.3551787137985229,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.7412325739860535,0.2023831456899643,0.9186305403709412,285.00164794921875,284.95001220703125,298.4622802734375,295.9718322753906,297.4627990722656,298.1703186035156,284.994873046875,1.0,0.4989445507526397,0.0589319765567779,0.0589319765567779,1.0,1.0,-2.676358699798584,0.0016114207683131,2.6747472286224365,-0.6020887494087219,0.7635906934738159,0.7635906934738159,0.0,107.39520263671876,86.0,54025.26171875,0.0,1585.4271240234375,1.0,278.66851806640625,283.4211730957031,298.7143859863281,302.0765380859375,293.1499938964844,293.1499938964844,278.75,34481.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8077650666236877,1.0,0.0,0.0,2.727515459060669,2.7275314331054688,4.963953870174009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8577.267578125,0.0,720.1449584960938,1895.4371337890625,0.0,2542.627197265625,0.7054833173751831,1.0,0.0,3.0,1.0,0.0
17752320,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696044921875,0.874267578125,0.3203618824481964,0.2892033755779266,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97088623046875,0.9581202864646912,0.4133530855178833,0.3918566703796386,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706420898437,0.9412091374397278,0.393593281507492,0.2757647037506103,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9704284667969,0.9237830638885498,0.3749655485153198,0.355778157711029,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9665222167969,0.7534838914871216,0.2026965171098709,0.9190540909767152,284.970703125,284.95001220703125,298.4894104003906,295.9865417480469,297.47149658203125,298.17364501953125,284.9806823730469,1.0,0.4953539967536926,0.0870604440569877,0.0870604440569877,1.0,1.0,-2.67921781539917,0.0135685428977012,2.6656494140625,-0.590779185295105,0.746958315372467,0.746958315372467,0.0,101.5895538330078,74.0,53634.171875,0.0,1562.8746337890625,1.0,278.7279663085937,283.4134826660156,298.82110595703125,302.22027587890625,293.1499938964844,293.1499938964844,279.04998779296875,36272.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7969362139701843,1.0,0.0,0.0,2.725460290908813,2.7254765033721924,4.956476686857059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8182.37548828125,0.0,728.81640625,1895.4371337890625,0.0,2443.447021484375,0.7039698958396912,1.0,0.0,3.0,1.0,0.0
17752380,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.913555383682251,0.3214054107666015,0.2897433042526245,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.9957146048545836,0.4150390028953552,0.3930057883262634,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.982698619365692,0.3949423730373382,0.2763884663581848,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.9684040546417236,0.3766365349292755,0.3569096326828003,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.7858332395553589,0.2033841907978058,0.919901967048645,284.9877319335937,284.95001220703125,298.5466613769531,296.0175476074219,297.4892272949219,298.1796875,284.9860534667969,1.0,0.4877172410488128,0.1463312059640884,0.1463312059640884,1.0,1.0,-2.684378147125244,0.1715815216302871,2.512796640396118,-0.4341084063053131,0.7927362322807312,0.7927362322807312,0.0,89.68030548095703,92.0,53914.66015625,0.0,1514.614501953125,1.0,279.0307922363281,283.4330749511719,298.96392822265625,302.3859558105469,293.1499938964844,293.1499938964844,279.3500061035156,32495.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7854123115539551,1.0,0.0,0.0,2.9284110069274902,2.928428173065185,5.722125706597581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8223.927734375,0.0,847.7461547851562,1895.4371337890625,0.0,2338.867431640625,0.7425581812858582,1.0,0.0,3.0,1.0,0.0
17752440,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.913555383682251,0.3214054107666015,0.2897433042526245,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.9957146048545836,0.4150390028953552,0.3930057883262634,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.982698619365692,0.3949423730373382,0.2763884663581848,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.9684040546417236,0.3766365349292755,0.3569096326828003,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.7858332395553589,0.2033841907978058,0.919901967048645,284.9877319335937,284.95001220703125,298.5466613769531,296.0175476074219,297.4892272949219,298.1796875,284.9860534667969,1.0,0.4877172410488128,0.1463312059640884,0.1463312059640884,1.0,1.0,-2.684378147125244,0.1715815216302871,2.512796640396118,-0.4341084063053131,0.7927362322807312,0.7927362322807312,0.0,89.68030548095703,92.0,53914.66015625,0.0,1514.614501953125,1.0,279.0307922363281,283.4330749511719,298.96392822265625,302.3859558105469,293.1499938964844,293.1499938964844,279.3500061035156,32495.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7854123115539551,1.0,0.0,0.0,2.9284110069274902,2.928428173065185,5.722125706597581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8223.927734375,0.0,847.7461547851562,1895.4371337890625,0.0,2338.867431640625,0.7425581812858582,1.0,0.0,3.0,1.0,0.0
