time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17752500,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04058837890625,0.9195327162742616,0.3218298554420471,0.2900486886501312,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406494140625,0.9990000128746032,0.4158347845077514,0.39296954870224,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406494140625,0.987493932247162,0.3955246210098266,0.2767362892627716,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406494140625,0.9739711284637452,0.3773967623710632,0.3575534522533417,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400695800781,0.7904735207557678,0.2036906778812408,0.9209824800491332,285.0406494140625,284.95001220703125,298.5753479003906,296.0330505371094,297.4974060058594,298.1817626953125,285.0389709472656,1.0,0.4877329766750335,0.175966590642929,0.175966590642929,1.0,1.0,-2.6870272159576416,0.2461233735084533,2.440903902053833,-0.3602667450904846,0.8487783074378967,0.8487783074378967,0.0,88.43647766113281,92.0,53728.01171875,0.0,1512.2353515625,1.0,279.27593994140625,283.4958801269531,298.9892272949219,302.3494567871094,293.1499938964844,293.1499938964844,279.3500061035156,30089.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7816356420516968,1.0,0.0,0.0,3.0429961681365967,3.04301381111145,6.178686362545704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8527.908203125,0.0,920.021728515625,1895.4371337890625,0.0,2304.83837890625,0.7666683197021484,1.0,0.0,3.0,1.0,0.0
17752560,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.916653037071228,0.3221530616283417,0.2904465794563293,297.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.9981653094291688,0.4165501296520233,0.3944346904754638,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.9852970242500304,0.396013855934143,0.2771564722061157,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.9716635942459106,0.378079205751419,0.3582910299301147,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.7883313298225403,0.2039491087198257,0.9224704504013062,284.9933166503906,284.95001220703125,298.60406494140625,296.048583984375,297.50506591796875,298.1832580566406,284.9906921386719,1.0,0.4893780052661896,0.1754370033740997,0.1754370033740997,1.0,1.0,-2.6926615238189697,0.2494889050722122,2.4431726932525635,-0.3581983149051666,0.839470386505127,0.839470386505127,0.0,89.43063354492188,110.0,54049.55859375,0.0,1524.50244140625,1.0,279.3346252441406,283.4508972167969,299.04156494140625,302.4877319335937,293.1499938964844,293.1499938964844,279.6499938964844,31237.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7827103137969971,1.0,0.0,0.0,3.140385627746582,3.140404224395752,6.580505669262493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8217.0966796875,0.0,1006.0113525390624,1895.4371337890625,0.0,2314.508544921875,0.7873173952102661,1.0,0.0,3.0,1.0,0.0
17752620,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.8925677537918091,0.3227274417877197,0.2912540733814239,297.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.978478729724884,0.4178056418895721,0.3959439694881439,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.9626187682151794,0.3969251215457916,0.278015524148941,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.9471576809883118,0.3793701529502868,0.3598116040229797,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.7687966227531433,0.2043755948543548,0.92585027217865,285.01123046875,284.95001220703125,298.6615600585937,296.07965087890625,297.51922607421875,298.18475341796875,285.007568359375,1.0,0.4960076808929443,0.1743778139352798,0.1743778139352798,1.0,1.0,-2.702307939529419,0.2491254061460495,2.4531824588775635,-0.3606996238231659,0.9049662947654724,0.9049662947654724,0.0,96.8524932861328,128.0,54169.39453125,0.0,1572.2469482421875,1.0,279.637451171875,283.4786071777344,299.0864562988281,302.5469970703125,293.1499938964844,293.1499938964844,279.3500061035156,30226.935546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7821275591850281,1.0,0.0,0.0,3.374743223190308,3.3747637271881104,7.599321065754339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9165.1005859375,0.0,1208.0146484375,1895.4371337890625,0.0,2309.263427734375,0.8387377262115479,1.0,0.0,3.0,1.0,0.0
17752680,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.8925677537918091,0.3227274417877197,0.2912540733814239,297.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.978478729724884,0.4178056418895721,0.3959439694881439,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.9626187682151794,0.3969251215457916,0.278015524148941,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.9471576809883118,0.3793701529502868,0.3598116040229797,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.7687966227531433,0.2043755948543548,0.92585027217865,285.01123046875,284.95001220703125,298.6615600585937,296.07965087890625,297.51922607421875,298.18475341796875,285.007568359375,1.0,0.4960076808929443,0.1743778139352798,0.1743778139352798,1.0,1.0,-2.702307939529419,0.2491254061460495,2.4531824588775635,-0.3606996238231659,0.9049662947654724,0.9049662947654724,0.0,96.8524932861328,128.0,54169.39453125,0.0,1572.2469482421875,1.0,279.637451171875,283.4786071777344,299.0864562988281,302.5469970703125,293.1499938964844,293.1499938964844,279.3500061035156,30226.935546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7821275591850281,1.0,0.0,0.0,3.374743223190308,3.3747637271881104,7.599321065754339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9165.1005859375,0.0,1208.0146484375,1895.4371337890625,0.0,2309.263427734375,0.8387377262115479,1.0,0.0,3.0,1.0,0.0
17752740,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.8600984215736389,0.3222605586051941,0.2914927303791046,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.9427841901779176,0.4181327223777771,0.3969317376613617,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.9241890907287598,0.3968170285224914,0.2784529626369476,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.9089154601097108,0.3797779977321625,0.3608674705028534,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.7422813773155212,0.2042192965745926,0.9280789494514464,284.90777587890625,284.95001220703125,298.7191467285156,296.1107177734375,297.5272216796875,298.17828369140625,284.90850830078125,1.0,0.5053203105926514,0.1733186393976211,0.1733186393976211,1.0,1.0,-2.708260059356689,0.248177170753479,2.460082769393921,-0.3629036545753479,0.812660813331604,0.812660813331604,0.0,109.26312255859376,146.0,54779.96484375,0.0,1638.010009765625,1.0,279.360595703125,283.3629455566406,299.1500549316406,302.7388610839844,293.1499938964844,293.1499938964844,279.6499938964844,37784.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7944473028182983,1.0,0.0,0.0,3.272573471069336,3.272594451904297,7.146149982872885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8332.2275390625,0.0,1164.3763427734375,1895.4371337890625,0.0,2420.770751953125,0.8236886262893677,1.0,0.0,3.0,1.0,0.0
17752800,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.8600984215736389,0.3222605586051941,0.2914927303791046,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.9427841901779176,0.4181327223777771,0.3969317376613617,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.9241890907287598,0.3968170285224914,0.2784529626369476,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.9089154601097108,0.3797779977321625,0.3608674705028534,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.7422813773155212,0.2042192965745926,0.9280789494514464,284.90777587890625,284.95001220703125,298.7191467285156,296.1107177734375,297.5272216796875,298.17828369140625,284.90850830078125,1.0,0.5053203105926514,0.1733186393976211,0.1733186393976211,1.0,1.0,-2.708260059356689,0.248177170753479,2.460082769393921,-0.3629036545753479,0.812660813331604,0.812660813331604,0.0,109.26312255859376,146.0,54779.96484375,0.0,1638.010009765625,1.0,279.360595703125,283.3629455566406,299.1500549316406,302.7388610839844,293.1499938964844,293.1499938964844,279.6499938964844,37784.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7944473028182983,1.0,0.0,0.0,3.272573471069336,3.272594451904297,7.146149982872885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8332.2275390625,0.0,1164.3763427734375,1895.4371337890625,0.0,2420.770751953125,0.8236886262893677,1.0,0.0,3.0,1.0,0.0
17752860,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.832556426525116,0.3226402103900909,0.2921725809574127,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.9070834517478944,0.4191592931747436,0.398274689912796,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.8908435702323914,0.3974994122982025,0.2791938185691833,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.8779640197753906,0.3808006346225738,0.3622262179851532,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.7193127274513245,0.2043165564537048,0.9307992458343506,284.9859619140625,284.95001220703125,298.7767944335937,296.1417541503906,297.5399780273437,298.17779541015625,284.9849548339844,1.0,0.5161895751953125,0.1767313778400421,0.1767313778400421,1.0,1.0,-2.716477155685425,0.2553139626979828,2.461163282394409,-0.3576708137989044,0.8826822638511658,0.8826822638511658,0.0,123.80435180664062,164.0,54468.765625,0.0,1717.219970703125,1.0,279.639404296875,283.4487609863281,299.1268615722656,302.6244812011719,293.1499938964844,293.1499938964844,279.95001220703125,32930.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7875946760177612,1.0,0.0,0.0,3.418098926544189,3.418120145797729,7.795833312229661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8233.2490234375,0.0,1268.642578125,1895.4371337890625,0.0,2358.588623046875,0.8508654832839966,1.0,0.0,3.0,1.0,0.0
17752920,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.832556426525116,0.3226402103900909,0.2921725809574127,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.9070834517478944,0.4191592931747436,0.398274689912796,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.8908435702323914,0.3974994122982025,0.2791938185691833,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.8779640197753906,0.3808006346225738,0.3622262179851532,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.7193127274513245,0.2043165564537048,0.9307992458343506,284.9859619140625,284.95001220703125,298.7767944335937,296.1417541503906,297.5399780273437,298.17779541015625,284.9849548339844,1.0,0.5161895751953125,0.1767313778400421,0.1767313778400421,1.0,1.0,-2.716477155685425,0.2553139626979828,2.461163282394409,-0.3576708137989044,0.8826822638511658,0.8826822638511658,0.0,123.80435180664062,164.0,54468.765625,0.0,1717.219970703125,1.0,279.639404296875,283.4487609863281,299.1268615722656,302.6244812011719,293.1499938964844,293.1499938964844,279.95001220703125,32930.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7875946760177612,1.0,0.0,0.0,3.418098926544189,3.418120145797729,7.795833312229661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8233.2490234375,0.0,1268.642578125,1895.4371337890625,0.0,2358.588623046875,0.8508654832839966,1.0,0.0,3.0,1.0,0.0
17752980,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474853515625,0.809545636177063,0.3232690989971161,0.2932798266410827,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470275878906,0.8799737691879272,0.4204792380332947,0.4000745713710785,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.047119140625,0.864459216594696,0.3984746932983398,0.2802863121032715,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04718017578125,0.8527149558067322,0.3820887506008148,0.3640016317367553,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486145019531,0.6978873014450073,0.2045466005802154,0.934611678123474,285.0470886230469,284.95001220703125,298.83447265625,296.1727600097656,297.55450439453125,298.1796569824219,285.04364013671875,1.0,0.5281094312667847,0.180144116282463,0.180144116282463,1.0,1.0,-2.727996826171875,0.2633934915065765,2.4646034240722656,-0.3521764278411865,0.9882781505584716,0.9882781505584716,0.0,139.64248657226562,182.0,54360.9921875,0.0,1807.919677734375,1.0,279.9404602050781,283.5163879394531,299.1611633300781,302.6356506347656,293.1499938964844,293.1499938964844,279.6499938964844,30406.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7825238108634949,1.0,0.0,0.0,3.638273715972901,3.638296604156494,8.832507774059195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9223.23046875,0.0,1478.44140625,1895.4371337890625,0.0,2312.829345703125,0.8984731435775757,1.0,0.0,3.0,1.0,0.0
17753040,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474853515625,0.809545636177063,0.3232690989971161,0.2932798266410827,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470275878906,0.8799737691879272,0.4204792380332947,0.4000745713710785,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.047119140625,0.864459216594696,0.3984746932983398,0.2802863121032715,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04718017578125,0.8527149558067322,0.3820887506008148,0.3640016317367553,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486145019531,0.6978873014450073,0.2045466005802154,0.934611678123474,285.0470886230469,284.95001220703125,298.83447265625,296.1727600097656,297.55450439453125,298.1796569824219,285.04364013671875,1.0,0.5281094312667847,0.180144116282463,0.180144116282463,1.0,1.0,-2.727996826171875,0.2633934915065765,2.4646034240722656,-0.3521764278411865,0.9882781505584716,0.9882781505584716,0.0,139.64248657226562,182.0,54360.9921875,0.0,1807.919677734375,1.0,279.9404602050781,283.5163879394531,299.1611633300781,302.6356506347656,293.1499938964844,293.1499938964844,279.6499938964844,30406.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7825238108634949,1.0,0.0,0.0,3.638273715972901,3.638296604156494,8.832507774059195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9223.23046875,0.0,1478.44140625,1895.4371337890625,0.0,2312.829345703125,0.8984731435775757,1.0,0.0,3.0,1.0,0.0
17753100,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.7979578971862793,0.3230696320533752,0.2936781644821167,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.8676515817642212,0.4207076728343963,0.4008594453334808,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.852575957775116,0.3984801471233368,0.2807296216487884,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.8414443731307983,0.3823378086090088,0.3647861778736114,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.6875421404838562,0.2044355422258377,0.9362833499908448,284.885986328125,284.95001220703125,298.8633117675781,296.188232421875,297.5589904785156,298.1771240234375,284.8776550292969,1.0,0.5342397093772888,0.1818504780530929,0.1818504780530929,1.0,1.0,-2.7329089641571045,0.2673578560352325,2.4655508995056152,-0.3492376506328583,0.8884761333465576,0.8884761333465576,0.0,148.1597442626953,182.0,55464.28125,0.0,1855.032958984375,1.0,279.6971435546875,283.33367919921875,299.2382202148437,302.89849853515625,293.1499938964844,293.1499938964844,279.6499938964844,34607.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7908954620361328,1.0,0.0,0.0,3.658367872238159,3.658391714096069,8.930340413826343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8964.4130859375,0.0,1532.0521240234375,1895.4371337890625,0.0,2388.492919921875,0.904007375240326,1.0,0.0,3.0,1.0,0.0
17753160,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.7861897349357605,0.3226067721843719,0.2936573326587677,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.8556184768676758,0.4206728339195251,0.4012500643730163,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.8409915566444397,0.3982112109661102,0.2808548808097839,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.8304372429847717,0.3823398053646087,0.3652088344097137,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.6772273778915405,0.2041573524475097,0.936967134475708,284.88592529296875,284.95001220703125,298.89215087890625,296.20367431640625,297.56170654296875,298.1722106933594,284.8890075683594,1.0,0.5402800440788269,0.1833852082490921,0.1833852082490921,1.0,1.0,-2.7348365783691406,0.2705665826797485,2.4642701148986816,-0.3464111685752868,0.8640220761299133,0.8640220761299133,0.0,157.22178649902344,170.0,55255.234375,0.0,1900.2244873046875,1.0,279.6573486328125,283.34442138671875,299.2400207519531,302.8583374023437,293.1499938964844,293.1499938964844,279.95001220703125,37978.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7941798567771912,1.0,0.0,0.0,3.5788142681121826,3.5788381099700928,8.546172125534213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8336.578125,0.0,1469.9166259765625,1895.4371337890625,0.0,2418.3369140625,0.8907032608985901,1.0,0.0,3.0,1.0,0.0
17753220,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.7798954844474792,0.3229113817214966,0.2938192486763,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.8495394587516785,0.4216313362121582,0.4020810127258301,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.8349895477294922,0.3988242745399475,0.2812071442604065,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.8248353004455566,0.3832767605781555,0.3660445809364319,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.6715057492256165,0.2040934413671493,0.9370031952857972,285.003662109375,284.95001220703125,298.9498291015625,296.2344665527344,297.5742492675781,298.1714782714844,285.0014343261719,1.0,0.5433492660522461,0.186454638838768,0.186454638838768,1.0,1.0,-2.737499475479126,0.2768208682537079,2.460678815841675,-0.3407565057277679,0.9626960158348083,0.9626960158348083,0.0,162.6713104248047,158.0,54693.80078125,0.0,1929.7574462890625,1.0,279.9428100585937,283.4674987792969,299.21514892578125,302.7292785644531,293.1499938964844,293.1499938964844,279.6499938964844,32820.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7864015698432922,1.0,0.0,0.0,3.711401224136353,3.711425304412842,9.19113404052041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9284.1513671875,0.0,1578.3680419921875,1895.4371337890625,0.0,2347.80224609375,0.9165505170822144,1.0,0.0,3.0,1.0,0.0
17753280,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.7798954844474792,0.3229113817214966,0.2938192486763,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.8495394587516785,0.4216313362121582,0.4020810127258301,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.8349895477294922,0.3988242745399475,0.2812071442604065,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.8248353004455566,0.3832767605781555,0.3660445809364319,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.6715057492256165,0.2040934413671493,0.9370031952857972,285.003662109375,284.95001220703125,298.9498291015625,296.2344665527344,297.5742492675781,298.1714782714844,285.0014343261719,1.0,0.5433492660522461,0.186454638838768,0.186454638838768,1.0,1.0,-2.737499475479126,0.2768208682537079,2.460678815841675,-0.3407565057277679,0.9626960158348083,0.9626960158348083,0.0,162.6713104248047,158.0,54693.80078125,0.0,1929.7574462890625,1.0,279.9428100585937,283.4674987792969,299.21514892578125,302.7292785644531,293.1499938964844,293.1499938964844,279.6499938964844,32820.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7864015698432922,1.0,0.0,0.0,3.711401224136353,3.711425304412842,9.19113404052041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9284.1513671875,0.0,1578.3680419921875,1895.4371337890625,0.0,2347.80224609375,0.9165505170822144,1.0,0.0,3.0,1.0,0.0
17753340,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.7819432616233826,0.3225306570529938,0.293620765209198,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.8521632552146912,0.4220049381256103,0.4025605022907257,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.8372504711151123,0.3987813591957092,0.2812861204147339,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.8273282051086426,0.383683443069458,0.3665388822555542,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.6731605529785156,0.2037809640169143,0.9357197284698486,284.8872985839844,284.95001220703125,299.0074462890625,296.2651672363281,297.5833740234375,298.16650390625,284.8905334472656,1.0,0.5418240427970886,0.1895240843296051,0.1895240843296051,1.0,1.0,-2.73699164390564,0.2826212644577026,2.4543704986572266,-0.3347333669662475,0.8534925580024719,0.8534925580024719,0.0,160.7704620361328,146.0,55206.08984375,0.0,1920.0521240234373,1.0,279.6572570800781,283.3422546386719,299.2842712402344,302.9018249511719,293.1499938964844,293.1499938964844,279.95001220703125,39401.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7942900061607361,1.0,0.0,0.0,3.577511787414551,3.577535629272461,8.539952318642463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8338.12109375,0.0,1478.94970703125,1895.4371337890625,0.0,2419.33935546875,0.8920347094535828,1.0,0.0,3.0,1.0,0.0
17753400,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.7819432616233826,0.3225306570529938,0.293620765209198,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.8521632552146912,0.4220049381256103,0.4025605022907257,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.8372504711151123,0.3987813591957092,0.2812861204147339,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.8273282051086426,0.383683443069458,0.3665388822555542,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.6731605529785156,0.2037809640169143,0.9357197284698486,284.8872985839844,284.95001220703125,299.0074462890625,296.2651672363281,297.5833740234375,298.16650390625,284.8905334472656,1.0,0.5418240427970886,0.1895240843296051,0.1895240843296051,1.0,1.0,-2.73699164390564,0.2826212644577026,2.4543704986572266,-0.3347333669662475,0.8534925580024719,0.8534925580024719,0.0,160.7704620361328,146.0,55206.08984375,0.0,1920.0521240234373,1.0,279.6572570800781,283.3422546386719,299.2842712402344,302.9018249511719,293.1499938964844,293.1499938964844,279.95001220703125,39401.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7942900061607361,1.0,0.0,0.0,3.577511787414551,3.577535629272461,8.539952318642463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8338.12109375,0.0,1478.94970703125,1895.4371337890625,0.0,2419.33935546875,0.8920347094535828,1.0,0.0,3.0,1.0,0.0
17753460,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.7901057600975037,0.3232178092002868,0.2937021255493164,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.8610490560531616,0.4232884347438812,0.4032346904277801,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.8454821705818176,0.3997407257556915,0.2815438210964203,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.8355637192726135,0.384918600320816,0.3671907782554626,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.6800584197044373,0.2039590030908584,0.934550940990448,285.0067749023437,284.95001220703125,299.06500244140625,296.29571533203125,297.5987854003906,298.16943359375,285.00469970703125,1.0,0.5376244187355042,0.192578911781311,0.192578911781311,1.0,1.0,-2.737581253051758,0.288665622472763,2.448915719985962,-0.328887015581131,0.9547739624977112,0.9547739624977112,0.0,154.25698852539062,134.0,54585.78515625,0.0,1890.539306640625,1.0,279.9427490234375,283.46783447265625,299.26708984375,302.7733764648437,293.1499938964844,293.1499938964844,279.6499938964844,33147.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7846019268035889,1.0,0.0,0.0,3.7033281326293945,3.703352212905884,9.151191875389486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9279.896484375,0.0,1571.6541748046875,1895.4371337890625,0.0,2331.554931640625,0.914979100227356,1.0,0.0,3.0,1.0,0.0
17753520,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.7901057600975037,0.3232178092002868,0.2937021255493164,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.8610490560531616,0.4232884347438812,0.4032346904277801,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.8454821705818176,0.3997407257556915,0.2815438210964203,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.8355637192726135,0.384918600320816,0.3671907782554626,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.6800584197044373,0.2039590030908584,0.934550940990448,285.0067749023437,284.95001220703125,299.06500244140625,296.29571533203125,297.5987854003906,298.16943359375,285.00469970703125,1.0,0.5376244187355042,0.192578911781311,0.192578911781311,1.0,1.0,-2.737581253051758,0.288665622472763,2.448915719985962,-0.328887015581131,0.9547739624977112,0.9547739624977112,0.0,154.25698852539062,134.0,54585.78515625,0.0,1890.539306640625,1.0,279.9427490234375,283.46783447265625,299.26708984375,302.7733764648437,293.1499938964844,293.1499938964844,279.6499938964844,33147.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7846019268035889,1.0,0.0,0.0,3.7033281326293945,3.703352212905884,9.151191875389486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9279.896484375,0.0,1571.6541748046875,1895.4371337890625,0.0,2331.554931640625,0.914979100227356,1.0,0.0,3.0,1.0,0.0
17753580,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.8014662861824036,0.3230929970741272,0.2935051321983337,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.8736292123794556,0.4239045083522796,0.4036953151226043,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.8571752905845642,0.3999380469322204,0.2816104292869568,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8471319079399109,0.3855451345443725,0.3676449358463287,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.6899746060371399,0.2038664668798446,0.9330363273620604,284.89459228515625,284.95001220703125,299.1224975585937,296.3261108398437,297.60986328125,298.1670227050781,284.8976135253906,1.0,0.5319026708602905,0.1956337243318557,0.1956337243318557,1.0,1.0,-2.736710786819458,0.2945242822170257,2.4421863555908203,-0.3227300643920898,0.8522196412086487,0.8522196412086487,0.0,145.68106079101562,122.0,55094.328125,0.0,1849.1361083984373,1.0,279.6573181152344,283.3463439941406,299.3417663574219,302.951171875,293.1499938964844,293.1499938964844,279.95001220703125,39378.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7918667197227478,1.0,0.0,0.0,3.566781759262085,3.566805601119995,8.488801199746376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8337.2861328125,0.0,1467.2393798828125,1895.4371337890625,0.0,2397.3095703125,0.8897162675857544,1.0,0.0,3.0,1.0,0.0
17753640,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.8014662861824036,0.3230929970741272,0.2935051321983337,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.8736292123794556,0.4239045083522796,0.4036953151226043,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.8571752905845642,0.3999380469322204,0.2816104292869568,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8471319079399109,0.3855451345443725,0.3676449358463287,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.6899746060371399,0.2038664668798446,0.9330363273620604,284.89459228515625,284.95001220703125,299.1224975585937,296.3261108398437,297.60986328125,298.1670227050781,284.8976135253906,1.0,0.5319026708602905,0.1956337243318557,0.1956337243318557,1.0,1.0,-2.736710786819458,0.2945242822170257,2.4421863555908203,-0.3227300643920898,0.8522196412086487,0.8522196412086487,0.0,145.68106079101562,122.0,55094.328125,0.0,1849.1361083984373,1.0,279.6573181152344,283.3463439941406,299.3417663574219,302.951171875,293.1499938964844,293.1499938964844,279.95001220703125,39378.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7918667197227478,1.0,0.0,0.0,3.566781759262085,3.566805601119995,8.488801199746376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8337.2861328125,0.0,1467.2393798828125,1895.4371337890625,0.0,2397.3095703125,0.8897162675857544,1.0,0.0,3.0,1.0,0.0
17753700,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.8083806037902832,0.3234225213527679,0.2933859229087829,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.8814072608947754,0.4245361983776092,0.4038864374160766,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.8644684553146362,0.4003970026969909,0.2816165089607239,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.8543109893798828,0.3861488103866577,0.3678293824195862,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.6960634589195251,0.2039805501699447,0.9321261048316956,285.02056884765625,284.95001220703125,299.15118408203125,296.3412170410156,297.61749267578125,298.1683959960937,285.0245666503906,1.0,0.528628945350647,0.1971611380577087,0.1971611380577087,1.0,1.0,-2.7359273433685303,0.2974207103252411,2.438506603240967,-0.3197047114372253,0.937988579273224,0.937988579273224,0.0,140.80458068847656,122.0,54357.40234375,0.0,1825.173828125,1.0,279.90020751953125,283.4842529296875,299.3009338378906,302.7544250488281,293.1499938964844,293.1499938964844,279.95001220703125,34188.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.784784734249115,1.0,0.0,0.0,3.617617130279541,3.617640733718872,8.732498599783867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8634.166015625,0.0,1484.004638671875,1895.4371337890625,0.0,2333.203857421875,0.8987712264060974,1.0,0.0,3.0,1.0,0.0
17753760,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.8166560530662537,0.323931336402893,0.2936038374900818,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.8910881280899048,0.4253500401973724,0.4043927788734436,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.8736716508865356,0.4010423123836517,0.281875878572464,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.8633286356925964,0.386920303106308,0.3682993948459625,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.7036299109458923,0.2042092084884643,0.931968867778778,285.01104736328125,284.95001220703125,299.1798400878906,296.3562927246094,297.6264343261719,298.1715393066406,285.0090637207031,1.0,0.5252892971038818,0.1986480802297592,0.1986480802297592,1.0,1.0,-2.737483024597168,0.3006789684295654,2.4368042945861816,-0.3168098628520965,0.9549506306648254,0.9549506306648254,0.0,135.38092041015625,110.0,54509.125,0.0,1802.2161865234373,1.0,279.9424133300781,283.46905517578125,299.32745361328125,302.8283386230469,293.1499938964844,293.1499938964844,279.6499938964844,33047.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7821964025497437,1.0,0.0,0.0,3.6964831352233887,3.696507215499878,9.117395052271604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9281.251953125,0.0,1563.1298828125,1895.4371337890625,0.0,2309.8828125,0.9135146737098694,1.0,0.0,3.0,1.0,0.0
17753820,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.8334475755691528,0.3239004611968994,0.29342120885849,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.9123212695121764,0.4260760843753814,0.4048821926116943,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.8935968279838562,0.4013273417949676,0.2819491922855377,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.8830738067626953,0.387631744146347,0.3687600195407867,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.7190817594528198,0.2042346000671386,0.9306290745735168,284.8965148925781,284.95001220703125,299.237060546875,296.3862609863281,297.6380310058594,298.1698913574219,284.89947509765625,1.0,0.5181534886360168,0.2016219794750213,0.2016219794750213,1.0,1.0,-2.736890316009521,0.3065677881240845,2.4303224086761475,-0.3106832206249237,0.8529868125915527,0.8529868125915527,0.0,124.6820831298828,98.0,55053.03125,0.0,1751.3543701171875,1.0,279.6573486328125,283.3448181152344,299.4027099609375,303.0097045898437,293.1499938964844,293.1499938964844,279.95001220703125,39260.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7896239757537842,1.0,0.0,0.0,3.5657193660736084,3.5657429695129395,8.483744409204519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8342.7587890625,0.0,1465.2421875,1895.4371337890625,0.0,2376.963134765625,0.8893780708312988,1.0,0.0,3.0,1.0,0.0
17753880,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.8334475755691528,0.3239004611968994,0.29342120885849,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.9123212695121764,0.4260760843753814,0.4048821926116943,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.8935968279838562,0.4013273417949676,0.2819491922855377,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.8830738067626953,0.387631744146347,0.3687600195407867,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.7190817594528198,0.2042346000671386,0.9306290745735168,284.8965148925781,284.95001220703125,299.237060546875,296.3862609863281,297.6380310058594,298.1698913574219,284.89947509765625,1.0,0.5181534886360168,0.2016219794750213,0.2016219794750213,1.0,1.0,-2.736890316009521,0.3065677881240845,2.4303224086761475,-0.3106832206249237,0.8529868125915527,0.8529868125915527,0.0,124.6820831298828,98.0,55053.03125,0.0,1751.3543701171875,1.0,279.6573486328125,283.3448181152344,299.4027099609375,303.0097045898437,293.1499938964844,293.1499938964844,279.95001220703125,39260.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7896239757537842,1.0,0.0,0.0,3.5657193660736084,3.5657429695129395,8.483744409204519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8342.7587890625,0.0,1465.2421875,1895.4371337890625,0.0,2376.963134765625,0.8893780708312988,1.0,0.0,3.0,1.0,0.0
17753940,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.8556879162788391,0.3247875571250915,0.2935281097888946,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.9424397349357604,0.4276310801506042,0.405627965927124,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.920885682106018,0.4024657607078552,0.2822137475013733,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.9091717004776,0.3890409171581268,0.3694125413894653,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.7374706864356995,0.2046611756086349,0.9297423362731934,285.0123291015625,284.95001220703125,299.2940979003906,296.416015625,297.6549072265625,298.1748352050781,285.0101318359375,1.0,0.5106858015060425,0.2045958787202835,0.2045958787202835,1.0,1.0,-2.737944364547729,0.312835544347763,2.4251089096069336,-0.3047333657741546,0.9563933610916138,0.9563933610916138,0.0,113.18865966796876,86.0,54489.56640625,0.0,1699.25,1.0,279.94268798828125,283.46661376953125,299.3879699707031,302.8882751464844,293.1499938964844,293.1499938964844,279.6499938964844,32980.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7801148295402527,1.0,0.0,0.0,3.69823694229126,3.69826078414917,9.126047757490596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9292.1337890625,0.0,1564.60791015625,1895.4371337890625,0.0,2291.171142578125,0.913722813129425,1.0,0.0,3.0,1.0,0.0
17754000,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.8556879162788391,0.3247875571250915,0.2935281097888946,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.9424397349357604,0.4276310801506042,0.405627965927124,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.920885682106018,0.4024657607078552,0.2822137475013733,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.9091717004776,0.3890409171581268,0.3694125413894653,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.7374706864356995,0.2046611756086349,0.9297423362731934,285.0123291015625,284.95001220703125,299.2940979003906,296.416015625,297.6549072265625,298.1748352050781,285.0101318359375,1.0,0.5106858015060425,0.2045958787202835,0.2045958787202835,1.0,1.0,-2.737944364547729,0.312835544347763,2.4251089096069336,-0.3047333657741546,0.9563933610916138,0.9563933610916138,0.0,113.18865966796876,86.0,54489.56640625,0.0,1699.25,1.0,279.94268798828125,283.46661376953125,299.3879699707031,302.8882751464844,293.1499938964844,293.1499938964844,279.6499938964844,32980.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7801148295402527,1.0,0.0,0.0,3.69823694229126,3.69826078414917,9.126047757490596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9292.1337890625,0.0,1564.60791015625,1895.4371337890625,0.0,2291.171142578125,0.913722813129425,1.0,0.0,3.0,1.0,0.0
17754060,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.8837475180625916,0.3247505724430084,0.2933274805545807,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.9753461480140686,0.4285013973712921,0.4062205255031585,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.9555602073669434,0.4027070105075836,0.2822503447532654,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.9440897703170776,0.3897090852260589,0.3698239624500274,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.7603734135627747,0.2047485113143921,0.928580105304718,284.8964538574219,284.95001220703125,299.3509521484375,296.4454650878906,297.6664733886719,298.1732788085937,284.8994140625,1.0,0.5030089020729065,0.2074733227491378,0.2074733227491378,1.0,1.0,-2.7375640869140625,0.3187074363231659,2.418856620788574,-0.2986835241317749,0.8539996147155762,0.8539996147155762,0.0,101.82589721679688,89.0,55057.79296875,0.0,1645.6143798828125,1.0,279.6573486328125,283.3412170410156,299.4627685546875,303.0706481933594,293.1499938964844,293.1499938964844,279.95001220703125,39212.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7877237796783447,1.0,0.0,0.0,3.569441080093384,3.569464921951294,8.501464776600187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8352.1416015625,0.0,1468.885009765625,1895.4371337890625,0.0,2359.756591796875,0.8901469111442566,1.0,0.0,3.0,1.0,0.0
17754120,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.8837475180625916,0.3247505724430084,0.2933274805545807,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.9753461480140686,0.4285013973712921,0.4062205255031585,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.9555602073669434,0.4027070105075836,0.2822503447532654,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.9440897703170776,0.3897090852260589,0.3698239624500274,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.7603734135627747,0.2047485113143921,0.928580105304718,284.8964538574219,284.95001220703125,299.3509521484375,296.4454650878906,297.6664733886719,298.1732788085937,284.8994140625,1.0,0.5030089020729065,0.2074733227491378,0.2074733227491378,1.0,1.0,-2.7375640869140625,0.3187074363231659,2.418856620788574,-0.2986835241317749,0.8539996147155762,0.8539996147155762,0.0,101.82589721679688,89.0,55057.79296875,0.0,1645.6143798828125,1.0,279.6573486328125,283.3412170410156,299.4627685546875,303.0706481933594,293.1499938964844,293.1499938964844,279.95001220703125,39212.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7877237796783447,1.0,0.0,0.0,3.569441080093384,3.569464921951294,8.501464776600187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8352.1416015625,0.0,1468.885009765625,1895.4371337890625,0.0,2359.756591796875,0.8901469111442566,1.0,0.0,3.0,1.0,0.0
17754180,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.9027982950210572,0.3256072998046875,0.2936140894889831,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.9931736588478088,0.4301934838294983,0.4073168337345123,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.9757809638977052,0.4037867188453674,0.28263059258461,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.9657713770866394,0.3910573720932007,0.3706318736076355,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.7761972546577454,0.205209419131279,0.9289036989212036,285.0144348144531,284.95001220703125,299.4075927734375,296.47467041015625,297.68316650390625,298.1781005859375,285.01239013671875,1.0,0.4998439252376556,0.2103507667779922,0.2103507667779922,1.0,1.0,-2.741032838821411,0.32537841796875,2.415654420852661,-0.2928647100925445,0.9594917893409728,0.9594917893409728,0.0,95.84093475341795,107.0,54536.4296875,0.0,1622.6796875,1.0,279.9427185058594,283.4646301269531,299.447509765625,302.95050048828125,293.1499938964844,293.1499938964844,279.6499938964844,32918.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77837735414505,1.0,0.0,0.0,3.703474998474121,3.7034988403320312,9.15191776584834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9310.3544921875,0.0,1570.0867919921875,1895.4371337890625,0.0,2275.583984375,0.9148741960525512,1.0,0.0,3.0,1.0,0.0
17754240,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.9027982950210572,0.3256072998046875,0.2936140894889831,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.9931736588478088,0.4301934838294983,0.4073168337345123,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.9757809638977052,0.4037867188453674,0.28263059258461,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.9657713770866394,0.3910573720932007,0.3706318736076355,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.7761972546577454,0.205209419131279,0.9289036989212036,285.0144348144531,284.95001220703125,299.4075927734375,296.47467041015625,297.68316650390625,298.1781005859375,285.01239013671875,1.0,0.4998439252376556,0.2103507667779922,0.2103507667779922,1.0,1.0,-2.741032838821411,0.32537841796875,2.415654420852661,-0.2928647100925445,0.9594917893409728,0.9594917893409728,0.0,95.84093475341795,107.0,54536.4296875,0.0,1622.6796875,1.0,279.9427185058594,283.4646301269531,299.447509765625,302.95050048828125,293.1499938964844,293.1499938964844,279.6499938964844,32918.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77837735414505,1.0,0.0,0.0,3.703474998474121,3.7034988403320312,9.15191776584834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9310.3544921875,0.0,1570.0867919921875,1895.4371337890625,0.0,2275.583984375,0.9148741960525512,1.0,0.0,3.0,1.0,0.0
17754300,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.9008868336677552,0.3256551027297973,0.2939248085021972,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.9917991161346436,0.4307480752468109,0.4080781638622284,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.9739391803741456,0.4039808511734009,0.2829627692699432,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.963940441608429,0.3914530575275421,0.371229887008667,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.7745928764343262,0.2052990496158599,0.92994624376297,284.8752746582031,284.95001220703125,299.4358215332031,296.4891357421875,297.6894226074219,298.17803955078125,284.8698425292969,1.0,0.5012384057044983,0.2117894738912582,0.2117894738912582,1.0,1.0,-2.744693756103516,0.3291143774986267,2.415579319000244,-0.2898902297019958,0.8666179776191711,0.8666179776191711,0.0,96.65845489501952,107.0,55459.2578125,0.0,1631.806396484375,1.0,279.6964111328125,283.30670166015625,299.5206298828125,303.1901550292969,293.1499938964844,293.1499938964844,279.6499938964844,37099.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7847169041633606,1.0,0.0,0.0,3.679647445678711,3.6796720027923584,9.034532695295638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9006.1591796875,0.0,1574.70068359375,1895.4371337890625,0.0,2332.592529296875,0.9104204773902892,1.0,0.0,3.0,1.0,0.0
