time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17754360,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.8911738395690918,0.3254812359809875,0.2939242422580719,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.9835938811302184,0.4310978055000305,0.408570259809494,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.964041531085968,0.403952956199646,0.2830660939216614,297.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.9536262154579164,0.3916496038436889,0.371580570936203,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.7665708065032959,0.2052551060914993,0.9305046200752258,284.8978576660156,284.95001220703125,299.4639892578125,296.5035400390625,297.694091796875,298.1759033203125,284.9012756347656,1.0,0.503738522529602,0.2131719142198562,0.2131719142198562,1.0,1.0,-2.746502637863159,0.332403153181076,2.4140994548797607,-0.2869443893432617,0.8582570552825928,0.8582570552825928,0.0,99.82723236083984,125.0,55218.44140625,0.0,1649.2618408203125,1.0,279.6572570800781,283.3369140625,299.5228881835937,303.1399841308594,293.1499938964844,293.1499938964844,279.95001220703125,39066.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.786339521408081,1.0,0.0,0.0,3.5835723876953125,3.5835964679718018,8.56891176681529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8376.5712890625,0.0,1483.041015625,1895.4371337890625,0.0,2347.24169921875,0.8930957913398743,1.0,0.0,3.0,1.0,0.0
17754420,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.8668360710144043,0.3261624574661255,0.2946407198905945,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.9587242007255554,0.4327312707901001,0.4102308750152588,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.935699224472046,0.4049000740051269,0.2838073670864105,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.924833357334137,0.3928710222244262,0.3728823959827423,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.7465642690658569,0.2055735886096954,0.9331605434417723,285.0199584960937,284.95001220703125,299.5201416015625,296.5321044921875,297.70947265625,298.1792907714844,285.0179748535156,1.0,0.5114734172821045,0.2159367799758911,0.2159367799758911,1.0,1.0,-2.754998683929444,0.3399908244609833,2.4150078296661377,-0.2812477052211761,0.9690672755241394,0.9690672755241394,0.0,109.41117095947266,143.0,54779.6015625,0.0,1706.7159423828125,1.0,279.94287109375,283.4623718261719,299.5074768066406,303.0250244140625,293.1499938964844,293.1499938964844,279.6499938964844,32773.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7775139808654785,1.0,0.0,0.0,3.722564220428467,3.722588539123535,9.246506920135288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9354.7548828125,0.0,1590.78369140625,1895.4371337890625,0.0,2267.8486328125,0.9190986752510072,1.0,0.0,3.0,1.0,0.0
17754480,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.8668360710144043,0.3261624574661255,0.2946407198905945,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.9587242007255554,0.4327312707901001,0.4102308750152588,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.935699224472046,0.4049000740051269,0.2838073670864105,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.924833357334137,0.3928710222244262,0.3728823959827423,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.7465642690658569,0.2055735886096954,0.9331605434417723,285.0199584960937,284.95001220703125,299.5201416015625,296.5321044921875,297.70947265625,298.1792907714844,285.0179748535156,1.0,0.5114734172821045,0.2159367799758911,0.2159367799758911,1.0,1.0,-2.754998683929444,0.3399908244609833,2.4150078296661377,-0.2812477052211761,0.9690672755241394,0.9690672755241394,0.0,109.41117095947266,143.0,54779.6015625,0.0,1706.7159423828125,1.0,279.94287109375,283.4623718261719,299.5074768066406,303.0250244140625,293.1499938964844,293.1499938964844,279.6499938964844,32773.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7775139808654785,1.0,0.0,0.0,3.722564220428467,3.722588539123535,9.246506920135288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9354.7548828125,0.0,1590.78369140625,1895.4371337890625,0.0,2267.8486328125,0.9190986752510072,1.0,0.0,3.0,1.0,0.0
17754540,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.8397572636604309,0.3258216381072998,0.2951196730136871,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.9247295260429382,0.4335232079029083,0.4117628633975982,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.9019225239753724,0.404895931482315,0.2844060063362121,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.8929817080497742,0.3932995796203613,0.3740579783916473,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.7244503498077393,0.205422818660736,0.9356940984725952,284.8974304199219,284.95001220703125,299.57598876953125,296.560302734375,297.7188415527344,298.1753234863281,284.90045166015625,1.0,0.5214414000511169,0.2187016308307647,0.2187016308307647,1.0,1.0,-2.762599468231201,0.3474956452846527,2.4151036739349365,-0.2752399146556854,0.8657848238945007,0.8657848238945007,0.0,122.8969268798828,161.0,55551.74609375,0.0,1781.5325927734375,1.0,279.6570739746094,283.3269958496094,299.5819396972656,303.2199401855469,293.1499938964844,293.1499938964844,279.95001220703125,38798.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7859784960746765,1.0,0.0,0.0,3.615076065063477,3.615100383758545,8.720234632164647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8418.7529296875,0.0,1515.4019775390625,1895.4371337890625,0.0,2343.980224609375,0.8998522162437439,1.0,0.0,3.0,1.0,0.0
17754600,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.8397572636604309,0.3258216381072998,0.2951196730136871,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.9247295260429382,0.4335232079029083,0.4117628633975982,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.9019225239753724,0.404895931482315,0.2844060063362121,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.8929817080497742,0.3932995796203613,0.3740579783916473,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.7244503498077393,0.205422818660736,0.9356940984725952,284.8974304199219,284.95001220703125,299.57598876953125,296.560302734375,297.7188415527344,298.1753234863281,284.90045166015625,1.0,0.5214414000511169,0.2187016308307647,0.2187016308307647,1.0,1.0,-2.762599468231201,0.3474956452846527,2.4151036739349365,-0.2752399146556854,0.8657848238945007,0.8657848238945007,0.0,122.8969268798828,161.0,55551.74609375,0.0,1781.5325927734375,1.0,279.6570739746094,283.3269958496094,299.5819396972656,303.2199401855469,293.1499938964844,293.1499938964844,279.95001220703125,38798.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7859784960746765,1.0,0.0,0.0,3.615076065063477,3.615100383758545,8.720234632164647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8418.7529296875,0.0,1515.4019775390625,1895.4371337890625,0.0,2343.980224609375,0.8998522162437439,1.0,0.0,3.0,1.0,0.0
17754660,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.8163968324661255,0.326328307390213,0.2958761155605316,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.8952829837799072,0.4350660443305969,0.4135487079620361,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.8745653629302979,0.4057019054889679,0.2852036654949188,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.8663468360900879,0.394381582736969,0.3754396140575409,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.7032126188278198,0.2055563032627105,0.938543438911438,285.02215576171875,284.95001220703125,299.63153076171875,296.5881042480469,297.7330627441406,298.17742919921875,285.0202331542969,1.0,0.5325979590415955,0.2213217616081237,0.2213217616081237,1.0,1.0,-2.771690845489502,0.3550974726676941,2.416593313217163,-0.2696608006954193,0.9787433743476868,0.9787433743476868,0.0,138.16322326660156,179.0,55086.765625,0.0,1867.4891357421875,1.0,279.9430847167969,283.4558410644531,299.5648193359375,303.1026611328125,293.1499938964844,293.1499938964844,279.6499938964844,32786.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7774295806884766,1.0,0.0,0.0,3.7505862712860094,3.750610828399658,9.386239412378928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9407.978515625,0.0,1623.27294921875,1895.4371337890625,0.0,2267.0927734375,0.9254502654075624,1.0,0.0,3.0,1.0,0.0
17754720,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.8163968324661255,0.326328307390213,0.2958761155605316,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.8952829837799072,0.4350660443305969,0.4135487079620361,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.8745653629302979,0.4057019054889679,0.2852036654949188,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.8663468360900879,0.394381582736969,0.3754396140575409,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.7032126188278198,0.2055563032627105,0.938543438911438,285.02215576171875,284.95001220703125,299.63153076171875,296.5881042480469,297.7330627441406,298.17742919921875,285.0202331542969,1.0,0.5325979590415955,0.2213217616081237,0.2213217616081237,1.0,1.0,-2.771690845489502,0.3550974726676941,2.416593313217163,-0.2696608006954193,0.9787433743476868,0.9787433743476868,0.0,138.16322326660156,179.0,55086.765625,0.0,1867.4891357421875,1.0,279.9430847167969,283.4558410644531,299.5648193359375,303.1026611328125,293.1499938964844,293.1499938964844,279.6499938964844,32786.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7774295806884766,1.0,0.0,0.0,3.7505862712860094,3.750610828399658,9.386239412378928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9407.978515625,0.0,1623.27294921875,1895.4371337890625,0.0,2267.0927734375,0.9254502654075624,1.0,0.0,3.0,1.0,0.0
17754780,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.7934920787811279,0.3258437812328338,0.2963550984859466,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.8704491853713989,0.4357860684394836,0.4151504933834076,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.8505251407623291,0.4055799543857574,0.2858215868473053,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.8431915044784546,0.3946914374828338,0.3766399025917053,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.6825613975524902,0.2052457630634308,0.9409879446029664,284.8946838378906,284.95001220703125,299.68670654296875,296.61553955078125,297.7415466308594,298.1724853515625,284.8976745605469,1.0,0.5443598628044128,0.2239418774843216,0.2239418774843216,1.0,1.0,-2.7793219089508057,0.3624789714813232,2.4168429374694824,-0.2638095319271087,0.8722003102302551,0.8722003102302551,0.0,155.07672119140625,182.0,55890.64453125,0.0,1959.47802734375,1.0,279.6568298339844,283.3152770996094,299.6378173828125,303.298095703125,293.1499938964844,293.1499938964844,279.95001220703125,38752.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7859990000724792,1.0,0.0,0.0,3.648439884185791,3.64846444129944,8.881937105797988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8460.177734375,0.0,1552.017822265625,1895.4371337890625,0.0,2344.165283203125,0.9071649312973022,1.0,0.0,3.0,1.0,0.0
17754840,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.7934920787811279,0.3258437812328338,0.2963550984859466,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.8704491853713989,0.4357860684394836,0.4151504933834076,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.8505251407623291,0.4055799543857574,0.2858215868473053,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.8431915044784546,0.3946914374828338,0.3766399025917053,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.6825613975524902,0.2052457630634308,0.9409879446029664,284.8946838378906,284.95001220703125,299.68670654296875,296.61553955078125,297.7415466308594,298.1724853515625,284.8976745605469,1.0,0.5443598628044128,0.2239418774843216,0.2239418774843216,1.0,1.0,-2.7793219089508057,0.3624789714813232,2.4168429374694824,-0.2638095319271087,0.8722003102302551,0.8722003102302551,0.0,155.07672119140625,182.0,55890.64453125,0.0,1959.47802734375,1.0,279.6568298339844,283.3152770996094,299.6378173828125,303.298095703125,293.1499938964844,293.1499938964844,279.95001220703125,38752.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7859990000724792,1.0,0.0,0.0,3.648439884185791,3.64846444129944,8.881937105797988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8460.177734375,0.0,1552.017822265625,1895.4371337890625,0.0,2344.165283203125,0.9071649312973022,1.0,0.0,3.0,1.0,0.0
17754900,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.7857105135917664,0.3259477317333221,0.2964493930339813,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02655029296875,0.8624988794326782,0.436442106962204,0.415794163942337,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263366699219,0.8428412675857544,0.4058375954627991,0.2860104441642761,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.8358200192451477,0.3950969874858856,0.3770758211612701,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.6756851673126221,0.2051981836557388,0.9414780139923096,285.0263977050781,284.95001220703125,299.71417236328125,296.62908935546875,297.7476806640625,298.1723022460937,285.03082275390625,1.0,0.548368513584137,0.2252519428730011,0.2252519428730011,1.0,1.0,-2.7815463542938232,0.3658751547336578,2.4156711101531982,-0.2609002888202667,0.9627334475517272,0.9627334475517272,0.0,161.42474365234375,182.0,55157.4609375,0.0,1993.1055908203125,1.0,279.9021911621094,283.4592590332031,299.5950622558594,303.10064697265625,293.1499938964844,293.1499938964844,279.95001220703125,34042.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7795236706733704,1.0,0.0,0.0,3.69793701171875,3.6979610919952393,9.12456755486346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8775.97265625,0.0,1572.31640625,1895.4371337890625,0.0,2285.86474609375,0.9165326356887816,1.0,0.0,3.0,1.0,0.0
17754960,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.7806227803230286,0.3262489736080169,0.2968539297580719,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.8573759198188782,0.4373276531696319,0.4167451560497284,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.8378338813781738,0.4062967896461487,0.2864309847354889,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.8310021758079529,0.3956804871559143,0.3777645826339721,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226745605469,0.6711039543151855,0.205265387892723,0.9424893260002136,285.0218200683594,284.95001220703125,299.7415466308594,296.6425170898437,297.7553405761719,298.1742248535156,285.0200500488281,1.0,0.5518016219139099,0.2265031933784485,0.2265031933784485,1.0,1.0,-2.785722255706787,0.369571715593338,2.4161505699157715,-0.2581238746643066,0.9859005212783812,0.9859005212783812,0.0,166.1940155029297,170.0,55354.0546875,0.0,2022.44189453125,1.0,279.9430236816406,283.4479064941406,299.6192321777344,303.17559814453125,293.1499938964844,293.1499938964844,279.6499938964844,32916.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7774572372436523,1.0,0.0,0.0,3.777114868164064,3.777139663696289,9.51948948113568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9455.091796875,0.0,1655.3636474609375,1895.4371337890625,0.0,2267.34033203125,0.9316421747207642,1.0,0.0,3.0,1.0,0.0
17755020,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697509765625,0.7788398861885071,0.3260419964790344,0.2969991266727447,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690185546875,0.8559093475341797,0.4378829300403595,0.4175649881362915,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691711425781,0.8361700177192688,0.4062910377979278,0.2866759002208709,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.8294865489006042,0.3959025740623474,0.3782658576965332,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.6694707274436951,0.2051263153553009,0.9427287578582764,284.869140625,284.95001220703125,299.7720642089844,296.6574401855469,297.7607727050781,298.17254638671875,284.8662109375,1.0,0.5528200268745422,0.2279046028852462,0.2279046028852462,1.0,1.0,-2.7880754470825195,0.3732345998287201,2.4148409366607666,-0.2548430860042572,0.8826863765716553,0.8826863765716553,0.0,167.9643096923828,170.0,56295.88671875,0.0,2034.633544921875,1.0,279.6854248046875,283.2782287597656,299.69293212890625,303.41412353515625,293.1499938964844,293.1499938964844,279.6499938964844,37413.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7845420837402344,1.0,0.0,0.0,3.749356985092163,3.749382257461548,9.380087249155622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9112.13671875,0.0,1657.409423828125,1895.4371337890625,0.0,2331.01513671875,0.926501989364624,1.0,0.0,3.0,1.0,0.0
17755080,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.7786110043525696,0.3257292211055755,0.2967238426208496,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.8561187982559204,0.4381782710552215,0.4178512692451477,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.8360900282859802,0.4061241745948791,0.2865700125694275,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.8295317888259888,0.3959289789199829,0.3783081173896789,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.6692848205566406,0.2049338817596435,0.9419215321540833,284.8893127441406,284.95001220703125,299.7959899902344,296.6690673828125,297.76397705078125,298.1697692871094,284.8922119140625,1.0,0.5525336265563965,0.2290057241916656,0.2290057241916656,1.0,1.0,-2.7870447635650635,0.3755199611186981,2.411524772644043,-0.252263456583023,0.8741004467010498,0.8741004467010498,0.0,167.91519165039062,158.0,56069.359375,0.0,2032.7139892578125,1.0,279.6566772460937,283.303955078125,299.6899719238281,303.3645324707031,293.1499938964844,293.1499938964844,279.95001220703125,38954.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7857393026351929,1.0,0.0,0.0,3.671087265014648,3.671112060546875,8.992547009256668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8484.7158203125,0.0,1578.98779296875,1895.4371337890625,0.0,2341.8203125,0.9122908711433412,1.0,0.0,3.0,1.0,0.0
17755140,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.7838469743728638,0.3262300491333008,0.2966970801353454,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.8624932765960693,0.4399369955062866,0.4190309643745422,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.8414570093154907,0.4069035053253174,0.2867491245269775,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.8350038528442383,0.3969579935073852,0.3788325190544128,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.6736759543418884,0.2050569951534271,0.9408594369888306,285.0177307128906,284.95001220703125,299.8500061035156,296.6951599121094,297.7789001464844,298.1731262207031,285.01580810546875,1.0,0.5496727824211121,0.2315082401037216,0.2315082401037216,1.0,1.0,-2.787992715835572,0.3814442157745361,2.406548500061035,-0.2465737611055374,0.985755741596222,0.985755741596222,0.0,163.41140747070312,146.0,55422.91015625,0.0,2012.808837890625,1.0,279.9433898925781,283.4398498535156,299.6695861816406,303.23291015625,293.1499938964844,293.1499938964844,279.6499938964844,33134.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7767136096954346,1.0,0.0,0.0,3.790923833847046,3.790948629379273,9.589222145223175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9476.486328125,0.0,1673.4129638671875,1895.4371337890625,0.0,2260.6845703125,0.934800922870636,1.0,0.0,3.0,1.0,0.0
17755200,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.7838469743728638,0.3262300491333008,0.2966970801353454,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.8624932765960693,0.4399369955062866,0.4190309643745422,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.8414570093154907,0.4069035053253174,0.2867491245269775,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.8350038528442383,0.3969579935073852,0.3788325190544128,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.6736759543418884,0.2050569951534271,0.9408594369888306,285.0177307128906,284.95001220703125,299.8500061035156,296.6951599121094,297.7789001464844,298.1731262207031,285.01580810546875,1.0,0.5496727824211121,0.2315082401037216,0.2315082401037216,1.0,1.0,-2.787992715835572,0.3814442157745361,2.406548500061035,-0.2465737611055374,0.985755741596222,0.985755741596222,0.0,163.41140747070312,146.0,55422.91015625,0.0,2012.808837890625,1.0,279.9433898925781,283.4398498535156,299.6695861816406,303.23291015625,293.1499938964844,293.1499938964844,279.6499938964844,33134.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7767136096954346,1.0,0.0,0.0,3.790923833847046,3.790948629379273,9.589222145223175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9476.486328125,0.0,1673.4129638671875,1895.4371337890625,0.0,2260.6845703125,0.934800922870636,1.0,0.0,3.0,1.0,0.0
17755260,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.788384735584259,0.3238145709037781,0.2949962317943573,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.8686186671257019,0.4388110935688019,0.4184629321098327,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.8464704751968384,0.4047670066356659,0.2856316566467285,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.8400911688804626,0.3951468169689178,0.3776087164878845,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.6767157912254333,0.2025434821844101,0.9316232204437256,284.8758239746094,284.95001220703125,299.9037780761719,296.720947265625,297.77215576171875,298.1492004394531,284.8788146972656,1.0,0.5438956618309021,0.2339836508035659,0.2339836508035659,1.0,1.0,-2.7713782787323,0.3835503756999969,2.38782811164856,-0.2404092997312545,0.8619551658630371,0.8619551658630371,0.0,157.84024047851562,134.0,55723.91796875,0.0,1959.78515625,1.0,279.6564636230469,283.29425048828125,299.7371826171875,303.40008544921875,293.1499938964844,293.1499938964844,279.95001220703125,39887.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7841702699661255,1.0,0.0,0.0,3.6573352813720703,3.657360076904297,8.925300676310144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8453.712890625,0.0,1570.4891357421875,1895.4371337890625,0.0,2327.662353515625,0.909695565700531,1.0,0.0,3.0,1.0,0.0
17755320,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.788384735584259,0.3238145709037781,0.2949962317943573,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.8686186671257019,0.4388110935688019,0.4184629321098327,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.8464704751968384,0.4047670066356659,0.2856316566467285,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.8400911688804626,0.3951468169689178,0.3776087164878845,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.6767157912254333,0.2025434821844101,0.9316232204437256,284.8758239746094,284.95001220703125,299.9037780761719,296.720947265625,297.77215576171875,298.1492004394531,284.8788146972656,1.0,0.5438956618309021,0.2339836508035659,0.2339836508035659,1.0,1.0,-2.7713782787323,0.3835503756999969,2.38782811164856,-0.2404092997312545,0.8619551658630371,0.8619551658630371,0.0,157.84024047851562,134.0,55723.91796875,0.0,1959.78515625,1.0,279.6564636230469,283.29425048828125,299.7371826171875,303.40008544921875,293.1499938964844,293.1499938964844,279.95001220703125,39887.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7841702699661255,1.0,0.0,0.0,3.6573352813720703,3.657360076904297,8.925300676310144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8453.712890625,0.0,1570.4891357421875,1895.4371337890625,0.0,2327.662353515625,0.909695565700531,1.0,0.0,3.0,1.0,0.0
17755380,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.7983739972114563,0.3234494030475616,0.2938728630542755,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.8804854154586792,0.4395031034946441,0.4183180332183838,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.8569093942642212,0.4045779109001159,0.2848901152610779,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.8503870368003845,0.3950590193271637,0.3767512440681457,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.6842336654663086,0.2012970298528671,0.9229010939598083,284.998291015625,284.95001220703125,299.9574890136719,296.7465515136719,297.7805480957031,298.1439514160156,284.99627685546875,1.0,0.5364468693733215,0.2364590764045715,0.2364590764045715,1.0,1.0,-2.7574357986450195,0.3862203955650329,2.371215343475342,-0.234800711274147,0.9591661095619202,0.9591661095619202,0.0,148.942626953125,122.0,54747.1796875,0.0,1895.906494140625,1.0,279.94317626953125,283.42974853515625,299.7123107910156,303.23974609375,293.1499938964844,293.1499938964844,279.6499938964844,33786.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7733018398284912,1.0,0.0,0.0,3.754935741424561,3.754960298538208,9.4080212420522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9395.99609375,0.0,1636.0380859375,1895.4371337890625,0.0,2230.215087890625,0.927053928375244,1.0,0.0,3.0,1.0,0.0
17755440,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.7983739972114563,0.3234494030475616,0.2938728630542755,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.8804854154586792,0.4395031034946441,0.4183180332183838,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.8569093942642212,0.4045779109001159,0.2848901152610779,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.8503870368003845,0.3950590193271637,0.3767512440681457,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.6842336654663086,0.2012970298528671,0.9229010939598083,284.998291015625,284.95001220703125,299.9574890136719,296.7465515136719,297.7805480957031,298.1439514160156,284.99627685546875,1.0,0.5364468693733215,0.2364590764045715,0.2364590764045715,1.0,1.0,-2.7574357986450195,0.3862203955650329,2.371215343475342,-0.234800711274147,0.9591661095619202,0.9591661095619202,0.0,148.942626953125,122.0,54747.1796875,0.0,1895.906494140625,1.0,279.94317626953125,283.42974853515625,299.7123107910156,303.23974609375,293.1499938964844,293.1499938964844,279.6499938964844,33786.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7733018398284912,1.0,0.0,0.0,3.754935741424561,3.754960298538208,9.4080212420522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9395.99609375,0.0,1636.0380859375,1895.4371337890625,0.0,2230.215087890625,0.927053928375244,1.0,0.0,3.0,1.0,0.0
17755500,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597412109375,0.8053339123725891,0.3231316804885864,0.2935804724693298,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586120605469,0.8885928392410278,0.4397648870944977,0.4185236096382141,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588562011719,0.8642284870147705,0.4043759405612945,0.2847340404987335,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85894775390625,0.8575905561447144,0.3949689567089081,0.3766050934791565,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86285400390625,0.6898626685142517,0.2007838636636734,0.919821321964264,284.8588256835937,284.95001220703125,299.9843139648437,296.7593078613281,297.7847900390625,298.14166259765625,284.85382080078125,1.0,0.53252774477005,0.2376967817544937,0.2376967817544937,1.0,1.0,-2.753269672393799,0.3881563246250152,2.3651134967803955,-0.2319157719612121,0.8605505228042603,0.8605505228042603,0.0,143.69497680664062,122.0,55473.96875,0.0,1864.773193359375,1.0,279.69549560546875,283.27496337890625,299.78192138671875,303.4634704589844,293.1499938964844,293.1499938964844,279.6499938964844,38205.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7786635756492615,1.0,0.0,0.0,3.710936784744263,3.710961818695069,9.188834155793302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9051.8837890625,0.0,1618.8045654296875,1895.4371337890625,0.0,2278.149658203125,0.9180342555046082,1.0,0.0,3.0,1.0,0.0
17755560,297.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.812157154083252,0.3227077126502991,0.2930000126361847,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.8969364166259766,0.4399407505989074,0.4184745550155639,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.8717929720878601,0.4040695130825043,0.284366101026535,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.8650885820388794,0.3947951197624206,0.3762321472167969,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.6957054734230042,0.2002724409103393,0.916463017463684,284.8869934082031,284.95001220703125,300.0111389160156,296.77203369140625,297.7885131835937,298.1385498046875,284.8905639648437,1.0,0.5284102559089661,0.2390030175447464,0.2390030175447464,1.0,1.0,-2.7475876808166504,0.3899075090885162,2.357680082321167,-0.2289045006036758,0.8514290452003479,0.8514290452003479,0.0,138.47323608398438,110.0,55040.33203125,0.0,1831.5318603515625,1.0,279.65704345703125,283.3135681152344,299.7811889648437,303.3960266113281,293.1499938964844,293.1499938964844,279.95001220703125,40086.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7791866064071655,1.0,0.0,0.0,3.5940232276916504,3.59404730796814,8.618963533990609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8393.8837890625,0.0,1501.886962890625,1895.4371337890625,0.0,2282.84033203125,0.896255612373352,1.0,0.0,3.0,1.0,0.0
17755620,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.8295468688011169,0.323105126619339,0.2926293015480041,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.9200987219810486,0.4414459764957428,0.4191416203975677,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.8922675848007202,0.4046792685985565,0.2842256128787994,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.8853468894958496,0.3955042958259582,0.3761727213859558,297.113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.7114610075950623,0.1999471634626388,0.911945343017578,285.0075378417969,284.95001220703125,300.064697265625,296.7973937988281,297.8045654296875,298.143310546875,285.0054626464844,1.0,0.5201376676559448,0.2416154891252517,0.2416154891252517,1.0,1.0,-2.742264986038208,0.3947688043117523,2.347496271133423,-0.2230236083269119,0.9539417624473572,0.9539417624473572,0.0,126.82443237304688,98.0,54330.4609375,0.0,1768.9080810546875,1.0,279.9428405761719,283.44207763671875,299.7641296386719,303.2606811523437,293.1499938964844,293.1499938964844,279.6499938964844,33377.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7685763835906982,1.0,0.0,0.0,3.713127613067627,3.713151693344116,9.199686701322208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9349.1171875,0.0,1584.5765380859375,1895.4371337890625,0.0,2188.20703125,0.9173546433448792,1.0,0.0,3.0,1.0,0.0
17755680,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.8295468688011169,0.323105126619339,0.2926293015480041,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.9200987219810486,0.4414459764957428,0.4191416203975677,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.8922675848007202,0.4046792685985565,0.2842256128787994,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.8853468894958496,0.3955042958259582,0.3761727213859558,297.113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.7114610075950623,0.1999471634626388,0.911945343017578,285.0075378417969,284.95001220703125,300.064697265625,296.7973937988281,297.8045654296875,298.143310546875,285.0054626464844,1.0,0.5201376676559448,0.2416154891252517,0.2416154891252517,1.0,1.0,-2.742264986038208,0.3947688043117523,2.347496271133423,-0.2230236083269119,0.9539417624473572,0.9539417624473572,0.0,126.82443237304688,98.0,54330.4609375,0.0,1768.9080810546875,1.0,279.9428405761719,283.44207763671875,299.7641296386719,303.2606811523437,293.1499938964844,293.1499938964844,279.6499938964844,33377.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7685763835906982,1.0,0.0,0.0,3.713127613067627,3.713151693344116,9.199686701322208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9349.1171875,0.0,1584.5765380859375,1895.4371337890625,0.0,2188.20703125,0.9173546433448792,1.0,0.0,3.0,1.0,0.0
17755740,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.8500282168388367,0.3226858675479889,0.292066752910614,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.949041187763214,0.4422783553600311,0.4196906983852386,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.9175984263420104,0.4045336246490478,0.2839711010456085,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.909931480884552,0.3956087231636047,0.3760254681110382,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.7286131381988525,0.1994524449110031,0.9079996943473816,284.89520263671875,284.95001220703125,300.11822509765625,296.8226013183594,297.81591796875,298.14227294921875,284.898193359375,1.0,0.5117750763893127,0.2442279607057571,0.2442279607057571,1.0,1.0,-2.737030029296875,0.3996586799621582,2.337371349334717,-0.216979905962944,0.8517471551895142,0.8517471551895142,0.0,115.2296142578125,86.0,54793.7109375,0.0,1706.8961181640625,1.0,279.65728759765625,283.32208251953125,299.8360900878906,303.4329528808594,293.1499938964844,293.1499938964844,279.95001220703125,39523.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.775453507900238,1.0,0.0,0.0,3.570707321166992,3.5707311630249023,8.507497000209696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8379.841796875,0.0,1472.51611328125,1895.4371337890625,0.0,2249.417236328125,0.8907140493392944,1.0,0.0,3.0,1.0,0.0
17755800,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.8500282168388367,0.3226858675479889,0.292066752910614,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.949041187763214,0.4422783553600311,0.4196906983852386,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.9175984263420104,0.4045336246490478,0.2839711010456085,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.909931480884552,0.3956087231636047,0.3760254681110382,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.7286131381988525,0.1994524449110031,0.9079996943473816,284.89520263671875,284.95001220703125,300.11822509765625,296.8226013183594,297.81591796875,298.14227294921875,284.898193359375,1.0,0.5117750763893127,0.2442279607057571,0.2442279607057571,1.0,1.0,-2.737030029296875,0.3996586799621582,2.337371349334717,-0.216979905962944,0.8517471551895142,0.8517471551895142,0.0,115.2296142578125,86.0,54793.7109375,0.0,1706.8961181640625,1.0,279.65728759765625,283.32208251953125,299.8360900878906,303.4329528808594,293.1499938964844,293.1499938964844,279.95001220703125,39523.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.775453507900238,1.0,0.0,0.0,3.570707321166992,3.5707311630249023,8.507497000209696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8379.841796875,0.0,1472.51611328125,1895.4371337890625,0.0,2249.417236328125,0.8907140493392944,1.0,0.0,3.0,1.0,0.0
17755860,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.8782731890678406,0.3232179582118988,0.2918296754360199,297.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.9817155599594116,0.4439859092235565,0.4205640256404876,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.9531192779541016,0.4053109884262085,0.2839585542678833,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.945443630218506,0.3964811563491821,0.376137912273407,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.7508165836334229,0.1994283646345138,0.9049550890922546,285.0113525390625,284.95001220703125,300.1717224121094,296.8476867675781,297.8334655761719,298.14892578125,285.0091552734375,1.0,0.5033590793609619,0.246683657169342,0.246683657169342,1.0,1.0,-2.734248161315918,0.4047723412513733,2.329475879669189,-0.2114498764276504,0.9547101259231568,0.9547101259231568,0.0,103.1534194946289,89.0,54183.24609375,0.0,1646.4580078125,1.0,279.94268798828125,283.4455871582031,299.81842041015625,303.3052062988281,293.1499938964844,293.1499938964844,279.6499938964844,33094.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7656896710395813,1.0,0.0,0.0,3.699464082717896,3.6994881629943848,9.132105560638592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9340.0205078125,0.0,1566.8616943359375,1895.4371337890625,0.0,2162.65966796875,0.9140785336494446,1.0,0.0,3.0,1.0,0.0
17755920,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.8782731890678406,0.3232179582118988,0.2918296754360199,297.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.9817155599594116,0.4439859092235565,0.4205640256404876,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.9531192779541016,0.4053109884262085,0.2839585542678833,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.945443630218506,0.3964811563491821,0.376137912273407,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.7508165836334229,0.1994283646345138,0.9049550890922546,285.0113525390625,284.95001220703125,300.1717224121094,296.8476867675781,297.8334655761719,298.14892578125,285.0091552734375,1.0,0.5033590793609619,0.246683657169342,0.246683657169342,1.0,1.0,-2.734248161315918,0.4047723412513733,2.329475879669189,-0.2114498764276504,0.9547101259231568,0.9547101259231568,0.0,103.1534194946289,89.0,54183.24609375,0.0,1646.4580078125,1.0,279.94268798828125,283.4455871582031,299.81842041015625,303.3052062988281,293.1499938964844,293.1499938964844,279.6499938964844,33094.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7656896710395813,1.0,0.0,0.0,3.699464082717896,3.6994881629943848,9.132105560638592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9340.0205078125,0.0,1566.8616943359375,1895.4371337890625,0.0,2162.65966796875,0.9140785336494446,1.0,0.0,3.0,1.0,0.0
17755980,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.8950281739234924,0.3228355646133423,0.2915389537811279,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.9971653819084167,0.4449448883533478,0.4214664995670318,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.9716521501541138,0.4052380919456482,0.2839374542236328,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.9648255705833436,0.3966376483440399,0.376291424036026,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.7641949653625488,0.1991051286458969,0.9029690027236938,284.897216796875,284.95001220703125,300.22515869140625,296.8726501464844,297.84527587890625,298.1484680175781,284.90020751953125,1.0,0.4995821416378021,0.2491393685340881,0.2491393685340881,1.0,1.0,-2.7327592372894287,0.4101879298686981,2.322571277618408,-0.2057943493127823,0.85331130027771,0.85331130027771,0.0,97.30560302734376,107.0,54748.71484375,0.0,1617.0086669921875,1.0,279.6573486328125,283.3226928710937,299.8893737792969,303.4827880859375,293.1499938964844,293.1499938964844,279.95001220703125,39269.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7732030749320984,1.0,0.0,0.0,3.5673129558563232,3.5673365592956543,8.491329595017305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8383.5078125,0.0,1467.01416015625,1895.4371337890625,0.0,2229.334716796875,0.889746367931366,1.0,0.0,3.0,1.0,0.0
17756040,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.8950281739234924,0.3228355646133423,0.2915389537811279,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.9971653819084167,0.4449448883533478,0.4214664995670318,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.9716521501541138,0.4052380919456482,0.2839374542236328,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.9648255705833436,0.3966376483440399,0.376291424036026,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.7641949653625488,0.1991051286458969,0.9029690027236938,284.897216796875,284.95001220703125,300.22515869140625,296.8726501464844,297.84527587890625,298.1484680175781,284.90020751953125,1.0,0.4995821416378021,0.2491393685340881,0.2491393685340881,1.0,1.0,-2.7327592372894287,0.4101879298686981,2.322571277618408,-0.2057943493127823,0.85331130027771,0.85331130027771,0.0,97.30560302734376,107.0,54748.71484375,0.0,1617.0086669921875,1.0,279.6573486328125,283.3226928710937,299.8893737792969,303.4827880859375,293.1499938964844,293.1499938964844,279.95001220703125,39269.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7732030749320984,1.0,0.0,0.0,3.5673129558563232,3.5673365592956543,8.491329595017305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8383.5078125,0.0,1467.01416015625,1895.4371337890625,0.0,2229.334716796875,0.889746367931366,1.0,0.0,3.0,1.0,0.0
17756100,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.8922544717788696,0.3229654431343078,0.2914755940437317,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.9953455328941344,0.4457618594169616,0.4220511615276336,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0241394042969,0.9689393639564514,0.4055184721946716,0.2839950621128082,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.9620614647865297,0.3969577252864837,0.3764477372169494,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.7618409395217896,0.1990708112716674,0.9025257229804992,285.0241394042969,284.95001220703125,300.2518615722656,296.88507080078125,297.85333251953125,298.1507568359375,285.0283508300781,1.0,0.500584065914154,0.2503672242164612,0.2503672242164612,1.0,1.0,-2.733102321624756,0.4131610691547394,2.319941282272339,-0.2030646502971649,0.9406731724739076,0.9406731724739076,0.0,98.17634582519533,107.0,54054.0859375,0.0,1621.5499267578125,1.0,279.9002380371094,283.4615783691406,299.8464660644531,303.28570556640625,293.1499938964844,293.1499938964844,279.95001220703125,34078.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7663156986236572,1.0,0.0,0.0,3.620108842849731,3.6201322078704834,8.744531783122511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8692.57421875,0.0,1485.909423828125,1895.4371337890625,0.0,2168.192626953125,0.8992556929588318,1.0,0.0,3.0,1.0,0.0
17756160,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.8851780295372009,0.3232415318489074,0.2917980551719665,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.9897064566612244,0.4467425942420959,0.4230384230613708,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.9614307284355164,0.4059612154960632,0.2843540906906128,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.9542829394340516,0.3974157273769378,0.3769516944885254,297.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.7559469938278198,0.1991228014230728,0.9031276106834412,285.0164794921875,284.95001220703125,300.2785339355469,296.8974609375,297.8625183105469,298.1546630859375,285.0146179199219,1.0,0.5029262900352478,0.2515334188938141,0.2515334188938141,1.0,1.0,-2.736433744430542,0.4166976809501648,2.3197360038757324,-0.2003933787345886,0.9604102969169616,0.9604102969169616,0.0,100.76028442382812,125.0,54261.1328125,0.0,1638.41796875,1.0,279.94244384765625,283.4475402832031,299.8712158203125,303.3609313964844,293.1499938964844,293.1499938964844,279.6499938964844,32880.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.764032781124115,1.0,0.0,0.0,3.7022507190704346,3.702274799346924,9.145868489213172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9359.3330078125,0.0,1568.4039306640625,1895.4371337890625,0.0,2148.036865234375,0.9147226214408876,1.0,0.0,3.0,1.0,0.0
