time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17756220,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.8703439831733704,0.3229061067104339,0.2920063734054565,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692626953125,0.9761388897895812,0.4474032819271087,0.4241526424884796,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692626953125,0.944364070892334,0.4058797657489776,0.2846805155277252,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692626953125,0.936857044696808,0.3974494636058807,0.3774591386318207,297.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.7439965605735779,0.198902890086174,0.9038280248641968,284.8692626953125,284.95001220703125,300.31268310546875,296.9132995605469,297.8698425292969,298.15411376953125,284.8710632324219,1.0,0.507292628288269,0.2530261874198913,0.2530261874198913,1.0,1.0,-2.7398722171783447,0.4210377037525177,2.3188345432281494,-0.1968673914670944,0.8556225299835205,0.8556225299835205,0.0,106.40955352783205,125.0,55078.99609375,0.0,1669.792236328125,1.0,279.6773986816406,283.2894287109375,299.9476623535156,303.5895080566406,293.1499938964844,293.1499938964844,279.6499938964844,38718.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7716159224510193,1.0,0.0,0.0,3.641815662384033,3.6418402194976807,8.849714276948362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8982.95703125,0.0,1544.3770751953125,1895.4371337890625,0.0,2215.201416015625,0.9036806225776672,1.0,0.0,3.0,1.0,0.0
17756280,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.8601725101470947,0.3226261734962463,0.2918961942195892,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.965503454208374,0.4476949870586395,0.4245748817920685,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.9317981600761414,0.4057434201240539,0.2846962511539459,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.9243080615997314,0.3973778784275055,0.3775509297847748,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.735919713973999,0.1987141221761703,0.9037942290306092,284.8985290527344,284.95001220703125,300.3318786621094,296.92218017578125,297.873291015625,298.15283203125,284.90155029296875,1.0,0.5101894736289978,0.2538658380508423,0.2538658380508423,1.0,1.0,-2.7403361797332764,0.4231457710266113,2.317190408706665,-0.1949238926172256,0.8591315746307373,0.8591315746307373,0.0,110.58572387695312,143.0,54966.48828125,0.0,1689.9727783203125,1.0,279.6572570800781,283.3182983398437,299.9423828125,303.5484619140625,293.1499938964844,293.1499938964844,279.95001220703125,38965.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7722272276878357,1.0,0.0,0.0,3.585724115371704,3.5857479572296143,8.579204404668417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8413.154296875,0.0,1484.626953125,1895.4371337890625,0.0,2220.64208984375,0.8935341835021973,1.0,0.0,3.0,1.0,0.0
17756340,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.8349450826644897,0.3228336274623871,0.292314201593399,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.9342315793037416,0.44941246509552,0.426450252532959,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.9001653790473938,0.4063409864902496,0.2852903604507446,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.89383465051651,0.3979823887348175,0.378407210111618,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.7148645520210266,0.1985852569341659,0.9050961136817932,285.019775390625,284.95001220703125,300.3851928710937,296.94677734375,297.88934326171875,298.157470703125,285.0177307128906,1.0,0.5197163820266724,0.2561982870101928,0.2561982870101928,1.0,1.0,-2.746392011642456,0.4301561117172241,2.316236019134521,-0.189556747674942,0.9692609906196594,0.9692609906196594,0.0,123.59671783447266,161.0,54509.94921875,0.0,1759.8209228515625,1.0,279.94287109375,283.44415283203125,299.923095703125,303.4289855957031,293.1499938964844,293.1499938964844,279.6499938964844,32776.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7635822296142578,1.0,0.0,0.0,3.723550796508789,3.7235748767852783,9.251408528143656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9404.25,0.0,1591.94287109375,1895.4371337890625,0.0,2144.065673828125,0.9193251729011536,1.0,0.0,3.0,1.0,0.0
17756400,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.8349450826644897,0.3228336274623871,0.292314201593399,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.9342315793037416,0.44941246509552,0.426450252532959,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.9001653790473938,0.4063409864902496,0.2852903604507446,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.89383465051651,0.3979823887348175,0.378407210111618,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.7148645520210266,0.1985852569341659,0.9050961136817932,285.019775390625,284.95001220703125,300.3851928710937,296.94677734375,297.88934326171875,298.157470703125,285.0177307128906,1.0,0.5197163820266724,0.2561982870101928,0.2561982870101928,1.0,1.0,-2.746392011642456,0.4301561117172241,2.316236019134521,-0.189556747674942,0.9692609906196594,0.9692609906196594,0.0,123.59671783447266,161.0,54509.94921875,0.0,1759.8209228515625,1.0,279.94287109375,283.44415283203125,299.923095703125,303.4289855957031,293.1499938964844,293.1499938964844,279.6499938964844,32776.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7635822296142578,1.0,0.0,0.0,3.723550796508789,3.7235748767852783,9.251408528143656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9404.25,0.0,1591.94287109375,1895.4371337890625,0.0,2144.065673828125,0.9193251729011536,1.0,0.0,3.0,1.0,0.0
17756460,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.8108457922935486,0.3220636248588562,0.2924836277961731,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.9029980897903442,0.4502638280391693,0.4281237125396728,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.8722612857818604,0.4060288667678833,0.2857317626476288,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.8663527965545654,0.3978016972541809,0.3790944516658783,297.1218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.6921268701553345,0.1980296820402145,0.9061716794967652,284.896240234375,284.95001220703125,300.4384765625,296.97125244140625,297.89910888671875,298.15435791015625,284.8992614746094,1.0,0.5305043458938599,0.2583649754524231,0.2583649754524231,1.0,1.0,-2.7512624263763428,0.4365449547767639,2.314717531204224,-0.1843854188919067,0.8647735714912415,0.8647735714912415,0.0,139.12599182128906,179.0,55260.57421875,0.0,1839.964111328125,1.0,279.6570739746094,283.3090209960937,299.9931030273437,303.6184997558594,293.1499938964844,293.1499938964844,279.95001220703125,38873.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7721012234687805,1.0,0.0,0.0,3.6137287616729736,3.613753080368042,8.71373629252048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8449.4111328125,0.0,1514.4739990234375,1895.4371337890625,0.0,2219.52001953125,0.8996024131774902,1.0,0.0,3.0,1.0,0.0
17756520,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.8108457922935486,0.3220636248588562,0.2924836277961731,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.9029980897903442,0.4502638280391693,0.4281237125396728,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.8722612857818604,0.4060288667678833,0.2857317626476288,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.8663527965545654,0.3978016972541809,0.3790944516658783,297.1218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.6921268701553345,0.1980296820402145,0.9061716794967652,284.896240234375,284.95001220703125,300.4384765625,296.97125244140625,297.89910888671875,298.15435791015625,284.8992614746094,1.0,0.5305043458938599,0.2583649754524231,0.2583649754524231,1.0,1.0,-2.7512624263763428,0.4365449547767639,2.314717531204224,-0.1843854188919067,0.8647735714912415,0.8647735714912415,0.0,139.12599182128906,179.0,55260.57421875,0.0,1839.964111328125,1.0,279.6570739746094,283.3090209960937,299.9931030273437,303.6184997558594,293.1499938964844,293.1499938964844,279.95001220703125,38873.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7721012234687805,1.0,0.0,0.0,3.6137287616729736,3.613753080368042,8.71373629252048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8449.4111328125,0.0,1514.4739990234375,1895.4371337890625,0.0,2219.52001953125,0.8996024131774902,1.0,0.0,3.0,1.0,0.0
17756580,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.7885896563529968,0.3221693336963653,0.2929228544235229,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.8789830207824707,0.4519118070602417,0.4300561249256134,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.8493063449859619,0.4065810739994049,0.2863819897174835,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.8438372611999512,0.3983066380023956,0.3799781501293182,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.6723353862762451,0.1977793574333191,0.9075295329093932,285.0210266113281,284.95001220703125,300.4917297363281,296.9956359863281,297.9145202636719,298.1581115722656,285.0190734863281,1.0,0.5419117212295532,0.2605316638946533,0.2605316638946533,1.0,1.0,-2.757580280303955,0.4433204531669616,2.3142597675323486,-0.1793416291475296,0.9770457744598388,0.9770457744598388,0.0,155.59796142578125,167.0,54780.21484375,0.0,1927.0977783203125,1.0,279.94305419921875,283.43865966796875,299.9725341796875,303.49627685546875,293.1499938964844,293.1499938964844,279.6499938964844,32820.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7635645270347595,1.0,0.0,0.0,3.748037099838257,3.748061418533325,9.373483749186562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9451.0390625,0.0,1620.56787109375,1895.4371337890625,0.0,2143.909423828125,0.9248948693275452,1.0,0.0,3.0,1.0,0.0
17756640,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.7885896563529968,0.3221693336963653,0.2929228544235229,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.8789830207824707,0.4519118070602417,0.4300561249256134,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.8493063449859619,0.4065810739994049,0.2863819897174835,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.8438372611999512,0.3983066380023956,0.3799781501293182,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.6723353862762451,0.1977793574333191,0.9075295329093932,285.0210266113281,284.95001220703125,300.4917297363281,296.9956359863281,297.9145202636719,298.1581115722656,285.0190734863281,1.0,0.5419117212295532,0.2605316638946533,0.2605316638946533,1.0,1.0,-2.757580280303955,0.4433204531669616,2.3142597675323486,-0.1793416291475296,0.9770457744598388,0.9770457744598388,0.0,155.59796142578125,167.0,54780.21484375,0.0,1927.0977783203125,1.0,279.94305419921875,283.43865966796875,299.9725341796875,303.49627685546875,293.1499938964844,293.1499938964844,279.6499938964844,32820.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7635645270347595,1.0,0.0,0.0,3.748037099838257,3.748061418533325,9.373483749186562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9451.0390625,0.0,1620.56787109375,1895.4371337890625,0.0,2143.909423828125,0.9248948693275452,1.0,0.0,3.0,1.0,0.0
17756700,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.7840778231620789,0.3218701779842376,0.2930299341678619,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.8744823932647705,0.4524194002151489,0.4309051632881164,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.8449040651321411,0.4065341055393219,0.2866325378417969,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.83951336145401,0.3982868492603302,0.3803072571754455,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.6683188676834106,0.1975231170654297,0.9075627326965332,284.8766784667969,284.95001220703125,300.5183410644531,297.0077819824219,297.9200134277344,298.1574401855469,284.8703308105469,1.0,0.5439642667770386,0.2616150379180908,0.2616150379180908,1.0,1.0,-2.7594752311706543,0.4464150071144104,2.3130602836608887,-0.1766775399446487,0.8823381662368774,0.8823381662368774,0.0,159.36122131347656,167.0,55748.33984375,0.0,1947.756103515625,1.0,279.6953430175781,283.27423095703125,300.0426330566406,303.73712158203125,293.1499938964844,293.1499938964844,279.6499938964844,36697.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7702122330665588,1.0,0.0,0.0,3.732831716537476,3.732856750488281,9.297584142586856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9137.5302734375,0.0,1632.628662109375,1895.4371337890625,0.0,2202.722900390625,0.9221752882003784,1.0,0.0,3.0,1.0,0.0
17756760,297.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.7818792462348938,0.3213668465614319,0.2926683723926544,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.8726879954338074,0.4527288973331451,0.4312915802001953,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.8429338335990906,0.4062784910202026,0.2865269780158996,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.837604820728302,0.3980734944343567,0.3802071809768677,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.666378378868103,0.1971571594476699,0.906334400177002,284.8905029296875,284.95001220703125,300.5449523925781,297.0199279785156,297.9240417480469,298.1546936035156,284.893798828125,1.0,0.5445079207420349,0.2626557052135467,0.2626557052135467,1.0,1.0,-2.7577857971191406,0.4485544860363006,2.3092312812805176,-0.1742454022169113,0.8669052124023438,0.8669052124023438,0.0,160.84031677246094,155.0,55466.19921875,0.0,1952.02978515625,1.0,279.6568603515625,283.2981872558594,300.04156494140625,303.6830749511719,293.1499938964844,293.1499938964844,279.95001220703125,39078.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7720125913619995,1.0,0.0,0.0,3.637243032455444,3.6372673511505127,8.827503847896878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8475.3798828125,0.0,1541.9786376953125,1895.4371337890625,0.0,2218.73095703125,0.9048194885253906,1.0,0.0,3.0,1.0,0.0
17756820,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.7846866846084595,0.3215916454792022,0.2924723327159881,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.8768333196640015,0.4544575214385986,0.4325273931026459,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.8460921049118042,0.4069680869579315,0.2866996824741363,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.8406662940979004,0.3986388742923736,0.3803764879703522,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.6684539318084717,0.1969708651304245,0.904305636882782,285.01593017578125,284.95001220703125,300.5981750488281,297.0440673828125,297.9403076171875,298.1593933105469,285.0138854980469,1.0,0.5426170825958252,0.2647370398044586,0.2647370398044586,1.0,1.0,-2.757001638412476,0.4534681737422943,2.3035333156585693,-0.1695269495248794,0.9765651822090148,0.9765651822090148,0.0,158.3394012451172,143.0,54855.25390625,0.0,1939.0118408203125,1.0,279.94317626953125,283.43048095703125,300.01904296875,303.55059814453125,293.1499938964844,293.1499938964844,279.6499938964844,33062.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7630677223205566,1.0,0.0,0.0,3.7620599269866943,3.762084484100342,9.44375528888486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9471.7177734375,0.0,1638.7967529296875,1895.4371337890625,0.0,2139.533447265625,0.9282115697860718,1.0,0.0,3.0,1.0,0.0
17756880,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.7846866846084595,0.3215916454792022,0.2924723327159881,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.8768333196640015,0.4544575214385986,0.4325273931026459,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.8460921049118042,0.4069680869579315,0.2866996824741363,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.8406662940979004,0.3986388742923736,0.3803764879703522,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.6684539318084717,0.1969708651304245,0.904305636882782,285.01593017578125,284.95001220703125,300.5981750488281,297.0440673828125,297.9403076171875,298.1593933105469,285.0138854980469,1.0,0.5426170825958252,0.2647370398044586,0.2647370398044586,1.0,1.0,-2.757001638412476,0.4534681737422943,2.3035333156585693,-0.1695269495248794,0.9765651822090148,0.9765651822090148,0.0,158.3394012451172,143.0,54855.25390625,0.0,1939.0118408203125,1.0,279.94317626953125,283.43048095703125,300.01904296875,303.55059814453125,293.1499938964844,293.1499938964844,279.6499938964844,33062.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7630677223205566,1.0,0.0,0.0,3.7620599269866943,3.762084484100342,9.44375528888486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9471.7177734375,0.0,1638.7967529296875,1895.4371337890625,0.0,2139.533447265625,0.9282115697860718,1.0,0.0,3.0,1.0,0.0
17756940,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.7920954823493958,0.321008950471878,0.2919714748859405,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.8862231969833374,0.4554414451122284,0.4334528148174286,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.8540308475494385,0.4068981111049652,0.2866609096527099,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.8484225273132324,0.3985555171966553,0.3802796602249145,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.6746387481689453,0.1965240538120269,0.9016650915145874,284.8892822265625,284.95001220703125,300.6513671875,297.0681457519531,297.9512634277344,298.1576538085937,284.8923645019531,1.0,0.5381208062171936,0.2668184041976928,0.2668184041976928,1.0,1.0,-2.754182815551758,0.4578897356986999,2.296293020248413,-0.1646700352430343,0.8660916090011597,0.8660916090011597,0.0,152.06910705566406,131.0,55469.29296875,0.0,1905.1036376953125,1.0,279.6568298339844,283.29498291015625,300.08673095703125,303.7289733886719,293.1499938964844,293.1499938964844,279.95001220703125,39242.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7709147930145264,1.0,0.0,0.0,3.640784978866577,3.6408095359802246,8.844705234878347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8482.2744140625,0.0,1547.1436767578125,1895.4371337890625,0.0,2208.966064453125,0.9058486819267272,1.0,0.0,3.0,1.0,0.0
17757000,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.7920954823493958,0.321008950471878,0.2919714748859405,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.8862231969833374,0.4554414451122284,0.4334528148174286,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.8540308475494385,0.4068981111049652,0.2866609096527099,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.8484225273132324,0.3985555171966553,0.3802796602249145,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.6746387481689453,0.1965240538120269,0.9016650915145874,284.8892822265625,284.95001220703125,300.6513671875,297.0681457519531,297.9512634277344,298.1576538085937,284.8923645019531,1.0,0.5381208062171936,0.2668184041976928,0.2668184041976928,1.0,1.0,-2.754182815551758,0.4578897356986999,2.296293020248413,-0.1646700352430343,0.8660916090011597,0.8660916090011597,0.0,152.06910705566406,131.0,55469.29296875,0.0,1905.1036376953125,1.0,279.6568298339844,283.29498291015625,300.08673095703125,303.7289733886719,293.1499938964844,293.1499938964844,279.95001220703125,39242.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7709147930145264,1.0,0.0,0.0,3.640784978866577,3.6408095359802246,8.844705234878347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8482.2744140625,0.0,1547.1436767578125,1895.4371337890625,0.0,2208.966064453125,0.9058486819267272,1.0,0.0,3.0,1.0,0.0
17757060,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.8042932748794556,0.3214372396469116,0.2917264699935913,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.9009637832641602,0.4573501646518707,0.4346071481704712,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.8670646548271179,0.4078247249126434,0.2868146002292633,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.861107349395752,0.3992776572704315,0.3803465366363525,297.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.6849562525749207,0.1965257227420807,0.89928138256073,285.01544189453125,284.95001220703125,300.7045288085937,297.0921325683594,297.9687194824219,298.1639709472656,285.013427734375,1.0,0.5321071743965149,0.268933355808258,0.268933355808258,1.0,1.0,-2.7526683807373047,0.4627293050289154,2.2899389266967773,-0.1598264425992965,0.9754875898361206,0.9754875898361206,0.0,143.0845947265625,119.0,54838.86328125,0.0,1860.55224609375,1.0,279.94317626953125,283.4285583496094,300.06549072265625,303.59619140625,293.1499938964844,293.1499938964844,279.6499938964844,33134.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7616459131240845,1.0,0.0,0.0,3.7629120349884033,3.762936592102051,9.448032756154134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9478.74609375,0.0,1640.35302734375,1895.4371337890625,0.0,2127.02490234375,0.9284592270851136,1.0,0.0,3.0,1.0,0.0
17757120,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.8042932748794556,0.3214372396469116,0.2917264699935913,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.9009637832641602,0.4573501646518707,0.4346071481704712,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.8670646548271179,0.4078247249126434,0.2868146002292633,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.861107349395752,0.3992776572704315,0.3803465366363525,297.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.6849562525749207,0.1965257227420807,0.89928138256073,285.01544189453125,284.95001220703125,300.7045288085937,297.0921325683594,297.9687194824219,298.1639709472656,285.013427734375,1.0,0.5321071743965149,0.268933355808258,0.268933355808258,1.0,1.0,-2.7526683807373047,0.4627293050289154,2.2899389266967773,-0.1598264425992965,0.9754875898361206,0.9754875898361206,0.0,143.0845947265625,119.0,54838.86328125,0.0,1860.55224609375,1.0,279.94317626953125,283.4285583496094,300.06549072265625,303.59619140625,293.1499938964844,293.1499938964844,279.6499938964844,33134.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7616459131240845,1.0,0.0,0.0,3.7629120349884033,3.762936592102051,9.448032756154134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9478.74609375,0.0,1640.35302734375,1895.4371337890625,0.0,2127.02490234375,0.9284592270851136,1.0,0.0,3.0,1.0,0.0
17757180,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.8186078667640686,0.3210144639015198,0.2912384867668152,297.24920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.9202901721000672,0.4584825336933136,0.4355326294898987,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.8835249543190002,0.4079599678516388,0.2868154942989349,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.877213180065155,0.3993229269981384,0.3802306652069092,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.6979451775550842,0.1962450742721557,0.8967171907424927,284.8900756835937,284.95001220703125,300.7577209472656,297.1159973144531,297.9803771972656,298.16326904296875,284.8931884765625,1.0,0.5252360701560974,0.2710483372211456,0.2710483372211456,1.0,1.0,-2.749981164932251,0.4672816395759582,2.282699584960937,-0.1547816544771194,0.8660209774971008,0.8660209774971008,0.0,133.11021423339844,107.0,55454.01953125,0.0,1809.610595703125,1.0,279.6568298339844,283.2943115234375,300.13397216796875,303.7753601074219,293.1499938964844,293.1499938964844,279.95001220703125,39258.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7693840861320496,1.0,0.0,0.0,3.6404623985290527,3.6404869556427,8.843137493386166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8487.66796875,0.0,1546.899658203125,1895.4371337890625,0.0,2195.370849609375,0.9058051109313964,1.0,0.0,3.0,1.0,0.0
17757240,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.8186078667640686,0.3210144639015198,0.2912384867668152,297.24920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.9202901721000672,0.4584825336933136,0.4355326294898987,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.8835249543190002,0.4079599678516388,0.2868154942989349,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.877213180065155,0.3993229269981384,0.3802306652069092,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.6979451775550842,0.1962450742721557,0.8967171907424927,284.8900756835937,284.95001220703125,300.7577209472656,297.1159973144531,297.9803771972656,298.16326904296875,284.8931884765625,1.0,0.5252360701560974,0.2710483372211456,0.2710483372211456,1.0,1.0,-2.749981164932251,0.4672816395759582,2.282699584960937,-0.1547816544771194,0.8660209774971008,0.8660209774971008,0.0,133.11021423339844,107.0,55454.01953125,0.0,1809.610595703125,1.0,279.6568298339844,283.2943115234375,300.13397216796875,303.7753601074219,293.1499938964844,293.1499938964844,279.95001220703125,39258.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7693840861320496,1.0,0.0,0.0,3.6404623985290527,3.6404869556427,8.843137493386166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8487.66796875,0.0,1546.899658203125,1895.4371337890625,0.0,2195.370849609375,0.9058051109313964,1.0,0.0,3.0,1.0,0.0
17757300,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.8266369700431824,0.3211823999881744,0.2909522950649261,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.9322606921195984,0.4593985378742218,0.4359520077705383,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.8933073878288269,0.4083985686302185,0.2867834270000458,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.8868195414543152,0.3996372520923614,0.3801147937774658,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.7055456042289734,0.1962512880563736,0.8952566981315613,285.0220031738281,284.95001220703125,300.7843017578125,297.1278991699219,297.9885559082031,298.16571044921875,285.0264587402344,1.0,0.5215315818786621,0.2721058130264282,0.2721058130264282,1.0,1.0,-2.74820327758789,0.4694549739360809,2.278748273849488,-0.1523467451333999,0.955206036567688,0.955206036567688,0.0,127.79759979248048,107.0,54680.98828125,0.0,1782.0003662109375,1.0,279.90191650390625,283.43951416015625,300.0897521972656,303.5721740722656,293.1499938964844,293.1499938964844,279.95001220703125,34307.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7624945044517517,1.0,0.0,0.0,3.68619441986084,3.686218500137329,9.066711186278552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8805.478515625,0.0,1561.0242919921875,1895.4371337890625,0.0,2134.487548828125,0.9141650795936584,1.0,0.0,3.0,1.0,0.0
17757360,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.8366162180900574,0.3215603828430176,0.2910287082195282,297.2569274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.9466521739959716,0.460514634847641,0.4367252588272095,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.9054511189460754,0.4090615808963775,0.2870341539382934,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.8987091183662415,0.4001438915729522,0.3803140819072723,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.7146561741828918,0.1963805258274078,0.8945741057395935,285.01666259765625,284.95001220703125,300.8108825683594,297.1398010253906,297.9982604980469,298.1702575683594,285.0148010253906,1.0,0.5178366899490356,0.2731275260448456,0.2731275260448456,1.0,1.0,-2.748942375183105,0.4721798896789551,2.2767624855041504,-0.1498830169439315,0.9762359857559204,0.9762359857559204,0.0,122.02154541015624,95.0,54837.4375,0.0,1756.0343017578125,1.0,279.9429626464844,283.42822265625,300.1133117675781,303.6437683105469,293.1499938964844,293.1499938964844,279.6499938964844,33115.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76015704870224,1.0,0.0,0.0,3.7628018856048575,3.762826442718506,9.447480238122808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9487.224609375,0.0,1640.078125,1895.4371337890625,0.0,2113.9501953125,0.928550660610199,1.0,0.0,3.0,1.0,0.0
17757420,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667297363281,0.852249026298523,0.3213487267494201,0.2908340692520141,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671569824219,0.9672551155090332,0.4614246785640716,0.4375496506690979,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670349121094,0.9260156750679016,0.4092957079410553,0.2871833741664886,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86700439453125,0.9181488156318665,0.4002613723278045,0.380363404750824,297.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661499023437,0.7276861071586609,0.1962766051292419,0.8931970000267029,284.8670349121094,284.95001220703125,300.8491516113281,297.1568908691406,298.0069580078125,298.1703186035156,284.87042236328125,1.0,0.5123623013496399,0.2745987772941589,0.2745987772941589,1.0,1.0,-2.7482895851135254,0.4756641387939453,2.27262544631958,-0.1462574154138565,0.8644903302192688,0.8644903302192688,0.0,113.90411376953124,95.0,55575.109375,0.0,1716.992919921875,1.0,279.6694641113281,283.2703552246094,300.1878662109375,303.8588256835937,293.1499938964844,293.1499938964844,279.6499938964844,39263.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7678278684616089,1.0,0.0,0.0,3.684084415435791,3.6841092109680176,9.056333851731324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9067.0341796875,0.0,1596.06591796875,1895.4371337890625,0.0,2181.573974609375,0.914038062095642,1.0,0.0,3.0,1.0,0.0
17757480,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.8586024641990662,0.3212303221225738,0.2905831038951874,297.255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.9747618436813354,0.4617442190647125,0.4376998245716095,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.9344768524169922,0.4093493521213531,0.2871092557907104,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.9264776706695556,0.400265485048294,0.3802269399166107,297.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.7327785491943359,0.1962088048458099,0.8922960162162781,284.8905639648437,284.95001220703125,300.8640441894531,297.1635131835937,298.0100402832031,298.1698303222656,284.8936767578125,1.0,0.5101403594017029,0.2751709520816803,0.2751709520816803,1.0,1.0,-2.746832609176636,0.4767165184020996,2.270116090774536,-0.1449148803949356,0.8669298887252808,0.8669298887252808,0.0,110.8592529296875,83.0,55471.34765625,0.0,1700.557861328125,1.0,279.6568298339844,283.2928466796875,300.1817932128906,303.824462890625,293.1499938964844,293.1499938964844,279.95001220703125,39212.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7679518461227417,1.0,0.0,0.0,3.6430702209472656,3.643094778060913,8.855811870489561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8496.4072265625,0.0,1549.46240234375,1895.4371337890625,0.0,2182.671875,0.9063456058502196,1.0,0.0,3.0,1.0,0.0
17757540,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.8879479169845581,0.3218422830104828,0.2904329895973205,297.26397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.9990000128746032,0.4639174342155456,0.4348641037940979,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.969402015209198,0.4105832576751709,0.2874188423156738,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.9620003700256348,0.4011405110359192,0.3803609013557434,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.7558878064155579,0.1964239776134491,0.8905193209648132,285.0166320800781,284.95001220703125,300.9172058105469,297.1871337890625,298.0279235839844,298.1770935058594,285.0140991210937,1.0,0.5021066069602966,0.277214378118515,0.277214378118515,1.0,1.0,-2.7438740730285645,0.4810475707054138,2.262826442718506,-0.1400543600320816,0.977331519126892,0.977331519126892,0.0,99.51276397705078,101.0,54838.76171875,0.0,1641.7342529296875,1.0,279.9432067871094,283.4256591796875,300.1610107421875,303.6935729980469,293.1499938964844,293.1499938964844,279.6499938964844,33094.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.758793830871582,1.0,0.0,0.0,3.76668643951416,3.7667112350463854,9.466996857554476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9499.13671875,0.0,1644.4671630859375,1895.4371337890625,0.0,2102.00146484375,0.9292877912521362,1.0,0.0,3.0,1.0,0.0
17757600,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.8879479169845581,0.3218422830104828,0.2904329895973205,297.26397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.9990000128746032,0.4639174342155456,0.4348641037940979,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.969402015209198,0.4105832576751709,0.2874188423156738,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.9620003700256348,0.4011405110359192,0.3803609013557434,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.7558878064155579,0.1964239776134491,0.8905193209648132,285.0166320800781,284.95001220703125,300.9172058105469,297.1871337890625,298.0279235839844,298.1770935058594,285.0140991210937,1.0,0.5021066069602966,0.277214378118515,0.277214378118515,1.0,1.0,-2.7438740730285645,0.4810475707054138,2.262826442718506,-0.1400543600320816,0.977331519126892,0.977331519126892,0.0,99.51276397705078,101.0,54838.76171875,0.0,1641.7342529296875,1.0,279.9432067871094,283.4256591796875,300.1610107421875,303.6935729980469,293.1499938964844,293.1499938964844,279.6499938964844,33094.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.758793830871582,1.0,0.0,0.0,3.76668643951416,3.7667112350463854,9.466996857554476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9499.13671875,0.0,1644.4671630859375,1895.4371337890625,0.0,2102.00146484375,0.9292877912521362,1.0,0.0,3.0,1.0,0.0
17757660,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.890228271484375,0.321480393409729,0.2903533279895782,297.2743530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.9990000128746032,0.4664405882358551,0.43150395154953,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.9722957015037536,0.4109472334384918,0.2878420650959015,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.9648131132125854,0.4012409150600433,0.380663126707077,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.757745087146759,0.1962885558605194,0.8903090357780457,284.89276123046875,284.95001220703125,300.97039794921875,297.210693359375,298.045166015625,298.1820678710937,284.8969116210937,1.0,0.5031981468200684,0.2791904509067535,0.2791904509067535,1.0,1.0,-2.749041557312012,0.4874057471752167,2.261636018753052,-0.1370914131402969,0.8673219680786133,0.8673219680786133,0.0,98.81683349609376,119.0,55488.0234375,0.0,1640.7994384765625,1.0,279.6570739746094,283.2943420410156,300.2275085449219,303.86669921875,293.1499938964844,293.1499938964844,279.95001220703125,39195.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7662469744682312,1.0,0.0,0.0,3.640658855438232,3.64068341255188,8.844092462823028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8501.8837890625,0.0,1546.651123046875,1895.4371337890625,0.0,2167.5849609375,0.9058011174201964,1.0,0.0,3.0,1.0,0.0
17757720,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.890228271484375,0.321480393409729,0.2903533279895782,297.2743530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.9990000128746032,0.4664405882358551,0.43150395154953,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.9722957015037536,0.4109472334384918,0.2878420650959015,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.9648131132125854,0.4012409150600433,0.380663126707077,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.757745087146759,0.1962885558605194,0.8903090357780457,284.89276123046875,284.95001220703125,300.97039794921875,297.210693359375,298.045166015625,298.1820678710937,284.8969116210937,1.0,0.5031981468200684,0.2791904509067535,0.2791904509067535,1.0,1.0,-2.749041557312012,0.4874057471752167,2.261636018753052,-0.1370914131402969,0.8673219680786133,0.8673219680786133,0.0,98.81683349609376,119.0,55488.0234375,0.0,1640.7994384765625,1.0,279.6570739746094,283.2943420410156,300.2275085449219,303.86669921875,293.1499938964844,293.1499938964844,279.95001220703125,39195.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7662469744682312,1.0,0.0,0.0,3.640658855438232,3.64068341255188,8.844092462823028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8501.8837890625,0.0,1546.651123046875,1895.4371337890625,0.0,2167.5849609375,0.9058011174201964,1.0,0.0,3.0,1.0,0.0
17757780,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03179931640625,0.8710032105445862,0.3219871520996094,0.2908205389976501,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.9905771613121032,0.4683535397052765,0.4436254203319549,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.9515876173973083,0.4122544229030609,0.2887447476387024,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.9429336190223694,0.4020450115203857,0.3814731240272522,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.7423912286758423,0.1964803487062454,0.8919827342033386,285.03155517578125,284.95001220703125,301.0235900878906,297.2341613769531,298.06036376953125,298.1869812011719,285.02935791015625,1.0,0.5094482898712158,0.281166523694992,0.281166523694992,1.0,1.0,-2.757311582565308,0.494424968957901,2.2628865242004395,-0.1301141679286956,0.99081552028656,0.99081552028656,0.0,106.19932556152344,137.0,55104.03515625,0.0,1694.154052734375,1.0,279.9428405761719,283.43341064453125,300.2105407714844,303.7527770996094,293.1499938964844,293.1499938964844,279.6499938964844,32721.291015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7575947642326355,1.0,0.0,0.0,3.776045083999634,3.776069641113281,9.514097882856732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9542.498046875,0.0,1652.59423828125,1895.4371337890625,0.0,2091.509521484375,0.9313122630119324,1.0,0.0,3.0,1.0,0.0
17757840,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03179931640625,0.8710032105445862,0.3219871520996094,0.2908205389976501,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.9905771613121032,0.4683535397052765,0.4436254203319549,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.9515876173973083,0.4122544229030609,0.2887447476387024,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.9429336190223694,0.4020450115203857,0.3814731240272522,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.7423912286758423,0.1964803487062454,0.8919827342033386,285.03155517578125,284.95001220703125,301.0235900878906,297.2341613769531,298.06036376953125,298.1869812011719,285.02935791015625,1.0,0.5094482898712158,0.281166523694992,0.281166523694992,1.0,1.0,-2.757311582565308,0.494424968957901,2.2628865242004395,-0.1301141679286956,0.99081552028656,0.99081552028656,0.0,106.19932556152344,137.0,55104.03515625,0.0,1694.154052734375,1.0,279.9428405761719,283.43341064453125,300.2105407714844,303.7527770996094,293.1499938964844,293.1499938964844,279.6499938964844,32721.291015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7575947642326355,1.0,0.0,0.0,3.776045083999634,3.776069641113281,9.514097882856732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9542.498046875,0.0,1652.59423828125,1895.4371337890625,0.0,2091.509521484375,0.9313122630119324,1.0,0.0,3.0,1.0,0.0
17757900,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.8580750823020935,0.3218474686145782,0.2911593317985534,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.9781912565231324,0.468806654214859,0.444434106349945,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.9358413219451904,0.412560224533081,0.2893065810203552,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.9267688989639282,0.4021438360214233,0.3820026516914367,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.7321574687957764,0.196416974067688,0.8932806253433228,284.8842163085937,284.95001220703125,301.0501708984375,297.2458801269531,298.06524658203125,298.1854553222656,284.8775329589844,1.0,0.5138251781463623,0.2821545898914337,0.2821545898914337,1.0,1.0,-2.7615649700164795,0.4980210363864898,2.2635440826416016,-0.1274822801351547,0.897101879119873,0.897101879119873,0.0,111.84397888183594,137.0,56157.19921875,0.0,1727.0347900390625,1.0,279.694580078125,283.2650756835937,300.28192138671875,304.0013122558594,293.1499938964844,293.1499938964844,279.6499938964844,36276.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7644609212875366,1.0,0.0,0.0,3.769909143447876,3.7699344158172607,9.483203484705882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9231.53515625,0.0,1672.850341796875,1895.4371337890625,0.0,2151.812255859375,0.930378794670105,1.0,0.0,3.0,1.0,0.0
17757960,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.8438953161239624,0.3214260339736938,0.2911010980606079,297.2691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.9624497890472412,0.4691288471221924,0.4450066685676574,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.9176730513572692,0.4125911593437195,0.2895742356777191,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.9089062213897704,0.4019893407821655,0.3821913003921509,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.7207123637199402,0.1961942464113235,0.8937835693359375,284.8931579589844,284.95001220703125,301.0767822265625,297.257568359375,298.06854248046875,298.1818542480469,284.8963623046875,1.0,0.518585741519928,0.2830444276332855,0.2830444276332855,1.0,1.0,-2.763338327407837,0.5007472634315491,2.2625911235809326,-0.1251743286848068,0.8800193071365356,0.8800193071365356,0.0,118.65194702148438,155.0,55969.78515625,0.0,1761.7525634765625,1.0,279.65655517578125,283.2833557128906,300.28179931640625,303.95440673828125,293.1499938964844,293.1499938964844,279.95001220703125,38655.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7665864825248718,1.0,0.0,0.0,3.685092449188232,3.685117244720459,9.061290597855988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8561.8876953125,0.0,1592.625732421875,1895.4371337890625,0.0,2170.5869140625,0.9150866270065308,1.0,0.0,3.0,1.0,0.0
