time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17758020,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.8197742104530334,0.3216849565505981,0.2915977537631988,297.2729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281982421875,0.9308478832244872,0.4710139334201813,0.4470142424106598,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.8884921669960022,0.4137783348560333,0.2905948460102081,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.8804216980934143,0.4025817513465881,0.3830724060535431,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.6985052824020386,0.1961652636528015,0.8957869410514832,285.0283203125,284.95001220703125,301.1300048828125,297.2808837890625,298.08380126953125,298.1855163574219,285.0265808105469,1.0,0.529208242893219,0.2848241031169891,0.2848241031169891,1.0,1.0,-2.7710330486297607,0.5072829127311707,2.2637500762939453,-0.1205576062202453,1.0,1.0,0.0,133.27484130859375,173.0,55475.52734375,0.0,1842.47216796875,1.0,279.9435119628906,283.4233093261719,300.2597045898437,303.8297424316406,293.1499938964844,293.1499938964844,279.6499938964844,32884.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7584296464920044,1.0,0.0,0.0,3.812622785568237,3.812647819519043,9.69931193139928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9604.46484375,0.0,1697.3817138671875,1895.4371337890625,0.0,2098.813232421875,0.9395731091499328,1.0,0.0,3.0,1.0,0.0
17758080,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.8197742104530334,0.3216849565505981,0.2915977537631988,297.2729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281982421875,0.9308478832244872,0.4710139334201813,0.4470142424106598,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.8884921669960022,0.4137783348560333,0.2905948460102081,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.8804216980934143,0.4025817513465881,0.3830724060535431,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.6985052824020386,0.1961652636528015,0.8957869410514832,285.0283203125,284.95001220703125,301.1300048828125,297.2808837890625,298.08380126953125,298.1855163574219,285.0265808105469,1.0,0.529208242893219,0.2848241031169891,0.2848241031169891,1.0,1.0,-2.7710330486297607,0.5072829127311707,2.2637500762939453,-0.1205576062202453,1.0,1.0,0.0,133.27484130859375,173.0,55475.52734375,0.0,1842.47216796875,1.0,279.9435119628906,283.4233093261719,300.2597045898437,303.8297424316406,293.1499938964844,293.1499938964844,279.6499938964844,32884.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7584296464920044,1.0,0.0,0.0,3.812622785568237,3.812647819519043,9.69931193139928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9604.46484375,0.0,1697.3817138671875,1895.4371337890625,0.0,2098.813232421875,0.9395731091499328,1.0,0.0,3.0,1.0,0.0
17758140,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.7961562275886536,0.3209598958492279,0.2918586730957031,297.2680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.9016828536987304,0.4720801413059234,0.448937177658081,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.8630438446998596,0.4140527844429016,0.2914846837520599,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.8551644682884216,0.4023754596710205,0.3837897479534149,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.6771899461746216,0.1957101225852966,0.8975148797035217,284.8905944824219,284.95001220703125,301.1832580566406,297.3041687011719,298.0925598144531,298.1812438964844,284.89312744140625,1.0,0.5406460165977478,0.2866037786006927,0.2866037786006927,1.0,1.0,-2.77767300605774,0.5135658383369446,2.2641072273254395,-0.1157617047429084,0.888264000415802,0.888264000415802,0.0,149.76539611816406,191.0,56371.64453125,0.0,1930.8079833984373,1.0,279.6570129394531,283.2718200683594,300.3271484375,304.0255432128906,293.1499938964844,293.1499938964844,279.95001220703125,38548.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7671800851821899,1.0,0.0,0.0,3.724469661712648,3.724494695663452,9.255974191546555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8611.3994140625,0.0,1637.063232421875,1895.4371337890625,0.0,2175.83837890625,0.9237648844718932,1.0,0.0,3.0,1.0,0.0
17758200,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.7961562275886536,0.3209598958492279,0.2918586730957031,297.2680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.9016828536987304,0.4720801413059234,0.448937177658081,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.8630438446998596,0.4140527844429016,0.2914846837520599,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.8551644682884216,0.4023754596710205,0.3837897479534149,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.6771899461746216,0.1957101225852966,0.8975148797035217,284.8905944824219,284.95001220703125,301.1832580566406,297.3041687011719,298.0925598144531,298.1812438964844,284.89312744140625,1.0,0.5406460165977478,0.2866037786006927,0.2866037786006927,1.0,1.0,-2.77767300605774,0.5135658383369446,2.2641072273254395,-0.1157617047429084,0.888264000415802,0.888264000415802,0.0,149.76539611816406,191.0,56371.64453125,0.0,1930.8079833984373,1.0,279.6570129394531,283.2718200683594,300.3271484375,304.0255432128906,293.1499938964844,293.1499938964844,279.95001220703125,38548.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7671800851821899,1.0,0.0,0.0,3.724469661712648,3.724494695663452,9.255974191546555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8611.3994140625,0.0,1637.063232421875,1895.4371337890625,0.0,2175.83837890625,0.9237648844718932,1.0,0.0,3.0,1.0,0.0
17758260,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306091308594,0.7756877541542053,0.321131557226181,0.2923548221588135,297.2726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03033447265625,0.8794234395027161,0.4740342795848846,0.4511390328407287,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304260253906,0.8425572514533997,0.415250688791275,0.2925717830657959,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03045654296875,0.8348273634910583,0.4028805792331695,0.384671151638031,297.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311584472656,0.6595158576965332,0.1955617815256118,0.8993843197822571,285.0304260253906,284.95001220703125,301.2365417480469,297.327392578125,298.1080017089844,298.18511962890625,285.02911376953125,1.0,0.5524137616157532,0.2883125841617584,0.2883125841617584,1.0,1.0,-2.785520076751709,0.5200338363647461,2.265486240386963,-0.1112343668937683,1.0,1.0,0.0,166.82640075683594,179.0,55808.15234375,0.0,2024.2281494140625,1.0,279.9437561035156,283.41815185546875,300.3055419921875,303.8978271484375,293.1499938964844,293.1499938964844,279.6499938964844,33204.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75893235206604,1.0,0.0,0.0,3.840648412704468,3.840673923492432,9.842431154538644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9658.8779296875,0.0,1733.7867431640625,1895.4371337890625,0.0,2103.21484375,0.9460046887397766,1.0,0.0,3.0,1.0,0.0
17758320,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306091308594,0.7756877541542053,0.321131557226181,0.2923548221588135,297.2726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03033447265625,0.8794234395027161,0.4740342795848846,0.4511390328407287,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304260253906,0.8425572514533997,0.415250688791275,0.2925717830657959,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03045654296875,0.8348273634910583,0.4028805792331695,0.384671151638031,297.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311584472656,0.6595158576965332,0.1955617815256118,0.8993843197822571,285.0304260253906,284.95001220703125,301.2365417480469,297.327392578125,298.1080017089844,298.18511962890625,285.02911376953125,1.0,0.5524137616157532,0.2883125841617584,0.2883125841617584,1.0,1.0,-2.785520076751709,0.5200338363647461,2.265486240386963,-0.1112343668937683,1.0,1.0,0.0,166.82640075683594,179.0,55808.15234375,0.0,2024.2281494140625,1.0,279.9437561035156,283.41815185546875,300.3055419921875,303.8978271484375,293.1499938964844,293.1499938964844,279.6499938964844,33204.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75893235206604,1.0,0.0,0.0,3.840648412704468,3.840673923492432,9.842431154538644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9658.8779296875,0.0,1733.7867431640625,1895.4371337890625,0.0,2103.21484375,0.9460046887397766,1.0,0.0,3.0,1.0,0.0
17758380,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.7696410417556763,0.3203918933868408,0.2921799421310425,297.2679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.8737139105796814,0.4751196205615997,0.4526605010032654,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.8371370434761047,0.4155941009521484,0.2931858003139496,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.8291443586349487,0.4026405811309814,0.3849185109138489,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.6543201804161072,0.1950500011444091,0.8987417817115784,284.886474609375,284.95001220703125,301.28985595703125,297.3505249023437,298.1167907714844,298.18096923828125,284.888671875,1.0,0.5552869439125061,0.2900214195251465,0.2900214195251465,1.0,1.0,-2.7874155044555664,0.5249215364456177,2.2624940872192383,-0.1066940948367118,0.8926556706428528,0.8926556706428528,0.0,172.27891540527344,167.0,56665.89453125,0.0,2053.1689453125,1.0,279.656982421875,283.2606201171875,300.3725280761719,304.0917358398437,293.1499938964844,293.1499938964844,279.95001220703125,38599.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7674681544303894,1.0,0.0,0.0,3.755450487136841,3.7554759979248047,9.410601364834292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8647.888671875,0.0,1673.6962890625,1895.4371337890625,0.0,2178.388916015625,0.9305386543273926,1.0,0.0,3.0,1.0,0.0
17758440,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.7696410417556763,0.3203918933868408,0.2921799421310425,297.2679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.8737139105796814,0.4751196205615997,0.4526605010032654,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.8371370434761047,0.4155941009521484,0.2931858003139496,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.8291443586349487,0.4026405811309814,0.3849185109138489,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.6543201804161072,0.1950500011444091,0.8987417817115784,284.886474609375,284.95001220703125,301.28985595703125,297.3505249023437,298.1167907714844,298.18096923828125,284.888671875,1.0,0.5552869439125061,0.2900214195251465,0.2900214195251465,1.0,1.0,-2.7874155044555664,0.5249215364456177,2.2624940872192383,-0.1066940948367118,0.8926556706428528,0.8926556706428528,0.0,172.27891540527344,167.0,56665.89453125,0.0,2053.1689453125,1.0,279.656982421875,283.2606201171875,300.3725280761719,304.0917358398437,293.1499938964844,293.1499938964844,279.95001220703125,38599.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7674681544303894,1.0,0.0,0.0,3.755450487136841,3.7554759979248047,9.410601364834292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8647.888671875,0.0,1673.6962890625,1895.4371337890625,0.0,2178.388916015625,0.9305386543273926,1.0,0.0,3.0,1.0,0.0
17758500,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.7697702050209045,0.3204002976417541,0.2919212579727173,297.2694396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.8744954466819763,0.4760105907917022,0.4532319009304046,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.8376519083976746,0.4161351025104522,0.293354719877243,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02459716796875,0.8294498324394226,0.4028016924858093,0.3848417401313782,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.6543508768081665,0.1949323415756225,0.89762282371521,285.0246887207031,284.95001220703125,301.3165283203125,297.3620910644531,298.1239318847656,298.1820983886719,285.0296936035156,1.0,0.5548274517059326,0.2908758223056793,0.2908758223056793,1.0,1.0,-2.786553144454956,0.5268898606300354,2.2596631050109863,-0.1046329215168953,0.9855713844299316,0.9855713844299316,0.0,171.90618896484375,167.0,55820.50390625,0.0,2049.98681640625,1.0,279.9045715332031,283.4146423339844,300.3277587890625,303.8844299316406,293.1499938964844,293.1499938964844,279.95001220703125,34413.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7609592080116272,1.0,0.0,0.0,3.791609287261963,3.791634321212769,9.592689593773684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8979.630859375,0.0,1684.1658935546875,1895.4371337890625,0.0,2120.991455078125,0.9377508759498596,1.0,0.0,3.0,1.0,0.0
17758560,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.7721492648124695,0.3206762373447418,0.2920199632644653,297.2734069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.8777194619178772,0.4771563708782196,0.4541553556919098,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02655029296875,0.8403886556625366,0.416965901851654,0.293808102607727,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02655029296875,0.8318806290626526,0.403203547000885,0.385066419839859,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272216796875,0.6561854481697083,0.1949664950370788,0.8971396088600159,285.02655029296875,284.95001220703125,301.3432006835937,297.3736267089844,298.1331481933594,298.1860046386719,285.0253295898437,1.0,0.5536293387413025,0.2917125821113586,0.2917125821113586,1.0,1.0,-2.788013219833374,0.5294415354728699,2.25857162475586,-0.102486714720726,1.0,1.0,0.0,169.83038330078125,155.0,55947.53515625,0.0,2042.4805908203125,1.0,279.9437255859375,283.4104309082031,300.3497619628906,303.953857421875,293.1499938964844,293.1499938964844,279.6499938964844,33507.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7588388919830322,1.0,0.0,0.0,3.8585243225097656,3.8585500717163086,9.934266245181789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9687.591796875,0.0,1758.0594482421875,1895.4371337890625,0.0,2102.396484375,0.9503008723258972,1.0,0.0,3.0,1.0,0.0
17758620,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716735839844,0.7774116396903992,0.3202720880508423,0.2917777597904205,297.2709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721008300781,0.8846933245658875,0.4781698882579803,0.4552212655544281,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719787597656,0.8463788628578186,0.4174727499485016,0.2942484021186828,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719482421875,0.8373399972915649,0.4031509459018707,0.3850913047790527,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.6605052351951599,0.1947090327739715,0.8956686854362488,284.8719482421875,284.95001220703125,301.3858947753906,297.3920593261719,298.1415405273437,298.1843566894531,284.8744506835937,1.0,0.5504235029220581,0.2930513620376587,0.2930513620376587,1.0,1.0,-2.787802696228028,0.5328316688537598,2.254971027374268,-0.0990279987454414,0.8939784169197083,0.8939784169197083,0.0,164.94236755371094,155.0,56800.94140625,0.0,2018.879150390625,1.0,279.66424560546875,283.2441101074219,300.42059326171875,304.1626281738281,293.1499938964844,293.1499938964844,279.6499938964844,38768.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7667391896247864,1.0,0.0,0.0,3.789673566818237,3.78969931602478,9.582897746440722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9253.36328125,0.0,1715.6915283203125,1895.4371337890625,0.0,2171.9375,0.9376577734947203,1.0,0.0,3.0,1.0,0.0
17758680,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.7788322567939758,0.3201479315757751,0.2915867269039154,297.2701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.8866061568260193,0.478398859500885,0.4553543925285339,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.8480200171470642,0.4175732731819153,0.2942573428153991,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.8388468623161316,0.4031084775924682,0.3849777579307556,297.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.6617059111595154,0.1946280002593994,0.8950085043907166,284.8841247558594,284.95001220703125,301.3965759277344,297.39666748046875,298.1434020996094,298.1835632324219,284.886474609375,1.0,0.5493962168693542,0.2933860421180725,0.2933860421180725,1.0,1.0,-2.786813735961914,0.5334271192550659,2.2533867359161377,-0.0982310771942138,0.892410397529602,0.892410397529602,0.0,163.53536987304688,143.0,56736.46484375,0.0,2010.5938720703125,1.0,279.6568603515625,283.2557067871094,300.4158935546875,304.140625,293.1499938964844,293.1499938964844,279.95001220703125,38826.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7667751312255859,1.0,0.0,0.0,3.764875650405884,3.764901161193848,9.457896226194862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8660.6455078125,0.0,1686.584716796875,1895.4371337890625,0.0,2172.255126953125,0.9328322410583496,1.0,0.0,3.0,1.0,0.0
17758740,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02703857421875,0.7897276878356934,0.320624440908432,0.2913604974746704,297.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267944335937,0.9002386331558228,0.4806015491485595,0.4567474722862243,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02685546875,0.8600974678993225,0.4192123115062713,0.2948755323886871,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.8499871492385864,0.4038196802139282,0.3850091099739074,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02752685546875,0.6707820892333984,0.1947264820337295,0.8930070400238037,285.02685546875,284.95001220703125,301.45001220703125,297.419677734375,298.1611022949219,298.19024658203125,285.025634765625,1.0,0.5436462759971619,0.2950595319271087,0.2950595319271087,1.0,1.0,-2.786583185195923,0.5376887321472168,2.248894453048706,-0.0941108092665672,1.0,1.0,0.0,154.5337371826172,131.0,55993.1484375,0.0,1967.4345703125,1.0,279.9440002441406,283.40826416015625,300.3941955566406,304.001708984375,293.1499938964844,293.1499938964844,279.6499938964844,33620.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7578038573265076,1.0,0.0,0.0,3.864494800567627,3.86452054977417,9.965032177206012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9703.96875,0.0,1766.307373046875,1895.4371337890625,0.0,2093.338134765625,0.951638162136078,1.0,0.0,3.0,1.0,0.0
17758800,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02703857421875,0.7897276878356934,0.320624440908432,0.2913604974746704,297.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267944335937,0.9002386331558228,0.4806015491485595,0.4567474722862243,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02685546875,0.8600974678993225,0.4192123115062713,0.2948755323886871,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.8499871492385864,0.4038196802139282,0.3850091099739074,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02752685546875,0.6707820892333984,0.1947264820337295,0.8930070400238037,285.02685546875,284.95001220703125,301.45001220703125,297.419677734375,298.1611022949219,298.19024658203125,285.025634765625,1.0,0.5436462759971619,0.2950595319271087,0.2950595319271087,1.0,1.0,-2.786583185195923,0.5376887321472168,2.248894453048706,-0.0941108092665672,1.0,1.0,0.0,154.5337371826172,131.0,55993.1484375,0.0,1967.4345703125,1.0,279.9440002441406,283.40826416015625,300.3941955566406,304.001708984375,293.1499938964844,293.1499938964844,279.6499938964844,33620.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7578038573265076,1.0,0.0,0.0,3.864494800567627,3.86452054977417,9.965032177206012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9703.96875,0.0,1766.307373046875,1895.4371337890625,0.0,2093.338134765625,0.951638162136078,1.0,0.0,3.0,1.0,0.0
17758860,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.8129291534423828,0.3243936002254486,0.2936911880970001,297.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.9297822713851928,0.486275315284729,0.4609061479568481,297.2554016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.8854890465736389,0.4242644906044006,0.2975509166717529,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.8741697669029236,0.4081903100013733,0.387904554605484,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.6930993795394897,0.1992580592632293,0.9063229560852052,284.9105529785156,284.95001220703125,301.50390625,297.4396057128906,298.2045288085937,298.2298889160156,284.9135437011719,1.0,0.5388396382331848,0.296726644039154,0.296726644039154,1.0,1.0,-2.817052364349365,0.5503649711608887,2.266687393188477,-0.0886352509260177,0.9183043241500854,0.9183043241500854,0.0,140.7058563232422,119.0,57479.1875,0.0,1950.029296875,1.0,279.6567687988281,283.2673034667969,300.46435546875,304.2197570800781,293.1499938964844,293.1499938964844,279.3500061035156,37625.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7665941715240479,1.0,0.0,0.0,3.802287340164185,3.802313327789306,9.64679770731891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9946.3154296875,0.0,1721.955810546875,1895.4371337890625,0.0,2170.65478515625,0.9406687021255492,1.0,0.0,3.0,1.0,0.0
17758920,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.8129291534423828,0.3243936002254486,0.2936911880970001,297.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.9297822713851928,0.486275315284729,0.4609061479568481,297.2554016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.8854890465736389,0.4242644906044006,0.2975509166717529,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.8741697669029236,0.4081903100013733,0.387904554605484,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.6930993795394897,0.1992580592632293,0.9063229560852052,284.9105529785156,284.95001220703125,301.50390625,297.4396057128906,298.2045288085937,298.2298889160156,284.9135437011719,1.0,0.5388396382331848,0.296726644039154,0.296726644039154,1.0,1.0,-2.817052364349365,0.5503649711608887,2.266687393188477,-0.0886352509260177,0.9183043241500854,0.9183043241500854,0.0,140.7058563232422,119.0,57479.1875,0.0,1950.029296875,1.0,279.6567687988281,283.2673034667969,300.46435546875,304.2197570800781,293.1499938964844,293.1499938964844,279.3500061035156,37625.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7665941715240479,1.0,0.0,0.0,3.802287340164185,3.802313327789306,9.64679770731891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9946.3154296875,0.0,1721.955810546875,1895.4371337890625,0.0,2170.65478515625,0.9406687021255492,1.0,0.0,3.0,1.0,0.0
17758980,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.8342157006263733,0.3259486556053161,0.2948990762233734,297.3316345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.9599173665046692,0.4899144470691681,0.464111179113388,297.27056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.9120306372642516,0.427150547504425,0.2994095385074615,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.8994527459144592,0.4104712605476379,0.3898687660694122,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.7154289484024048,0.2020231336355209,0.9178788661956788,284.8964233398437,284.95001220703125,301.5586853027344,297.45367431640625,298.22906494140625,298.2459411621094,284.8998107910156,1.0,0.5342166423797607,0.2983937859535217,0.2983937859535217,1.0,1.0,-2.8408517837524414,0.5612793564796448,2.2795724868774414,-0.0829464942216873,0.8525542616844177,0.8525542616844177,0.0,128.6560821533203,107.0,58252.60546875,0.0,1929.9757080078125,1.0,279.3573913574219,283.2266845703125,300.4733581542969,304.29638671875,293.1499938964844,293.1499938964844,279.6499938964844,40348.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7733622193336487,1.0,0.0,0.0,3.5958046913146973,3.5958290100097656,8.627509942016331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8886.328125,0.0,1505.7562255859375,1895.4371337890625,0.0,2230.753173828125,0.8975332379341125,1.0,0.0,3.0,1.0,0.0
17759040,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.8342157006263733,0.3259486556053161,0.2948990762233734,297.3316345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.9599173665046692,0.4899144470691681,0.464111179113388,297.27056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.9120306372642516,0.427150547504425,0.2994095385074615,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.8994527459144592,0.4104712605476379,0.3898687660694122,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.7154289484024048,0.2020231336355209,0.9178788661956788,284.8964233398437,284.95001220703125,301.5586853027344,297.45367431640625,298.22906494140625,298.2459411621094,284.8998107910156,1.0,0.5342166423797607,0.2983937859535217,0.2983937859535217,1.0,1.0,-2.8408517837524414,0.5612793564796448,2.2795724868774414,-0.0829464942216873,0.8525542616844177,0.8525542616844177,0.0,128.6560821533203,107.0,58252.60546875,0.0,1929.9757080078125,1.0,279.3573913574219,283.2266845703125,300.4733581542969,304.29638671875,293.1499938964844,293.1499938964844,279.6499938964844,40348.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7733622193336487,1.0,0.0,0.0,3.5958046913146973,3.5958290100097656,8.627509942016331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8886.328125,0.0,1505.7562255859375,1895.4371337890625,0.0,2230.753173828125,0.8975332379341125,1.0,0.0,3.0,1.0,0.0
17759100,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306396484375,0.8457642793655396,0.3269346356391907,0.295396625995636,297.34039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.9744033813476562,0.4919241070747375,0.4656004905700683,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.9278912544250488,0.4288163185119629,0.3002593219280243,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.9137435555458068,0.4117057919502258,0.3906688094139099,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278625488281,0.7260258197784424,0.2032448202371597,0.92218416929245,285.0315246582031,284.95001220703125,301.5863952636719,297.4586181640625,298.2420654296875,298.2545166015625,285.0359191894531,1.0,0.531776487827301,0.2992273569107055,0.2992273569107055,1.0,1.0,-2.8503952026367188,0.5661184191703796,2.2842767238616943,-0.0803004503250122,0.9465512633323668,0.9465512633323668,0.0,122.87584686279295,107.0,57710.08984375,0.0,1917.205322265625,1.0,279.6010131835937,283.3703918457031,300.4258117675781,304.09716796875,293.1499938964844,293.1499938964844,279.6499938964844,34356.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7671405076980591,1.0,0.0,0.0,3.651848554611206,3.651872396469116,8.89854106844723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9240.0986328125,0.0,1522.924560546875,1895.4371337890625,0.0,2175.488037109375,0.9067139625549316,1.0,0.0,3.0,1.0,0.0
17759160,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.8594927191734314,0.3279525637626648,0.2961013913154602,297.3488464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.9889934062957764,0.4939606189727783,0.4672957062721252,297.2890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.9461618661880492,0.4305493235588074,0.3012897372245788,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.9315033555030824,0.4129634499549866,0.391629695892334,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.7377517819404602,0.2044020891189575,0.9264189004898072,285.029052734375,284.95001220703125,301.6142883300781,297.4622802734375,298.25494384765625,298.26300048828125,285.02783203125,1.0,0.5293475985527039,0.2997977137565613,0.2997977137565613,1.0,1.0,-2.8607630729675293,0.5705462098121643,2.2902169227600098,-0.0782235637307167,0.9730154275894164,0.9730154275894164,0.0,116.93385314941406,95.0,58065.30078125,0.0,1904.869140625,1.0,279.6426696777344,283.3597106933594,300.4447326660156,304.17779541015625,293.1499938964844,293.1499938964844,279.3500061035156,32895.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7658957242965698,1.0,0.0,0.0,3.7354557514190674,3.735480070114136,9.310660402661596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9990.2412109375,0.0,1606.5615234375,1895.4371337890625,0.0,2164.480224609375,0.9223004579544068,1.0,0.0,3.0,1.0,0.0
17759220,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.7853642702102661,0.3282047510147095,0.2988420128822326,297.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8979659676551819,0.4976001381874084,0.4726254940032959,297.289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.8574005961418152,0.4323675036430359,0.3044540882110595,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.8457368612289429,0.4138333201408386,0.3951047360897064,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.6738904714584351,0.2053621411323547,0.943160593509674,284.8932800292969,284.95001220703125,301.67059326171875,297.4657592773437,298.1788635253906,298.270751953125,284.84051513671875,1.0,0.5100623965263367,0.3009384274482727,0.3009384274482727,1.0,1.0,-2.545058012008667,0.4835726618766784,2.061485290527344,-0.0430425256490707,0.866202175617218,0.866202175617218,0.0,157.36302185058594,83.0,55384.72265625,0.0,1846.8555908203125,1.0,279.3570251464844,283.1567077636719,300.4921264648437,304.3505249023437,293.1499938964844,293.1499938964844,279.6499938964844,38914.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7753086686134338,1.0,0.0,0.0,3.638286590576172,3.6383111476898193,8.832570870254131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8841.587890625,0.0,1541.9158935546875,1895.4371337890625,0.0,2248.12353515625,0.9045063853263856,1.0,0.0,3.0,1.0,0.0
17759280,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.7853642702102661,0.3282047510147095,0.2988420128822326,297.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8979659676551819,0.4976001381874084,0.4726254940032959,297.289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.8574005961418152,0.4323675036430359,0.3044540882110595,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.8457368612289429,0.4138333201408386,0.3951047360897064,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.6738904714584351,0.2053621411323547,0.943160593509674,284.8932800292969,284.95001220703125,301.67059326171875,297.4657592773437,298.1788635253906,298.270751953125,284.84051513671875,1.0,0.5100623965263367,0.3009384274482727,0.3009384274482727,1.0,1.0,-2.545058012008667,0.4835726618766784,2.061485290527344,-0.0430425256490707,0.866202175617218,0.866202175617218,0.0,157.36302185058594,83.0,55384.72265625,0.0,1846.8555908203125,1.0,279.3570251464844,283.1567077636719,300.4921264648437,304.3505249023437,293.1499938964844,293.1499938964844,279.6499938964844,38914.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7753086686134338,1.0,0.0,0.0,3.638286590576172,3.6383111476898193,8.832570870254131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8841.587890625,0.0,1541.9158935546875,1895.4371337890625,0.0,2248.12353515625,0.9045063853263856,1.0,0.0,3.0,1.0,0.0
17759340,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.9141908884048462,0.3298689424991607,0.2972904741764068,297.4241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.9990000128746032,0.5067656636238098,0.4097673296928406,297.3124084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.9990000128746032,0.4364874958992004,0.3026328682899475,297.2515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.990341305732727,0.4162014424800873,0.3941003680229187,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.7843925356864929,0.2073510438203811,0.937092661857605,285.0013732910156,284.95001220703125,301.7275695800781,297.4645690917969,298.3190612792969,298.30474853515625,284.9960021972656,1.0,0.5144607424736023,0.3020791411399841,0.3020791411399841,1.0,1.0,-2.844597339630127,0.5726062059402466,2.271991014480591,-0.0837994217872619,0.9577383399009703,0.9577383399009703,0.0,96.92371368408205,103.0,57719.91015625,0.0,1760.634521484375,1.0,279.6422119140625,283.333984375,300.4430847167969,304.1656799316406,293.1499938964844,293.1499938964844,279.3500061035156,33423.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7666021585464478,1.0,0.0,0.0,3.731235265731812,3.73125958442688,9.289633453590796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9927.5234375,0.0,1605.7291259765625,1895.4371337890625,0.0,2170.7255859375,0.921623468399048,1.0,0.0,3.0,1.0,0.0
17759400,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.9141908884048462,0.3298689424991607,0.2972904741764068,297.4241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.9990000128746032,0.5067656636238098,0.4097673296928406,297.3124084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.9990000128746032,0.4364874958992004,0.3026328682899475,297.2515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.990341305732727,0.4162014424800873,0.3941003680229187,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.7843925356864929,0.2073510438203811,0.937092661857605,285.0013732910156,284.95001220703125,301.7275695800781,297.4645690917969,298.3190612792969,298.30474853515625,284.9960021972656,1.0,0.5144607424736023,0.3020791411399841,0.3020791411399841,1.0,1.0,-2.844597339630127,0.5726062059402466,2.271991014480591,-0.0837994217872619,0.9577383399009703,0.9577383399009703,0.0,96.92371368408205,103.0,57719.91015625,0.0,1760.634521484375,1.0,279.6422119140625,283.333984375,300.4430847167969,304.1656799316406,293.1499938964844,293.1499938964844,279.3500061035156,33423.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7666021585464478,1.0,0.0,0.0,3.731235265731812,3.73125958442688,9.289633453590796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9927.5234375,0.0,1605.7291259765625,1895.4371337890625,0.0,2170.7255859375,0.921623468399048,1.0,0.0,3.0,1.0,0.0
17759460,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.9054312705993652,0.3301408290863037,0.2978349924087524,297.4772033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.9990000128746032,0.5156631469726562,0.4213922917842865,297.3046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.9960788488388062,0.4377621114253998,0.3061740398406982,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.9834290742874146,0.4169408679008484,0.3951395153999328,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.7784584164619446,0.2083244323730468,0.942470908164978,284.9049072265625,284.95001220703125,301.7850952148437,297.458984375,298.3474426269531,298.3313293457031,284.9078674316406,1.0,0.5157086253166199,0.3037649393081665,0.3037649393081665,1.0,1.0,-2.837055206298828,0.5744215846061707,2.2626335620880127,-0.0695167258381843,0.8661300539970398,0.8661300539970398,0.0,99.7444305419922,123.0,58388.75390625,0.0,1783.94921875,1.0,279.3576354980469,283.2232971191406,300.4774169921875,304.3087158203125,293.1499938964844,293.1499938964844,279.6499938964844,38774.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7741186618804932,1.0,0.0,0.0,3.6079061031341553,3.607930183410645,8.685678380970785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8902.8935546875,0.0,1507.35595703125,1895.4371337890625,0.0,2237.499267578125,0.8985027074813843,1.0,0.0,3.0,1.0,0.0
17759520,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.9054312705993652,0.3301408290863037,0.2978349924087524,297.4772033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.9990000128746032,0.5156631469726562,0.4213922917842865,297.3046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.9960788488388062,0.4377621114253998,0.3061740398406982,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.9834290742874146,0.4169408679008484,0.3951395153999328,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.7784584164619446,0.2083244323730468,0.942470908164978,284.9049072265625,284.95001220703125,301.7850952148437,297.458984375,298.3474426269531,298.3313293457031,284.9078674316406,1.0,0.5157086253166199,0.3037649393081665,0.3037649393081665,1.0,1.0,-2.837055206298828,0.5744215846061707,2.2626335620880127,-0.0695167258381843,0.8661300539970398,0.8661300539970398,0.0,99.7444305419922,123.0,58388.75390625,0.0,1783.94921875,1.0,279.3576354980469,283.2232971191406,300.4774169921875,304.3087158203125,293.1499938964844,293.1499938964844,279.6499938964844,38774.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7741186618804932,1.0,0.0,0.0,3.6079061031341553,3.607930183410645,8.685678380970785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8902.8935546875,0.0,1507.35595703125,1895.4371337890625,0.0,2237.499267578125,0.8985027074813843,1.0,0.0,3.0,1.0,0.0
17759580,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.041748046875,0.8930037021636963,0.3314136862754822,0.2988775670528412,297.4904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.9990000128746032,0.5211902856826782,0.440161257982254,297.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.986211895942688,0.4404831826686859,0.3079069256782532,297.2503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416259765625,0.9715591669082642,0.4185788333415985,0.3965938687324524,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421447753906,0.7687854170799255,0.2096525728702545,0.948692798614502,285.0416259765625,284.95001220703125,301.8431701660156,297.4494934082031,298.3702087402344,298.34332275390625,285.040771484375,1.0,0.5244843363761902,0.3054507672786712,0.3054507672786712,1.0,1.0,-2.872150421142578,0.5887860655784607,2.2833642959594727,-0.0633499920368194,0.9952037930488586,0.9952037930488586,0.0,105.36033630371094,143.0,58402.97265625,0.0,1866.4141845703125,1.0,279.64306640625,283.35650634765625,300.4371032714844,304.19024658203125,293.1499938964844,293.1499938964844,279.3500061035156,32331.888671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7678728103637695,1.0,0.0,0.0,3.760669469833374,3.7606940269470215,9.43677548548294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10038.2666015625,0.0,1631.537109375,1895.4371337890625,0.0,2181.971923828125,0.9275089502334596,1.0,0.0,3.0,1.0,0.0
17759640,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.041748046875,0.8930037021636963,0.3314136862754822,0.2988775670528412,297.4904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.9990000128746032,0.5211902856826782,0.440161257982254,297.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.986211895942688,0.4404831826686859,0.3079069256782532,297.2503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416259765625,0.9715591669082642,0.4185788333415985,0.3965938687324524,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421447753906,0.7687854170799255,0.2096525728702545,0.948692798614502,285.0416259765625,284.95001220703125,301.8431701660156,297.4494934082031,298.3702087402344,298.34332275390625,285.040771484375,1.0,0.5244843363761902,0.3054507672786712,0.3054507672786712,1.0,1.0,-2.872150421142578,0.5887860655784607,2.2833642959594727,-0.0633499920368194,0.9952037930488586,0.9952037930488586,0.0,105.36033630371094,143.0,58402.97265625,0.0,1866.4141845703125,1.0,279.64306640625,283.35650634765625,300.4371032714844,304.19024658203125,293.1499938964844,293.1499938964844,279.3500061035156,32331.888671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7678728103637695,1.0,0.0,0.0,3.760669469833374,3.7606940269470215,9.43677548548294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10038.2666015625,0.0,1631.537109375,1895.4371337890625,0.0,2181.971923828125,0.9275089502334596,1.0,0.0,3.0,1.0,0.0
17759700,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.883564829826355,0.3316637277603149,0.2994775176048279,297.4764099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.9990000128746032,0.521980345249176,0.4549414217472076,297.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.9777165651321412,0.4415770769119262,0.3089382350444793,297.24932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.961601972579956,0.4191164672374725,0.3974443078041076,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.7612931728363037,0.2101385742425918,0.9521088004112244,284.9078369140625,284.95001220703125,301.8723449707031,297.443359375,298.3719177246094,298.3371276855469,284.9027404785156,1.0,0.5308340787887573,0.3062936663627624,0.3062936663627624,1.0,1.0,-2.8969969749450684,0.5980650782585144,2.298931837081909,-0.0596668049693107,0.9160625338554382,0.9160625338554382,0.0,109.83223724365234,143.0,59819.57421875,0.0,1928.3905029296875,1.0,279.39483642578125,283.194580078125,300.4901428222656,304.44146728515625,293.1499938964844,293.1499938964844,279.3500061035156,35290.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7757843732833862,1.0,0.0,0.0,3.7727303504943848,3.7727556228637695,9.497402402303124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9762.69140625,0.0,1668.5577392578125,1895.4371337890625,0.0,2252.3740234375,0.9307054877281188,1.0,0.0,3.0,1.0,0.0
17759760,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210510253906,0.8719372153282166,0.3316591084003448,0.2996982336044311,297.4486389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.92169189453125,0.9990000128746032,0.5213216543197632,0.4734044969081878,297.3111877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215393066406,0.966119349002838,0.4424359202384949,0.3097003102302551,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.92144775390625,0.9484142661094666,0.4194196760654449,0.3979663252830505,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198913574219,0.7521219253540039,0.2104410678148269,0.9546063542366028,284.9215087890625,284.95001220703125,301.9016418457031,297.4364013671875,298.36688232421875,298.3222045898437,284.9247741699219,1.0,0.538116455078125,0.3067589402198791,0.3067589402198791,1.0,1.0,-2.923993825912476,0.6070262789726257,2.316967487335205,-0.0567325465381145,0.9111440181732178,0.9111440181732178,0.0,115.4422836303711,161.0,60100.0625,0.0,2000.6119384765625,1.0,279.3565368652344,283.20623779296875,300.4754333496094,304.4057312011719,293.1499938964844,293.1499938964844,279.04998779296875,36885.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7795628309249878,1.0,0.0,0.0,3.7289109230041504,3.728935956954956,9.278062975681678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10328.0361328125,0.0,1629.5140380859375,1895.4371337890625,0.0,2286.2158203125,0.9237674474716188,1.0,0.0,3.0,1.0,0.0
17759820,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.8449179530143738,0.3315343856811523,0.3001101911067962,297.38336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.9849918484687804,0.5180813074111938,0.492042064666748,297.3076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.9338573217391968,0.4438782036304474,0.3110936880111694,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.914380431175232,0.4197980761528015,0.3988847732543945,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.7304879426956177,0.210716500878334,0.958703637123108,284.8868103027344,284.95001220703125,301.95343017578125,297.4222717285156,298.3497314453125,298.2861022949219,284.8907775878906,1.0,0.5510820150375366,0.3075777888298034,0.3075777888298034,1.0,1.0,-2.955878496170044,0.6182748079299927,2.3376035690307617,-0.0520384237170219,0.8436650633811951,0.8436650633811951,0.0,129.5787353515625,161.0,60867.6328125,0.0,2124.460693359375,1.0,279.06207275390625,283.14434814453125,300.4583435058594,304.47381591796875,293.1499938964844,293.1499938964844,279.04998779296875,40524.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7878695130348206,1.0,0.0,0.0,3.5603339672088623,3.5603578090667725,8.458137585876102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9831.67578125,0.0,1468.703857421875,1895.4371337890625,0.0,2361.0751953125,0.8894885182380676,1.0,0.0,3.0,1.0,0.0
