time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17759880,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.8401772975921631,0.3315484523773193,0.3001951873302459,297.3769226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.9796773791313172,0.517818808555603,0.4917598068714142,297.3076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.9275733232498168,0.4441138505935669,0.3113099932670593,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.9083778858184814,0.4198715686798095,0.3990359306335449,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.72657710313797,0.2107467651367187,0.9593177437782288,284.8962707519531,284.95001220703125,301.96051025390625,297.420166015625,298.3478088378906,298.282470703125,284.89849853515625,1.0,0.5526509881019592,0.3076894581317901,0.3076894581317901,1.0,1.0,-2.9557738304138184,0.6185277104377747,2.3372459411621094,-0.0512179061770439,0.845309853553772,0.845309853553772,0.0,132.2781219482422,179.0,60853.578125,0.0,2138.6396484375,1.0,279.0579528808594,283.150390625,300.448486328125,304.45367431640625,293.1499938964844,293.1499938964844,279.3500061035156,39887.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7878651022911072,1.0,0.0,0.0,3.552453756332397,3.552477598190308,8.420738595305011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9234.625,0.0,1455.639404296875,1895.4371337890625,0.0,2361.03515625,0.8870857357978821,1.0,0.0,3.0,1.0,0.0
17759940,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.8127202987670898,0.3323659598827362,0.3014269471168518,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.9436733722686768,0.5183663964271545,0.4920118749141693,297.31500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.8933137655258179,0.446852296590805,0.3135774433612823,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.8758879899978638,0.4211350679397583,0.4007585644721985,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.7019937038421631,0.211340069770813,0.9649776816368104,285.0084533691406,284.95001220703125,302.0196533203125,297.401123046875,298.35357666015625,298.2721252441406,285.0078430175781,1.0,0.5660520792007446,0.3086199760437011,0.3086199760437011,1.0,1.0,-2.968963384628296,0.6248496174812317,2.344113826751709,-0.048105914145708,0.9445953369140624,0.9445953369140624,0.0,151.36807250976562,197.0,60387.53125,0.0,2258.252197265625,1.0,279.3417053222656,283.2712707519531,300.387451171875,304.281494140625,293.1499938964844,293.1499938964844,279.04998779296875,33382.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7812199592590332,1.0,0.0,0.0,3.673786640167236,3.6738104820251465,9.005776178128144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10316.1953125,0.0,1540.080810546875,1895.4371337890625,0.0,2301.10009765625,0.9088491201400756,1.0,0.0,3.0,1.0,0.0
17760000,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.8127202987670898,0.3323659598827362,0.3014269471168518,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.9436733722686768,0.5183663964271545,0.4920118749141693,297.31500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.8933137655258179,0.446852296590805,0.3135774433612823,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.8758879899978638,0.4211350679397583,0.4007585644721985,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.7019937038421631,0.211340069770813,0.9649776816368104,285.0084533691406,284.95001220703125,302.0196533203125,297.401123046875,298.35357666015625,298.2721252441406,285.0078430175781,1.0,0.5660520792007446,0.3086199760437011,0.3086199760437011,1.0,1.0,-2.968963384628296,0.6248496174812317,2.344113826751709,-0.048105914145708,0.9445953369140624,0.9445953369140624,0.0,151.36807250976562,197.0,60387.53125,0.0,2258.252197265625,1.0,279.3417053222656,283.2712707519531,300.387451171875,304.281494140625,293.1499938964844,293.1499938964844,279.04998779296875,33382.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7812199592590332,1.0,0.0,0.0,3.673786640167236,3.6738104820251465,9.005776178128144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10316.1953125,0.0,1540.080810546875,1895.4371337890625,0.0,2301.10009765625,0.9088491201400756,1.0,0.0,3.0,1.0,0.0
17760060,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.7890239357948303,0.3322067856788635,0.3022205531597137,297.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.9128057360649108,0.5194389820098877,0.4937616288661957,297.3119506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.868291974067688,0.448639839887619,0.3155421912670135,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.851193904876709,0.4216172993183136,0.4021641612052917,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.68115234375,0.2115250676870346,0.9698819518089294,284.9114990234375,284.95001220703125,302.0790100097656,297.3797607421875,298.3588562011719,298.2620849609375,284.9134826660156,1.0,0.5790677666664124,0.3094313144683838,0.3094313144683838,1.0,1.0,-2.981973886489868,0.6307995319366455,2.3511743545532227,-0.0448316484689712,0.8597453832626343,0.8597453832626343,0.0,170.3951416015625,215.0,61119.41015625,0.0,2378.118896484375,1.0,279.0575256347656,283.1545104980469,300.4036865234375,304.4173278808594,293.1499938964844,293.1499938964844,279.3500061035156,38492.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7897409200668335,1.0,0.0,0.0,3.564493417739868,3.564517021179199,8.4779122744294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9259.484375,0.0,1458.314453125,1895.4371337890625,0.0,2378.022705078125,0.8886006474494934,1.0,0.0,3.0,1.0,0.0
17760120,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.7890239357948303,0.3322067856788635,0.3022205531597137,297.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.9128057360649108,0.5194389820098877,0.4937616288661957,297.3119506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.868291974067688,0.448639839887619,0.3155421912670135,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.851193904876709,0.4216172993183136,0.4021641612052917,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.68115234375,0.2115250676870346,0.9698819518089294,284.9114990234375,284.95001220703125,302.0790100097656,297.3797607421875,298.3588562011719,298.2620849609375,284.9134826660156,1.0,0.5790677666664124,0.3094313144683838,0.3094313144683838,1.0,1.0,-2.981973886489868,0.6307995319366455,2.3511743545532227,-0.0448316484689712,0.8597453832626343,0.8597453832626343,0.0,170.3951416015625,215.0,61119.41015625,0.0,2378.118896484375,1.0,279.0575256347656,283.1545104980469,300.4036865234375,304.4173278808594,293.1499938964844,293.1499938964844,279.3500061035156,38492.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7897409200668335,1.0,0.0,0.0,3.564493417739868,3.564517021179199,8.4779122744294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9259.484375,0.0,1458.314453125,1895.4371337890625,0.0,2378.022705078125,0.8886006474494934,1.0,0.0,3.0,1.0,0.0
17760180,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.7704026699066162,0.3328546285629272,0.3032521307468414,297.339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.8911336064338684,0.5217999219894409,0.4963672161102295,297.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.8494800329208374,0.45130056142807,0.3177255392074585,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.8326277136802673,0.4227575063705444,0.4037379324436188,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.6649501919746399,0.212021991610527,0.97492653131485,285.0166320800781,284.95001220703125,302.13848876953125,297.3564147949219,298.3731994628906,298.2633972167969,285.01483154296875,1.0,0.5917826890945435,0.310242623090744,0.310242623090744,1.0,1.0,-2.9969193935394287,0.6373159289360046,2.35960340499878,-0.0415688008069992,0.9617266058921814,0.9617266058921814,0.0,188.8346710205078,203.0,60749.515625,0.0,2499.61962890625,1.0,279.3426818847656,283.26519775390625,300.3450012207031,304.2610778808594,293.1499938964844,293.1499938964844,279.04998779296875,32811.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7838879227638245,1.0,0.0,0.0,3.70393967628479,3.7039635181427,9.154214239970316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10367.455078125,0.0,1569.8040771484375,1895.4371337890625,0.0,2325.116943359375,0.914910614490509,1.0,0.0,3.0,1.0,0.0
17760240,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.7704026699066162,0.3328546285629272,0.3032521307468414,297.339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.8911336064338684,0.5217999219894409,0.4963672161102295,297.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.8494800329208374,0.45130056142807,0.3177255392074585,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.8326277136802673,0.4227575063705444,0.4037379324436188,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.6649501919746399,0.212021991610527,0.97492653131485,285.0166320800781,284.95001220703125,302.13848876953125,297.3564147949219,298.3731994628906,298.2633972167969,285.01483154296875,1.0,0.5917826890945435,0.310242623090744,0.310242623090744,1.0,1.0,-2.9969193935394287,0.6373159289360046,2.35960340499878,-0.0415688008069992,0.9617266058921814,0.9617266058921814,0.0,188.8346710205078,203.0,60749.515625,0.0,2499.61962890625,1.0,279.3426818847656,283.26519775390625,300.3450012207031,304.2610778808594,293.1499938964844,293.1499938964844,279.04998779296875,32811.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7838879227638245,1.0,0.0,0.0,3.70393967628479,3.7039635181427,9.154214239970316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10367.455078125,0.0,1569.8040771484375,1895.4371337890625,0.0,2325.116943359375,0.914910614490509,1.0,0.0,3.0,1.0,0.0
17760300,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.7668354511260986,0.3327829837799072,0.3035720884799957,297.3354797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.8873197436332703,0.522645115852356,0.4975539743900299,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.8462430238723755,0.4522371292114258,0.318676620721817,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.8291638493537903,0.4230108857154846,0.40434131026268,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.6619281768798828,0.2121172547340393,0.976609230041504,284.8795166015625,284.95001220703125,302.16827392578125,297.3441772460937,298.3775329589844,298.2608337402344,284.8755187988281,1.0,0.5943498015403748,0.3106482625007629,0.3106482625007629,1.0,1.0,-3.0026333332061768,0.6400701403617859,2.362563133239746,-0.0398646891117095,0.8708173036575317,0.8708173036575317,0.0,193.0164794921875,203.0,61708.8515625,0.0,2531.68017578125,1.0,279.096435546875,283.1088256835937,300.3845520019531,304.47808837890625,293.1499938964844,293.1499938964844,279.04998779296875,36938.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7907928824424744,1.0,0.0,0.0,3.68254280090332,3.682567358016968,9.04875605556299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10024.279296875,0.0,1576.7635498046875,1895.4371337890625,0.0,2387.562744140625,0.9110512733459472,1.0,0.0,3.0,1.0,0.0
17760360,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.7652307748794556,0.3325684070587158,0.3034402132034302,297.3306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.8859833478927612,0.5233433246612549,0.4982725381851196,297.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.8451685905456543,0.4530290067195892,0.3192709684371948,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.827768087387085,0.4231069087982178,0.4045122265815735,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.6606841087341309,0.2121148854494094,0.976975917816162,284.9032592773437,284.95001220703125,302.19805908203125,297.3315734863281,298.3807373046875,298.25653076171875,284.9053955078125,1.0,0.5953899025917053,0.3111378848552704,0.3111378848552704,1.0,1.0,-3.0047032833099365,0.6420072913169861,2.3626959323883057,-0.0382464081048965,0.8654078841209412,0.8654078841209412,0.0,194.6861724853516,191.0,61452.625,0.0,2544.1103515625,1.0,279.0574645996094,283.1347961425781,300.3578491210937,304.3962707519531,293.1499938964844,293.1499938964844,279.3500061035156,38508.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7929746508598328,1.0,0.0,0.0,3.6006524562835693,3.6006762981414795,8.65078845890821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9287.359375,0.0,1497.4705810546875,1895.4371337890625,0.0,2407.37548828125,0.8964635133743286,1.0,0.0,3.0,1.0,0.0
17760420,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.7681507468223572,0.3332849144935608,0.3037054538726806,297.3334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.890406608581543,0.5259048938751221,0.5002725720405579,297.321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.8494028449058533,0.4558100402355194,0.3208974599838257,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.8309403657913208,0.4242536425590515,0.4052330255508423,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.6633540391921997,0.2126470059156417,0.9781262278556824,285.01031494140625,284.95001220703125,302.25762939453125,297.3056640625,298.39715576171875,298.26055908203125,285.00848388671875,1.0,0.5945632457733154,0.3121171295642853,0.3121171295642853,1.0,1.0,-3.011624813079834,0.6467232704162598,2.364901542663574,-0.0349466763436794,0.9643366932868958,0.9643366932868958,0.0,192.13218688964844,179.0,60912.47265625,0.0,2544.0185546875,1.0,279.3429260253906,283.25,300.293212890625,304.22320556640625,293.1499938964844,293.1499938964844,279.04998779296875,33073.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7869030833244324,1.0,0.0,0.0,3.728480100631714,3.728504180908203,9.27591827348806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10382.779296875,0.0,1599.8800048828125,1895.4371337890625,0.0,2352.3349609375,0.9206144213676452,1.0,0.0,3.0,1.0,0.0
17760480,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.7681507468223572,0.3332849144935608,0.3037054538726806,297.3334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.890406608581543,0.5259048938751221,0.5002725720405579,297.321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.8494028449058533,0.4558100402355194,0.3208974599838257,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.8309403657913208,0.4242536425590515,0.4052330255508423,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.6633540391921997,0.2126470059156417,0.9781262278556824,285.01031494140625,284.95001220703125,302.25762939453125,297.3056640625,298.39715576171875,298.26055908203125,285.00848388671875,1.0,0.5945632457733154,0.3121171295642853,0.3121171295642853,1.0,1.0,-3.011624813079834,0.6467232704162598,2.364901542663574,-0.0349466763436794,0.9643366932868958,0.9643366932868958,0.0,192.13218688964844,179.0,60912.47265625,0.0,2544.0185546875,1.0,279.3429260253906,283.25,300.293212890625,304.22320556640625,293.1499938964844,293.1499938964844,279.04998779296875,33073.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7869030833244324,1.0,0.0,0.0,3.728480100631714,3.728504180908203,9.27591827348806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10382.779296875,0.0,1599.8800048828125,1895.4371337890625,0.0,2352.3349609375,0.9206144213676452,1.0,0.0,3.0,1.0,0.0
17760540,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.7746734619140625,0.3331859111785888,0.3035922050476074,297.3273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.8992138504981995,0.5276204347610474,0.5018666386604309,297.3189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.8576187491416931,0.4577714800834656,0.3222376704216003,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.8378244638442993,0.4247191846370697,0.4056209325790405,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.669344425201416,0.212886095046997,0.9784736037254332,284.8996276855469,284.95001220703125,302.3171081542969,297.2790832519531,298.4066772460937,298.2562255859375,284.9017944335937,1.0,0.5912171006202698,0.3130963444709778,0.3130963444709778,1.0,1.0,-3.015908479690552,0.6506820321083069,2.3652265071868896,-0.0316182598471641,0.8660024404525757,0.8660024404525757,0.0,185.7050323486328,167.0,61532.1875,0.0,2519.00634765625,1.0,279.05712890625,283.1234741210937,300.3028869628906,304.3468017578125,293.1499938964844,293.1499938964844,279.3500061035156,38749.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7954596877098083,1.0,0.0,0.0,3.614881992340088,3.614906072616577,8.71929842105601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9284.6396484375,0.0,1514.823486328125,1895.4371337890625,0.0,2429.989013671875,0.8998347520828247,1.0,0.0,3.0,1.0,0.0
17760600,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.7746734619140625,0.3331859111785888,0.3035922050476074,297.3273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.8992138504981995,0.5276204347610474,0.5018666386604309,297.3189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.8576187491416931,0.4577714800834656,0.3222376704216003,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.8378244638442993,0.4247191846370697,0.4056209325790405,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.669344425201416,0.212886095046997,0.9784736037254332,284.8996276855469,284.95001220703125,302.3171081542969,297.2790832519531,298.4066772460937,298.2562255859375,284.9017944335937,1.0,0.5912171006202698,0.3130963444709778,0.3130963444709778,1.0,1.0,-3.015908479690552,0.6506820321083069,2.3652265071868896,-0.0316182598471641,0.8660024404525757,0.8660024404525757,0.0,185.7050323486328,167.0,61532.1875,0.0,2519.00634765625,1.0,279.05712890625,283.1234741210937,300.3028869628906,304.3468017578125,293.1499938964844,293.1499938964844,279.3500061035156,38749.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7954596877098083,1.0,0.0,0.0,3.614881992340088,3.614906072616577,8.71929842105601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9284.6396484375,0.0,1514.823486328125,1895.4371337890625,0.0,2429.989013671875,0.8998347520828247,1.0,0.0,3.0,1.0,0.0
17760660,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.7852068543434143,0.3340801298618316,0.3037727475166321,297.33203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.9130652546882628,0.5303325653076172,0.5037511587142944,297.3278503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.8702452182769775,0.4608055055141449,0.323846161365509,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.848653256893158,0.4259982109069824,0.4062030017375946,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.6787776947021484,0.2135748714208603,0.9790832996368408,285.0098876953125,284.95001220703125,302.3764343261719,297.2523193359375,298.4248962402344,298.2626953125,285.0081481933594,1.0,0.5864935517311096,0.3141094446182251,0.3141094446182251,1.0,1.0,-3.02174973487854,0.6551979184150696,2.3665518760681152,-0.0282599404454231,0.9657769799232484,0.9657769799232484,0.0,176.4394989013672,155.0,60957.65625,0.0,2482.21435546875,1.0,279.3429870605469,283.24237060546875,300.238037109375,304.1703796386719,293.1499938964844,293.1499938964844,279.04998779296875,33181.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7889995574951172,1.0,0.0,0.0,3.738473892211914,3.7384984493255615,9.32571253997594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10377.9375,0.0,1612.2476806640625,1895.4371337890625,0.0,2371.3056640625,0.922953963279724,1.0,0.0,3.0,1.0,0.0
17760720,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.7852068543434143,0.3340801298618316,0.3037727475166321,297.33203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.9130652546882628,0.5303325653076172,0.5037511587142944,297.3278503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.8702452182769775,0.4608055055141449,0.323846161365509,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.848653256893158,0.4259982109069824,0.4062030017375946,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.6787776947021484,0.2135748714208603,0.9790832996368408,285.0098876953125,284.95001220703125,302.3764343261719,297.2523193359375,298.4248962402344,298.2626953125,285.0081481933594,1.0,0.5864935517311096,0.3141094446182251,0.3141094446182251,1.0,1.0,-3.02174973487854,0.6551979184150696,2.3665518760681152,-0.0282599404454231,0.9657769799232484,0.9657769799232484,0.0,176.4394989013672,155.0,60957.65625,0.0,2482.21435546875,1.0,279.3429870605469,283.24237060546875,300.238037109375,304.1703796386719,293.1499938964844,293.1499938964844,279.04998779296875,33181.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7889995574951172,1.0,0.0,0.0,3.738473892211914,3.7384984493255615,9.32571253997594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10377.9375,0.0,1612.2476806640625,1895.4371337890625,0.0,2371.3056640625,0.922953963279724,1.0,0.0,3.0,1.0,0.0
17760780,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.7976314425468445,0.3341107070446014,0.3036480247974396,297.3270874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.9306040406227112,0.5321433544158936,0.5053023099899292,297.32696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.8852640390396118,0.4629758596420288,0.3252310156822204,297.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.8617615699768066,0.4265656769275665,0.4065493047237396,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.6900920867919922,0.2139401882886886,0.9793437123298644,284.8996276855469,284.95001220703125,302.4355163574219,297.225830078125,298.4353332519531,298.2597045898437,284.9017944335937,1.0,0.5809966325759888,0.31512251496315,0.31512251496315,1.0,1.0,-3.025866746902466,0.6592182517051697,2.3666486740112305,-0.0248083900660276,0.8676875829696655,0.8676875829696655,0.0,166.2985076904297,143.0,61586.48046875,0.0,2437.54052734375,1.0,279.0570373535156,283.11602783203125,300.24884033203125,304.2951354980469,293.1499938964844,293.1499938964844,279.3500061035156,38769.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7973988056182861,1.0,0.0,0.0,3.624564409255981,3.62458872795105,8.766069754528871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9280.2705078125,0.0,1525.6319580078125,1895.4371337890625,0.0,2447.6669921875,0.9019989371299744,1.0,0.0,3.0,1.0,0.0
17760840,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.7976314425468445,0.3341107070446014,0.3036480247974396,297.3270874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.9306040406227112,0.5321433544158936,0.5053023099899292,297.32696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.8852640390396118,0.4629758596420288,0.3252310156822204,297.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.8617615699768066,0.4265656769275665,0.4065493047237396,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.6900920867919922,0.2139401882886886,0.9793437123298644,284.8996276855469,284.95001220703125,302.4355163574219,297.225830078125,298.4353332519531,298.2597045898437,284.9017944335937,1.0,0.5809966325759888,0.31512251496315,0.31512251496315,1.0,1.0,-3.025866746902466,0.6592182517051697,2.3666486740112305,-0.0248083900660276,0.8676875829696655,0.8676875829696655,0.0,166.2985076904297,143.0,61586.48046875,0.0,2437.54052734375,1.0,279.0570373535156,283.11602783203125,300.24884033203125,304.2951354980469,293.1499938964844,293.1499938964844,279.3500061035156,38769.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7973988056182861,1.0,0.0,0.0,3.624564409255981,3.62458872795105,8.766069754528871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9280.2705078125,0.0,1525.6319580078125,1895.4371337890625,0.0,2447.6669921875,0.9019989371299744,1.0,0.0,3.0,1.0,0.0
17760900,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.8048294186592102,0.3345228731632232,0.3035783171653747,297.3289489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.9406993985176086,0.5334439277648926,0.5060556530952454,297.3310852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.8939868807792664,0.4644964337348938,0.3259323239326477,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.8694851398468018,0.4271604120731354,0.4066863656044006,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.6966090202331543,0.2142747044563293,0.979299545288086,285.0224304199219,284.95001220703125,302.4649658203125,297.2128601074219,298.44403076171875,298.2624206542969,285.0252380371094,1.0,0.5780178308486938,0.3156290650367737,0.3156290650367737,1.0,1.0,-3.027637958526612,0.661152720451355,2.366485118865967,-0.0232066176831722,0.9529178142547609,0.9529178142547609,0.0,160.87510681152344,143.0,60824.046875,0.0,2412.810302734375,1.0,279.30157470703125,283.2512512207031,300.18603515625,304.06884765625,293.1499938964844,293.1499938964844,279.3500061035156,34089.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.791959285736084,1.0,0.0,0.0,3.674575090408325,3.6745989322662354,9.009642099044868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9618.1279296875,0.0,1546.2911376953125,1895.4371337890625,0.0,2398.150390625,0.9112461805343628,1.0,0.0,3.0,1.0,0.0
17760960,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.8133446574211121,0.3350965082645416,0.3038402199745178,297.3323669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.9523900151252748,0.5349138379096985,0.5071672201156616,297.33660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.9044630527496338,0.4661891460418701,0.3269088864326477,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.8789146542549133,0.4279198944568634,0.4071256816387176,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.704444169998169,0.2147206366062164,0.9800153970718384,285.0116577148437,284.95001220703125,302.49432373046875,297.2001037597656,298.4541931152344,298.2672424316406,285.0100402832031,1.0,0.5750760436058044,0.3161073625087738,0.3161073625087738,1.0,1.0,-3.0318493843078613,0.6637214422225952,2.368128061294556,-0.0214780215173959,0.969125270843506,0.969125270843506,0.0,154.99168395996094,131.0,61016.3046875,0.0,2390.15966796875,1.0,279.3428955078125,283.2369079589844,300.185302734375,304.1199035644531,293.1499938964844,293.1499938964844,279.04998779296875,33178.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.790854275226593,1.0,0.0,0.0,3.747134923934937,3.747159481048584,9.36897208703158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10375.01171875,0.0,1622.2735595703125,1895.4371337890625,0.0,2388.119384765625,0.925013303756714,1.0,0.0,3.0,1.0,0.0
17761020,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.8291022777557373,0.335182785987854,0.3037570118904114,297.32763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.9735292792320251,0.5366629958152771,0.5086557269096375,297.3359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.9271810054779052,0.4683974683284759,0.3283163607120514,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.8978575468063354,0.4285121858119964,0.4074832499027252,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.719236433506012,0.215130865573883,0.980402946472168,284.8968505859375,284.95001220703125,302.5504455566406,297.1765441894531,298.4641418457031,298.2645568847656,284.8994445800781,1.0,0.5691612362861633,0.3170256614685058,0.3170256614685058,1.0,1.0,-3.036134958267212,0.6675391793251038,2.368595838546753,-0.0182693284004926,0.8699943423271179,0.8699943423271179,0.0,144.18417358398438,131.0,61681.46484375,0.0,2342.059326171875,1.0,279.0580749511719,283.1064758300781,300.20123291015625,304.2548522949219,293.1499938964844,293.1499938964844,279.04998779296875,38841.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7992118000984192,1.0,0.0,0.0,3.639215469360352,3.63923978805542,8.837080827106547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9884.9921875,0.0,1542.40380859375,1895.4371337890625,0.0,2464.220703125,0.905243992805481,1.0,0.0,3.0,1.0,0.0
17761080,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.8297705054283142,0.3351913690567016,0.3037385642528534,297.3275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.9743697047233582,0.5367397665977478,0.508700430393219,297.33599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.9281925559043884,0.4684959053993225,0.3283635377883911,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8986769318580627,0.428538829088211,0.4074833393096924,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.719835102558136,0.2151475101709365,0.9803789258003236,284.8993835449219,284.95001220703125,302.5527648925781,297.17559814453125,298.464599609375,298.2644958496094,284.9015808105469,1.0,0.568903923034668,0.3170639276504516,0.3170639276504516,1.0,1.0,-3.036194324493408,0.6676639914512634,2.3685302734375,-0.0181496851146221,0.8703017234802246,0.8703017234802246,0.0,143.7415313720703,119.0,61675.453125,0.0,2339.87451171875,1.0,279.0569763183594,283.1082763671875,300.19842529296875,304.2489013671875,293.1499938964844,293.1499938964844,279.3500061035156,38729.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7992164492607117,1.0,0.0,0.0,3.636625051498413,3.636649608612061,8.82450535755197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9280.5634765625,0.0,1538.68359375,1895.4371337890625,0.0,2464.263427734375,0.904628336429596,1.0,0.0,3.0,1.0,0.0
17761140,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.850789487361908,0.3362298607826233,0.303954154253006,297.3327331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.9969183802604676,0.5395097732543945,0.5105401873588562,297.3457336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.9579468369483948,0.471833199262619,0.3301095962524414,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.9256185293197632,0.429936021566391,0.4080744683742523,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.7377472519874573,0.2159694880247116,0.9811336398124696,285.0129699707031,284.95001220703125,302.6107482910156,297.15283203125,298.4834899902344,298.2722473144531,285.01129150390625,1.0,0.562588632106781,0.3180205225944519,0.3180205225944519,1.0,1.0,-3.042366504669189,0.6721558570861816,2.3702104091644287,-0.0148856155574321,0.973292887210846,0.973292887210846,0.0,131.82760620117188,122.0,61110.41796875,0.0,2289.324951171875,1.0,279.3431701660156,283.2306823730469,300.1376037597656,304.07684326171875,293.1499938964844,293.1499938964844,279.04998779296875,33173.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7925741672515869,1.0,0.0,0.0,3.759220600128174,3.759245157241821,9.429504643776454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10379.79296875,0.0,1636.3314208984375,1895.4371337890625,0.0,2403.736083984375,0.9276494383811952,1.0,0.0,3.0,1.0,0.0
17761200,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.850789487361908,0.3362298607826233,0.303954154253006,297.3327331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.9969183802604676,0.5395097732543945,0.5105401873588562,297.3457336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.9579468369483948,0.471833199262619,0.3301095962524414,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.9256185293197632,0.429936021566391,0.4080744683742523,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.7377472519874573,0.2159694880247116,0.9811336398124696,285.0129699707031,284.95001220703125,302.6107482910156,297.15283203125,298.4834899902344,298.2722473144531,285.01129150390625,1.0,0.562588632106781,0.3180205225944519,0.3180205225944519,1.0,1.0,-3.042366504669189,0.6721558570861816,2.3702104091644287,-0.0148856155574321,0.973292887210846,0.973292887210846,0.0,131.82760620117188,122.0,61110.41796875,0.0,2289.324951171875,1.0,279.3431701660156,283.2306823730469,300.1376037597656,304.07684326171875,293.1499938964844,293.1499938964844,279.04998779296875,33173.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7925741672515869,1.0,0.0,0.0,3.759220600128174,3.759245157241821,9.429504643776454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10379.79296875,0.0,1636.3314208984375,1895.4371337890625,0.0,2403.736083984375,0.9276494383811952,1.0,0.0,3.0,1.0,0.0
17761260,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.8627095222473145,0.3362685739994049,0.3040286004543304,297.3417663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.9990000128746032,0.5427091121673584,0.4957837164402008,297.343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.9732505083084106,0.4741436541080475,0.3317437469959259,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.9413840770721436,0.4305109083652496,0.4086206555366516,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.7479190230369568,0.2163646668195724,0.9823957681655884,284.8857116699219,284.95001220703125,302.668212890625,297.1322631835937,298.5022277832031,298.27508544921875,284.894287109375,1.0,0.5602195262908936,0.31890469789505,0.31890469789505,1.0,1.0,-3.0465850830078125,0.6760125756263733,2.370572328567505,-0.0146011309698224,0.8613945245742798,0.8613945245742798,0.0,126.05873107910156,125.0,61617.64453125,0.0,2253.796630859375,1.0,279.056884765625,283.0990295410156,300.1527404785156,304.1956481933594,293.1499938964844,293.1499938964844,279.3500061035156,39576.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.800598680973053,1.0,0.0,0.0,3.631658315658569,3.631682872772217,8.800417390375515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9244.0302734375,0.0,1539.4837646484375,1895.4371337890625,0.0,2476.89990234375,0.9037953019142152,1.0,0.0,3.0,1.0,0.0
17761320,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.8627095222473145,0.3362685739994049,0.3040286004543304,297.3417663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.9990000128746032,0.5427091121673584,0.4957837164402008,297.343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.9732505083084106,0.4741436541080475,0.3317437469959259,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.9413840770721436,0.4305109083652496,0.4086206555366516,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.7479190230369568,0.2163646668195724,0.9823957681655884,284.8857116699219,284.95001220703125,302.668212890625,297.1322631835937,298.5022277832031,298.27508544921875,284.894287109375,1.0,0.5602195262908936,0.31890469789505,0.31890469789505,1.0,1.0,-3.0465850830078125,0.6760125756263733,2.370572328567505,-0.0146011309698224,0.8613945245742798,0.8613945245742798,0.0,126.05873107910156,125.0,61617.64453125,0.0,2253.796630859375,1.0,279.056884765625,283.0990295410156,300.1527404785156,304.1956481933594,293.1499938964844,293.1499938964844,279.3500061035156,39576.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.800598680973053,1.0,0.0,0.0,3.631658315658569,3.631682872772217,8.800417390375515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9244.0302734375,0.0,1539.4837646484375,1895.4371337890625,0.0,2476.89990234375,0.9037953019142152,1.0,0.0,3.0,1.0,0.0
17761380,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.8610542416572571,0.3372129201889038,0.3046806752681732,297.3652648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.9990000128746032,0.5475194454193115,0.499740868806839,297.3525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.9727773666381836,0.4774607717990875,0.3338794112205505,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.9394665360450744,0.4318330287933349,0.4096897542476654,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.7467623353004456,0.2171076387166977,0.985426664352417,285.0094299316406,284.95001220703125,302.72509765625,297.1144714355469,298.5226745605469,298.2909545898437,285.0080871582031,1.0,0.5589017868041992,0.3197889029979706,0.3197889029979706,1.0,1.0,-3.034716844558716,0.6747916340827942,2.3599252700805664,-0.0078460881486535,0.9693803787231444,0.9693803787231444,0.0,126.9140396118164,128.0,60937.234375,0.0,2255.343017578125,1.0,279.3419494628906,283.2232360839844,300.0966796875,304.0252990722656,293.1499938964844,293.1499938964844,279.04998779296875,33343.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7933047413825989,1.0,0.0,0.0,3.7554616928100586,3.755486249923706,9.410657071384776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10345.2509765625,0.0,1633.248046875,1895.4371337890625,0.0,2410.376708984375,0.9271088242530824,1.0,0.0,3.0,1.0,0.0
17761440,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.8610542416572571,0.3372129201889038,0.3046806752681732,297.3652648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.9990000128746032,0.5475194454193115,0.499740868806839,297.3525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.9727773666381836,0.4774607717990875,0.3338794112205505,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.9394665360450744,0.4318330287933349,0.4096897542476654,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.7467623353004456,0.2171076387166977,0.985426664352417,285.0094299316406,284.95001220703125,302.72509765625,297.1144714355469,298.5226745605469,298.2909545898437,285.0080871582031,1.0,0.5589017868041992,0.3197889029979706,0.3197889029979706,1.0,1.0,-3.034716844558716,0.6747916340827942,2.3599252700805664,-0.0078460881486535,0.9693803787231444,0.9693803787231444,0.0,126.9140396118164,128.0,60937.234375,0.0,2255.343017578125,1.0,279.3419494628906,283.2232360839844,300.0966796875,304.0252990722656,293.1499938964844,293.1499938964844,279.04998779296875,33343.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7933047413825989,1.0,0.0,0.0,3.7554616928100586,3.755486249923706,9.410657071384776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10345.2509765625,0.0,1633.248046875,1895.4371337890625,0.0,2410.376708984375,0.9271088242530824,1.0,0.0,3.0,1.0,0.0
17761500,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.8635073900222778,0.3373065292835235,0.3049640357494354,297.3704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.873046875,0.9990000128746032,0.5493977665901184,0.495924711227417,297.3522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.9760630130767822,0.4787148237228393,0.3349141478538513,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.9426683783531188,0.4322015047073364,0.4102049767971039,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.7489256858825684,0.217346653342247,0.9868276715278624,284.87335205078125,284.95001220703125,302.7532958984375,297.10675048828125,298.53125,298.2936706542969,284.8699645996094,1.0,0.5593974590301514,0.320231020450592,0.320231020450592,1.0,1.0,-3.0412051677703857,0.6780400276184082,2.363165140151977,-0.0081814471632242,0.8765824437141418,0.8765824437141418,0.0,126.04673767089844,128.0,61880.6015625,0.0,2257.18115234375,1.0,279.0956115722656,283.0694580078125,300.1397705078125,304.2395935058594,293.1499938964844,293.1499938964844,279.04998779296875,37391.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7994211316108704,1.0,0.0,0.0,3.727962493896485,3.72798752784729,9.273343266613664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9994.1279296875,0.0,1632.2806396484375,1895.4371337890625,0.0,2466.134033203125,0.9215100407600404,1.0,0.0,3.0,1.0,0.0
17761560,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.86310213804245,0.3372427225112915,0.3049194514751434,297.3724060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.9990000128746032,0.5509838461875916,0.4965544641017914,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.9763704538345336,0.4798174202442169,0.335682064294815,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.9424052834510804,0.432407021522522,0.4104239642620086,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.7487939596176147,0.2174733132123947,0.9875365495681764,284.9003295898437,284.95001220703125,302.78131103515625,297.0998840332031,298.53729248046875,298.2934875488281,284.9027709960937,1.0,0.5599615573883057,0.3207098543643951,0.3207098543643951,1.0,1.0,-3.0439465045928955,0.6801884174346924,2.363758087158203,-0.0065746633335947,0.8719905018806458,0.8719905018806458,0.0,126.32695770263672,131.0,61646.5,0.0,2263.568115234375,1.0,279.0571594238281,283.0978698730469,300.11962890625,304.1631774902344,293.1499938964844,293.1499938964844,279.3500061035156,38738.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8009671568870544,1.0,0.0,0.0,3.644277811050415,3.6443021297454834,8.861683227223693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9261.5751953125,0.0,1547.2659912109375,1895.4371337890625,0.0,2480.27099609375,0.9063235521316528,1.0,0.0,3.0,1.0,0.0
17761620,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.8627277612686157,0.3381910622119903,0.3055358231067657,297.3822326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.9990000128746032,0.554794430732727,0.4982099533081054,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.9772757291793824,0.4831800460815429,0.337820440530777,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.942119598388672,0.4337466359138489,0.4114638268947601,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.7486542463302612,0.2181927859783172,0.9902498126029968,285.01812744140625,284.95001220703125,302.8367919921875,297.089111328125,298.5574951171875,298.303466796875,285.0165710449219,1.0,0.5618395209312439,0.3216675817966461,0.3216675817966461,1.0,1.0,-3.05375337600708,0.6857834458351135,2.367969989776612,-0.0031233592890203,0.9800690412521362,0.9800690412521362,0.0,127.16175842285156,134.0,61176.3359375,0.0,2285.646240234375,1.0,279.3432312011719,283.2230834960937,300.0722045898437,304.0095520019531,293.1499938964844,293.1499938964844,279.04998779296875,33064.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7939862012863159,1.0,0.0,0.0,3.7706782817840576,3.770703077316284,9.487073384661926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10375.7890625,0.0,1648.9273681640625,1895.4371337890625,0.0,2416.57470703125,0.9301813840866088,1.0,0.0,3.0,1.0,0.0
17761680,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.8627277612686157,0.3381910622119903,0.3055358231067657,297.3822326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.9990000128746032,0.554794430732727,0.4982099533081054,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.9772757291793824,0.4831800460815429,0.337820440530777,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.942119598388672,0.4337466359138489,0.4114638268947601,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.7486542463302612,0.2181927859783172,0.9902498126029968,285.01812744140625,284.95001220703125,302.8367919921875,297.089111328125,298.5574951171875,298.303466796875,285.0165710449219,1.0,0.5618395209312439,0.3216675817966461,0.3216675817966461,1.0,1.0,-3.05375337600708,0.6857834458351135,2.367969989776612,-0.0031233592890203,0.9800690412521362,0.9800690412521362,0.0,127.16175842285156,134.0,61176.3359375,0.0,2285.646240234375,1.0,279.3432312011719,283.2230834960937,300.0722045898437,304.0095520019531,293.1499938964844,293.1499938964844,279.04998779296875,33064.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7939862012863159,1.0,0.0,0.0,3.7706782817840576,3.770703077316284,9.487073384661926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10375.7890625,0.0,1648.9273681640625,1895.4371337890625,0.0,2416.57470703125,0.9301813840866088,1.0,0.0,3.0,1.0,0.0
