time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17761740,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8604715466499329,0.3381872773170471,0.3058342635631561,297.3767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.9990000128746032,0.557196855545044,0.5026631951332092,297.3553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.9762526750564576,0.485500693321228,0.3396787047386169,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.9396303296089172,0.4343014657497406,0.4122731685638428,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.7470699548721313,0.2184885144233703,0.9924757480621338,284.9021911621094,284.95001220703125,302.8914489746094,297.0826416015625,298.567138671875,298.2992858886719,284.9046325683594,1.0,0.5644131302833557,0.3226253092288971,0.3226253092288971,1.0,1.0,-3.0653505325317383,0.6919185519218445,2.373431921005249,0.0005325790261849,0.8821760416030884,0.8821760416030884,0.0,128.82452392578125,137.0,62066.30078125,0.0,2315.449951171875,1.0,279.0567321777344,283.08856201171875,300.1050109863281,304.1703186035156,293.1499938964844,293.1499938964844,279.3500061035156,38355.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.802263081073761,1.0,0.0,0.0,3.677094697952272,3.677119255065918,9.022001563607772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9306.529296875,0.0,1581.27490234375,1895.4371337890625,0.0,2492.134033203125,0.9133224487304688,1.0,0.0,3.0,1.0,0.0
17761800,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8604715466499329,0.3381872773170471,0.3058342635631561,297.3767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.9990000128746032,0.557196855545044,0.5026631951332092,297.3553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.9762526750564576,0.485500693321228,0.3396787047386169,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.9396303296089172,0.4343014657497406,0.4122731685638428,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.7470699548721313,0.2184885144233703,0.9924757480621338,284.9021911621094,284.95001220703125,302.8914489746094,297.0826416015625,298.567138671875,298.2992858886719,284.9046325683594,1.0,0.5644131302833557,0.3226253092288971,0.3226253092288971,1.0,1.0,-3.0653505325317383,0.6919185519218445,2.373431921005249,0.0005325790261849,0.8821760416030884,0.8821760416030884,0.0,128.82452392578125,137.0,62066.30078125,0.0,2315.449951171875,1.0,279.0567321777344,283.08856201171875,300.1050109863281,304.1703186035156,293.1499938964844,293.1499938964844,279.3500061035156,38355.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.802263081073761,1.0,0.0,0.0,3.677094697952272,3.677119255065918,9.022001563607772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9306.529296875,0.0,1581.27490234375,1895.4371337890625,0.0,2492.134033203125,0.9133224487304688,1.0,0.0,3.0,1.0,0.0
17761860,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02685546875,0.8581920862197876,0.3391328155994415,0.3064657151699066,297.3740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265197753906,0.9990000128746032,0.5597870349884033,0.5077787637710571,297.36248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265808105469,0.9750759601593018,0.4888169765472412,0.3418030440807342,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.936910092830658,0.4356464445590973,0.4133385717868805,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.7452772855758667,0.2191327810287475,0.9950042366981506,285.026611328125,284.95001220703125,302.9452209472656,297.0810241699219,298.58746337890625,298.30255126953125,285.02520751953125,1.0,0.5674457550048828,0.3233388066291809,0.3233388066291809,1.0,1.0,-3.0791287422180176,0.6980471014976501,2.3810815811157227,0.0035673640668392,0.9980514049530028,0.9980514049530028,0.0,130.7606658935547,140.0,61707.91796875,0.0,2350.93603515625,1.0,279.3434753417969,283.2196960449219,300.0657958984375,304.0321655273437,293.1499938964844,293.1499938964844,279.04998779296875,32901.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7956190705299377,1.0,0.0,0.0,3.806939840316773,3.806964874267578,9.670419558460708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10454.556640625,0.0,1690.70361328125,1895.4371337890625,0.0,2431.44091796875,0.938299000263214,1.0,0.0,3.0,1.0,0.0
17761920,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02685546875,0.8581920862197876,0.3391328155994415,0.3064657151699066,297.3740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265197753906,0.9990000128746032,0.5597870349884033,0.5077787637710571,297.36248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265808105469,0.9750759601593018,0.4888169765472412,0.3418030440807342,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.936910092830658,0.4356464445590973,0.4133385717868805,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.7452772855758667,0.2191327810287475,0.9950042366981506,285.026611328125,284.95001220703125,302.9452209472656,297.0810241699219,298.58746337890625,298.30255126953125,285.02520751953125,1.0,0.5674457550048828,0.3233388066291809,0.3233388066291809,1.0,1.0,-3.0791287422180176,0.6980471014976501,2.3810815811157227,0.0035673640668392,0.9980514049530028,0.9980514049530028,0.0,130.7606658935547,140.0,61707.91796875,0.0,2350.93603515625,1.0,279.3434753417969,283.2196960449219,300.0657958984375,304.0321655273437,293.1499938964844,293.1499938964844,279.04998779296875,32901.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7956190705299377,1.0,0.0,0.0,3.806939840316773,3.806964874267578,9.670419558460708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10454.556640625,0.0,1690.70361328125,1895.4371337890625,0.0,2431.44091796875,0.938299000263214,1.0,0.0,3.0,1.0,0.0
17761980,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.8547621369361877,0.3391115367412567,0.3067933022975921,297.3578796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.9990000128746032,0.5610056519508362,0.5145865678787231,297.3580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.9726380109786988,0.4910628795623779,0.3436430692672729,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.932833969593048,0.4361971318721771,0.414187878370285,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.7426327466964722,0.2193471044301986,0.9970301985740662,284.9009094238281,284.95001220703125,302.9980163574219,297.08477783203125,298.5971984863281,298.2924194335937,284.9034118652344,1.0,0.5708020329475403,0.3240523338317871,0.3240523338317871,1.0,1.0,-3.093378782272339,0.704304039478302,2.3890745639801025,0.006691014394164,0.8969272971153259,0.8969272971153259,0.0,133.20082092285156,143.0,62799.55859375,0.0,2390.25,1.0,279.05615234375,283.0741271972656,300.1092529296875,304.2168884277344,293.1499938964844,293.1499938964844,279.3500061035156,38048.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.804261326789856,1.0,0.0,0.0,3.733220338821411,3.733245611190796,9.299520229433256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9391.373046875,0.0,1643.417236328125,1895.4371337890625,0.0,2510.44921875,0.9254105687141418,1.0,0.0,3.0,1.0,0.0
17762040,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.8547621369361877,0.3391115367412567,0.3067933022975921,297.3578796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.9990000128746032,0.5610056519508362,0.5145865678787231,297.3580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.9726380109786988,0.4910628795623779,0.3436430692672729,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.932833969593048,0.4361971318721771,0.414187878370285,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.7426327466964722,0.2193471044301986,0.9970301985740662,284.9009094238281,284.95001220703125,302.9980163574219,297.08477783203125,298.5971984863281,298.2924194335937,284.9034118652344,1.0,0.5708020329475403,0.3240523338317871,0.3240523338317871,1.0,1.0,-3.093378782272339,0.704304039478302,2.3890745639801025,0.006691014394164,0.8969272971153259,0.8969272971153259,0.0,133.20082092285156,143.0,62799.55859375,0.0,2390.25,1.0,279.05615234375,283.0741271972656,300.1092529296875,304.2168884277344,293.1499938964844,293.1499938964844,279.3500061035156,38048.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.804261326789856,1.0,0.0,0.0,3.733220338821411,3.733245611190796,9.299520229433256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9391.373046875,0.0,1643.417236328125,1895.4371337890625,0.0,2510.44921875,0.9254105687141418,1.0,0.0,3.0,1.0,0.0
17762100,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03326416015625,0.8528557419776917,0.3394759893417358,0.3069137632846832,297.3515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03448486328125,0.9990000128746032,0.5616967678070068,0.5183379054069519,297.3603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.9711835980415344,0.492603451013565,0.3445341885089874,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.9305150508880616,0.4367643296718597,0.4145451784133911,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311279296875,0.7411069273948669,0.219571828842163,0.9977285265922546,285.0341186523437,284.95001220703125,303.0240478515625,297.0888366699219,298.6046142578125,298.2906188964844,285.037841796875,1.0,0.5725236535072327,0.3244090974330902,0.3244090974330902,1.0,1.0,-3.100371122360229,0.7074015736579895,2.3929696083068848,0.0081843193620443,0.9912410378456116,0.9912410378456116,0.0,134.51858520507812,143.0,62110.67578125,0.0,2410.303466796875,1.0,279.3041381835937,283.2198791503906,300.062744140625,304.01239013671875,293.1499938964844,293.1499938964844,279.3500061035156,33881.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7988548278808594,1.0,0.0,0.0,3.783436536788941,3.783461332321167,9.551381481287535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9760.890625,0.0,1670.3212890625,1895.4371337890625,0.0,2460.959228515625,0.9353871941566468,1.0,0.0,3.0,1.0,0.0
17762160,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.8516980409622192,0.3400385975837707,0.3074104487895965,297.3471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.9990000128746032,0.5625481009483337,0.5213591456413269,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.9704545140266418,0.4943424761295318,0.3457377851009369,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357360839844,0.9290253520011902,0.4375321567058563,0.4152496755123138,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.7401171326637268,0.2199134826660156,0.999260425567627,285.03570556640625,284.95001220703125,303.0498046875,297.0944519042969,298.61376953125,298.2913818359375,285.03533935546875,1.0,0.5743443965911865,0.3247033059597015,0.3247033059597015,1.0,1.0,-3.108734369277954,0.7107409238815308,2.397993564605713,0.0096164280548691,1.0,1.0,0.0,135.69676208496094,146.0,62382.92578125,0.0,2432.28955078125,1.0,279.34332275390625,283.2172241210937,300.0794982910156,304.0869445800781,293.1499938964844,293.1499938964844,279.04998779296875,33379.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.797683596611023,1.0,0.0,0.0,3.8491716384887695,3.849197149276733,9.886165344141773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10555.0126953125,0.0,1745.5782470703125,1895.4371337890625,0.0,2450.265869140625,0.9481101036071776,1.0,0.0,3.0,1.0,0.0
17762220,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.8479369282722473,0.3400216400623321,0.3077607452869415,297.3252868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.9990000128746032,0.5628395080566406,0.5291615128517151,297.3594665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.9674132466316224,0.4965662062168121,0.3475795090198517,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.9244133830070496,0.4380934834480285,0.4161277711391449,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.7371208071708679,0.2200734168291092,1.0011048316955566,284.9032897949219,284.95001220703125,303.1004943847656,297.110595703125,298.6204528808594,298.2783508300781,284.9052429199219,1.0,0.5780311226844788,0.3252917528152466,0.3252917528152466,1.0,1.0,-3.1240267753601074,0.7169767022132874,2.4070498943328857,0.0124333575367927,0.9140950441360474,0.9140950441360474,0.0,138.51754760742188,149.0,63621.3828125,0.0,2476.3193359375,1.0,279.0566711425781,283.0627136230469,300.1335144042969,304.28924560546875,293.1499938964844,293.1499938964844,278.75,37658.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8059600591659546,1.0,0.0,0.0,3.793873071670532,3.793898820877075,9.604149227016023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10809.494140625,0.0,1712.1029052734375,1895.4371337890625,0.0,2526.0400390625,0.9386969804763794,1.0,0.0,3.0,1.0,0.0
17762280,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.8479369282722473,0.3400216400623321,0.3077607452869415,297.3252868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.9990000128746032,0.5628395080566406,0.5291615128517151,297.3594665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.9674132466316224,0.4965662062168121,0.3475795090198517,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.9244133830070496,0.4380934834480285,0.4161277711391449,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.7371208071708679,0.2200734168291092,1.0011048316955566,284.9032897949219,284.95001220703125,303.1004943847656,297.110595703125,298.6204528808594,298.2783508300781,284.9052429199219,1.0,0.5780311226844788,0.3252917528152466,0.3252917528152466,1.0,1.0,-3.1240267753601074,0.7169767022132874,2.4070498943328857,0.0124333575367927,0.9140950441360474,0.9140950441360474,0.0,138.51754760742188,149.0,63621.3828125,0.0,2476.3193359375,1.0,279.0566711425781,283.0627136230469,300.1335144042969,304.28924560546875,293.1499938964844,293.1499938964844,278.75,37658.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8059600591659546,1.0,0.0,0.0,3.793873071670532,3.793898820877075,9.604149227016023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10809.494140625,0.0,1712.1029052734375,1895.4371337890625,0.0,2526.0400390625,0.9386969804763794,1.0,0.0,3.0,1.0,0.0
17762340,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.8414682745933533,0.3398538827896118,0.3076808750629425,297.3002624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.996032416820526,0.5625097751617432,0.533006489276886,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.9610152244567872,0.4986339211463928,0.3490621149539947,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.9162949323654176,0.4384191036224365,0.4165382087230682,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.7318099737167358,0.2200075834989547,1.001509666442871,284.8895263671875,284.95001220703125,303.1499938964844,297.1337280273437,298.6245422363281,298.26336669921875,284.89141845703125,1.0,0.5812800526618958,0.3258801996707916,0.3258801996707916,1.0,1.0,-3.1314191818237305,0.7208729386329651,2.41054630279541,0.0147217540070414,0.8448382019996643,0.8448382019996643,0.0,142.47467041015625,152.0,63936.62890625,0.0,2511.516845703125,1.0,278.7577819824219,283.0256042480469,300.1405029296875,304.3307800292969,293.1499938964844,293.1499938964844,279.04998779296875,40448.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8097795248031616,1.0,0.0,0.0,3.5785129070281982,3.5785369873046875,8.544732281734468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9605.1796875,0.0,1487.7120361328125,1895.4371337890625,0.0,2561.163330078125,0.8934357166290283,1.0,0.0,3.0,1.0,0.0
17762400,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.8414682745933533,0.3398538827896118,0.3076808750629425,297.3002624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.996032416820526,0.5625097751617432,0.533006489276886,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.9610152244567872,0.4986339211463928,0.3490621149539947,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.9162949323654176,0.4384191036224365,0.4165382087230682,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.7318099737167358,0.2200075834989547,1.001509666442871,284.8895263671875,284.95001220703125,303.1499938964844,297.1337280273437,298.6245422363281,298.26336669921875,284.89141845703125,1.0,0.5812800526618958,0.3258801996707916,0.3258801996707916,1.0,1.0,-3.1314191818237305,0.7208729386329651,2.41054630279541,0.0147217540070414,0.8448382019996643,0.8448382019996643,0.0,142.47467041015625,152.0,63936.62890625,0.0,2511.516845703125,1.0,278.7577819824219,283.0256042480469,300.1405029296875,304.3307800292969,293.1499938964844,293.1499938964844,279.04998779296875,40448.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8097795248031616,1.0,0.0,0.0,3.5785129070281982,3.5785369873046875,8.544732281734468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9605.1796875,0.0,1487.7120361328125,1895.4371337890625,0.0,2561.163330078125,0.8934357166290283,1.0,0.0,3.0,1.0,0.0
17762460,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.8375732898712158,0.3408862054347992,0.3084913194179535,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.9922605752944946,0.5641867518424988,0.5342682003974915,297.361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.9573070406913756,0.5019769668579102,0.3512870073318481,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.9112951159477234,0.439830332994461,0.4177461862564087,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.7283834218978882,0.2205155044794082,1.0036559104919434,285.0074462890625,284.95001220703125,303.1925354003906,297.15625,298.6416015625,298.2672119140625,285.007080078125,1.0,0.5843259692192078,0.3264213502407074,0.3264213502407074,1.0,1.0,-3.140516996383667,0.7251607179641724,2.415356159210205,0.0167908780276775,0.9458196759223938,0.9458196759223938,0.0,145.61532592773438,155.0,63502.3515625,0.0,2545.971435546875,1.0,279.0418701171875,283.1549987792969,300.1314697265625,304.2080383300781,293.1499938964844,293.1499938964844,278.75,33650.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8009614944458008,1.0,0.0,0.0,3.6905477046966553,3.690571546554565,9.088138313018136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10748.0302734375,0.0,1560.97607421875,1895.4371337890625,0.0,2480.218994140625,0.9128644466400146,1.0,0.0,3.0,1.0,0.0
17762520,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.8375732898712158,0.3408862054347992,0.3084913194179535,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.9922605752944946,0.5641867518424988,0.5342682003974915,297.361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.9573070406913756,0.5019769668579102,0.3512870073318481,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.9112951159477234,0.439830332994461,0.4177461862564087,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.7283834218978882,0.2205155044794082,1.0036559104919434,285.0074462890625,284.95001220703125,303.1925354003906,297.15625,298.6416015625,298.2672119140625,285.007080078125,1.0,0.5843259692192078,0.3264213502407074,0.3264213502407074,1.0,1.0,-3.140516996383667,0.7251607179641724,2.415356159210205,0.0167908780276775,0.9458196759223938,0.9458196759223938,0.0,145.61532592773438,155.0,63502.3515625,0.0,2545.971435546875,1.0,279.0418701171875,283.1549987792969,300.1314697265625,304.2080383300781,293.1499938964844,293.1499938964844,278.75,33650.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8009614944458008,1.0,0.0,0.0,3.6905477046966553,3.690571546554565,9.088138313018136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10748.0302734375,0.0,1560.97607421875,1895.4371337890625,0.0,2480.218994140625,0.9128644466400146,1.0,0.0,3.0,1.0,0.0
17762580,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.8330112099647522,0.3409581780433655,0.3089082837104797,297.2891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143981933594,0.9879152774810792,0.5651586651802063,0.5355226397514343,297.3570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143371582031,0.9526469707489014,0.504229724407196,0.3531374931335449,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142150878906,0.9057973027229308,0.4404699802398681,0.418690413236618,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.7245545387268066,0.2206552624702453,1.0054415464401243,284.9142761230469,284.95001220703125,303.2228698730469,297.1704406738281,298.6476745605469,298.2607727050781,284.915771484375,1.0,0.5872787833213806,0.3269625306129455,0.3269625306129455,1.0,1.0,-3.148041248321533,0.7289733290672302,2.419067859649658,0.0189226847141981,0.8647289872169495,0.8647289872169495,0.0,149.04612731933594,158.0,64299.44921875,0.0,2579.01025390625,1.0,278.7574157714844,283.0416564941406,300.1878356933594,304.3930358886719,293.1499938964844,293.1499938964844,279.04998779296875,38345.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8081324696540833,1.0,0.0,0.0,3.5862855911254883,3.5863094329833984,8.581891961512156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9664.333984375,0.0,1480.674560546875,1895.4371337890625,0.0,2546.005859375,0.8932879567146301,1.0,0.0,3.0,1.0,0.0
17762640,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.8330112099647522,0.3409581780433655,0.3089082837104797,297.2891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143981933594,0.9879152774810792,0.5651586651802063,0.5355226397514343,297.3570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143371582031,0.9526469707489014,0.504229724407196,0.3531374931335449,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142150878906,0.9057973027229308,0.4404699802398681,0.418690413236618,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.7245545387268066,0.2206552624702453,1.0054415464401243,284.9142761230469,284.95001220703125,303.2228698730469,297.1704406738281,298.6476745605469,298.2607727050781,284.915771484375,1.0,0.5872787833213806,0.3269625306129455,0.3269625306129455,1.0,1.0,-3.148041248321533,0.7289733290672302,2.419067859649658,0.0189226847141981,0.8647289872169495,0.8647289872169495,0.0,149.04612731933594,158.0,64299.44921875,0.0,2579.01025390625,1.0,278.7574157714844,283.0416564941406,300.1878356933594,304.3930358886719,293.1499938964844,293.1499938964844,279.04998779296875,38345.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8081324696540833,1.0,0.0,0.0,3.5862855911254883,3.5863094329833984,8.581891961512156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9664.333984375,0.0,1480.674560546875,1895.4371337890625,0.0,2546.005859375,0.8932879567146301,1.0,0.0,3.0,1.0,0.0
17762700,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.8309177160263062,0.3413409888744354,0.309098333120346,297.2892150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.985869526863098,0.5660411715507507,0.5361684560775757,297.359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.9505195021629332,0.5057415962219238,0.3540531694889068,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.9033586978912354,0.4410647749900818,0.4191216230392456,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276184082031,0.7227534651756287,0.2208515703678131,1.006144642829895,285.0298767089844,284.95001220703125,303.23370361328125,297.174560546875,298.6530456542969,298.2618713378906,285.031982421875,1.0,0.5886781215667725,0.3272331058979034,0.3272331058979034,1.0,1.0,-3.1515052318573,0.7307978868484497,2.4207072257995605,0.0198608972132205,0.9489335417747498,0.9489335417747498,0.0,150.66542053222656,158.0,63650.6484375,0.0,2594.491943359375,1.0,279.0007629394531,283.170166015625,300.14715576171875,304.1965637207031,293.1499938964844,293.1499938964844,279.04998779296875,33741.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8029006123542786,1.0,0.0,0.0,3.6436049938201904,3.6436285972595215,8.858412456902442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10023.220703125,0.0,1509.1988525390625,1895.4371337890625,0.0,2497.974365234375,0.9040008187294006,1.0,0.0,3.0,1.0,0.0
17762760,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.8297242522239685,0.3418450951576233,0.3095814883708954,297.2904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.9846593141555786,0.5670454502105713,0.5371479392051697,297.3617858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.9494836330413818,0.5073261857032776,0.3551980257034302,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.9019582271575928,0.4417906105518341,0.4198254346847534,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.7216638326644897,0.2211315929889679,1.0075130462646484,285.0155944824219,284.95001220703125,303.2417297363281,297.17681884765625,298.6591491699219,298.264404296875,285.0140075683594,1.0,0.5901750922203064,0.3275154232978821,0.3275154232978821,1.0,1.0,-3.157130002975464,0.7332987189292908,2.4238312244415283,0.0210323575884103,0.9644994139671326,0.9644994139671326,0.0,151.96377563476562,161.0,63947.54296875,0.0,2612.52685546875,1.0,279.04266357421875,283.154052734375,300.16326904296875,304.2735900878906,293.1499938964844,293.1499938964844,278.75,32944.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8020351529121399,1.0,0.0,0.0,3.719469547271729,3.719493865966797,9.231139870280458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10831.298828125,0.0,1588.5433349609375,1895.4371337890625,0.0,2490.046630859375,0.9186077117919922,1.0,0.0,3.0,1.0,0.0
17762820,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.8254050612449646,0.341784805059433,0.3098898530006408,297.2806091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.9802010655403136,0.5678356289863586,0.5383108258247375,297.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.9448119401931764,0.5092262625694275,0.3568280041217804,297.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8970783352851868,0.4423083364963531,0.4206706583499908,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.7179459929466248,0.2211824804544448,1.0089807510375977,284.9065246582031,284.95001220703125,303.2498474121094,297.1758728027344,298.6583557128906,298.2557678222656,284.9082336425781,1.0,0.5929677486419678,0.3280800282955169,0.3280800282955169,1.0,1.0,-3.163648128509521,0.7368902564048767,2.4267578125,0.0231813360005617,0.871923565864563,0.871923565864563,0.0,155.38677978515625,164.0,64761.5390625,0.0,2643.843505859375,1.0,278.75714111328125,283.0274658203125,300.1994934082031,304.4411315917969,293.1499938964844,293.1499938964844,279.04998779296875,38271.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8104480504989624,1.0,0.0,0.0,3.623348474502564,3.6233725547790527,8.760189302847721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9721.3603515625,0.0,1520.5931396484375,1895.4371337890625,0.0,2567.31982421875,0.9013335704803468,1.0,0.0,3.0,1.0,0.0
17762880,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.8254050612449646,0.341784805059433,0.3098898530006408,297.2806091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.9802010655403136,0.5678356289863586,0.5383108258247375,297.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.9448119401931764,0.5092262625694275,0.3568280041217804,297.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8970783352851868,0.4423083364963531,0.4206706583499908,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.7179459929466248,0.2211824804544448,1.0089807510375977,284.9065246582031,284.95001220703125,303.2498474121094,297.1758728027344,298.6583557128906,298.2557678222656,284.9082336425781,1.0,0.5929677486419678,0.3280800282955169,0.3280800282955169,1.0,1.0,-3.163648128509521,0.7368902564048767,2.4267578125,0.0231813360005617,0.871923565864563,0.871923565864563,0.0,155.38677978515625,164.0,64761.5390625,0.0,2643.843505859375,1.0,278.75714111328125,283.0274658203125,300.1994934082031,304.4411315917969,293.1499938964844,293.1499938964844,279.04998779296875,38271.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8104480504989624,1.0,0.0,0.0,3.623348474502564,3.6233725547790527,8.760189302847721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9721.3603515625,0.0,1520.5931396484375,1895.4371337890625,0.0,2567.31982421875,0.9013335704803468,1.0,0.0,3.0,1.0,0.0
17762940,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.8222801685333252,0.3426244556903839,0.3104961216449737,297.2811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.9768080115318298,0.5695359110832214,0.5397399067878723,297.35675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.9416201710700988,0.5120853185653687,0.3586895167827606,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.8935028314590454,0.4435696899890899,0.4217293560504913,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.7150672674179077,0.2215865105390548,1.0106849670410156,285.0121765136719,284.95001220703125,303.2478942871094,297.1681213378906,298.6637268066406,298.25787353515625,285.01055908203125,1.0,0.5956977009773254,0.3286446630954742,0.3286446630954742,1.0,1.0,-3.171647310256958,0.7409387230873108,2.430708408355713,0.0252572614699602,0.9713666439056396,0.9713666439056396,0.0,158.2943572998047,167.0,64316.82421875,0.0,2675.462158203125,1.0,279.0430908203125,283.14501953125,300.1570129394531,304.2967834472656,293.1499938964844,293.1499938964844,278.75,33092.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.804774284362793,1.0,0.0,0.0,3.7495062351226807,3.749530792236328,9.380833603245264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10889.8330078125,0.0,1624.3726806640625,1895.4371337890625,0.0,2515.1552734375,0.925394594669342,1.0,0.0,3.0,1.0,0.0
17763000,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.8222801685333252,0.3426244556903839,0.3104961216449737,297.2811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.9768080115318298,0.5695359110832214,0.5397399067878723,297.35675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.9416201710700988,0.5120853185653687,0.3586895167827606,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.8935028314590454,0.4435696899890899,0.4217293560504913,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.7150672674179077,0.2215865105390548,1.0106849670410156,285.0121765136719,284.95001220703125,303.2478942871094,297.1681213378906,298.6637268066406,298.25787353515625,285.01055908203125,1.0,0.5956977009773254,0.3286446630954742,0.3286446630954742,1.0,1.0,-3.171647310256958,0.7409387230873108,2.430708408355713,0.0252572614699602,0.9713666439056396,0.9713666439056396,0.0,158.2943572998047,167.0,64316.82421875,0.0,2675.462158203125,1.0,279.0430908203125,283.14501953125,300.1570129394531,304.2967834472656,293.1499938964844,293.1499938964844,278.75,33092.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.804774284362793,1.0,0.0,0.0,3.7495062351226807,3.749530792236328,9.380833603245264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10889.8330078125,0.0,1624.3726806640625,1895.4371337890625,0.0,2515.1552734375,0.925394594669342,1.0,0.0,3.0,1.0,0.0
17763060,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8182523846626282,0.3425284624099731,0.310776799917221,297.2711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.972335398197174,0.5701892375946045,0.5407695770263672,297.3483581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.9371887445449828,0.5138577818870544,0.3602203726768493,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.8890170454978943,0.44404137134552,0.4225324392318725,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.7114307880401611,0.2215852737426757,1.0119037628173828,284.90203857421875,284.95001220703125,303.23663330078125,297.1540222167969,298.6578674316406,298.24908447265625,284.90386962890625,1.0,0.598355770111084,0.3291461765766144,0.3291461765766144,1.0,1.0,-3.1775028705596924,0.7441628575325012,2.433339834213257,0.0272017493844032,0.8753019571304321,0.8753019571304321,0.0,161.6644287109375,170.0,65085.84375,0.0,2705.421630859375,1.0,278.7569580078125,283.0181579589844,300.17840576171875,304.4451904296875,293.1499938964844,293.1499938964844,279.04998779296875,38428.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.813302755355835,1.0,0.0,0.0,3.648972511291504,3.648996829986572,8.884530302566418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9755.9365234375,0.0,1550.1881103515625,1895.4371337890625,0.0,2593.640869140625,0.907124936580658,1.0,0.0,3.0,1.0,0.0
17763120,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8182523846626282,0.3425284624099731,0.310776799917221,297.2711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.972335398197174,0.5701892375946045,0.5407695770263672,297.3483581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.9371887445449828,0.5138577818870544,0.3602203726768493,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.8890170454978943,0.44404137134552,0.4225324392318725,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.7114307880401611,0.2215852737426757,1.0119037628173828,284.90203857421875,284.95001220703125,303.23663330078125,297.1540222167969,298.6578674316406,298.24908447265625,284.90386962890625,1.0,0.598355770111084,0.3291461765766144,0.3291461765766144,1.0,1.0,-3.1775028705596924,0.7441628575325012,2.433339834213257,0.0272017493844032,0.8753019571304321,0.8753019571304321,0.0,161.6644287109375,170.0,65085.84375,0.0,2705.421630859375,1.0,278.7569580078125,283.0181579589844,300.17840576171875,304.4451904296875,293.1499938964844,293.1499938964844,279.04998779296875,38428.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.813302755355835,1.0,0.0,0.0,3.648972511291504,3.648996829986572,8.884530302566418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9755.9365234375,0.0,1550.1881103515625,1895.4371337890625,0.0,2593.640869140625,0.907124936580658,1.0,0.0,3.0,1.0,0.0
17763180,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.8153408169746399,0.3433533906936645,0.3113591074943542,297.2718811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.9689846634864808,0.5717923641204834,0.5420949459075928,297.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.9342479705810548,0.5166448950767517,0.3620215654373169,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.8857670426368713,0.4452758133411407,0.4235580265522003,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.7085988521575928,0.2219566106796264,1.0134291648864746,285.0109558105469,284.95001220703125,303.2167663574219,297.13409423828125,298.6583557128906,298.2509765625,285.0093994140625,1.0,0.6009762287139893,0.3296477198600769,0.3296477198600769,1.0,1.0,-3.185020923614502,0.7478923201560974,2.43712854385376,0.0290826689451932,0.9752777814865112,0.9752777814865112,0.0,164.51742553710938,173.0,64566.7890625,0.0,2736.0498046875,1.0,279.0432434082031,283.1396789550781,300.12353515625,304.2830505371094,293.1499938964844,293.1499938964844,278.75,33235.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8077394962310791,1.0,0.0,0.0,3.7690279483795166,3.769052743911743,9.478770266468928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10921.533203125,0.0,1648.3125,1895.4371337890625,0.0,2542.392333984375,0.9299038648605348,1.0,0.0,3.0,1.0,0.0
17763240,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.8153408169746399,0.3433533906936645,0.3113591074943542,297.2718811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.9689846634864808,0.5717923641204834,0.5420949459075928,297.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.9342479705810548,0.5166448950767517,0.3620215654373169,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.8857670426368713,0.4452758133411407,0.4235580265522003,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.7085988521575928,0.2219566106796264,1.0134291648864746,285.0109558105469,284.95001220703125,303.2167663574219,297.13409423828125,298.6583557128906,298.2509765625,285.0093994140625,1.0,0.6009762287139893,0.3296477198600769,0.3296477198600769,1.0,1.0,-3.185020923614502,0.7478923201560974,2.43712854385376,0.0290826689451932,0.9752777814865112,0.9752777814865112,0.0,164.51742553710938,173.0,64566.7890625,0.0,2736.0498046875,1.0,279.0432434082031,283.1396789550781,300.12353515625,304.2830505371094,293.1499938964844,293.1499938964844,278.75,33235.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8077394962310791,1.0,0.0,0.0,3.7690279483795166,3.769052743911743,9.478770266468928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10921.533203125,0.0,1648.3125,1895.4371337890625,0.0,2542.392333984375,0.9299038648605348,1.0,0.0,3.0,1.0,0.0
17763300,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.8138929009437561,0.3433813750743866,0.3116751313209533,297.2677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.9672876000404358,0.5721686482429504,0.5427765250205994,297.3475646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.9327636361122132,0.5175744295120239,0.3629170656204223,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.8841757774353027,0.4455815255641937,0.4241128861904144,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.7072024941444397,0.2219985723495483,1.0143862962722778,284.87554931640625,284.95001220703125,303.203857421875,297.1220703125,298.6546936035156,298.24774169921875,284.872314453125,1.0,0.6023325324058533,0.329898476600647,0.329898476600647,1.0,1.0,-3.18912124633789,0.7498555183410645,2.439265727996826,0.0301743205636739,0.8834918141365051,0.8834918141365051,0.0,165.9925537109375,173.0,65560.8046875,0.0,2752.363037109375,1.0,278.7950439453125,282.9862670898437,300.1603088378906,304.5004272460937,293.1499938964844,293.1499938964844,278.75,37132.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8142760396003723,1.0,0.0,0.0,3.744543313980103,3.744568347930908,9.356016903439012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10560.85546875,0.0,1649.6124267578125,1895.4371337890625,0.0,2602.625244140625,0.9252077341079712,1.0,0.0,3.0,1.0,0.0
17763360,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8115057349205017,0.3432342708110809,0.3116259574890136,297.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.964550256729126,0.5723467469215393,0.543035626411438,297.34259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.9301112294197084,0.5183361768722534,0.3634996712207794,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.8816432952880859,0.4457146823406219,0.424333393573761,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.7050190567970276,0.2219282686710357,1.0145225524902344,284.8998718261719,284.95001220703125,303.1890563964844,297.1087951660156,298.648681640625,298.2424621582031,284.9018859863281,1.0,0.6035459041595459,0.3301349878311157,0.3301349878311157,1.0,1.0,-3.1905057430267334,0.7509673237800598,2.43953824043274,0.0309862475842237,0.8775196671485901,0.8775196671485901,0.0,167.84683227539062,176.0,65304.625,0.0,2765.260009765625,1.0,278.7569885253906,283.0124816894531,300.1336669921875,304.4176025390625,293.1499938964844,293.1499938964844,279.04998779296875,38541.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8163251280784607,1.0,0.0,0.0,3.665888786315918,3.665913581848145,8.967097073764307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9773.3349609375,0.0,1570.01416015625,1895.4371337890625,0.0,2621.558349609375,0.9109465479850768,1.0,0.0,3.0,1.0,0.0
17763420,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.8086907267570496,0.3440363705158233,0.3121830523014068,297.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.9612256288528442,0.5738579630851746,0.5442699193954468,297.3454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.927379548549652,0.5210539102554321,0.3652485907077789,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.8786450624465942,0.4469174146652221,0.4253268539905548,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.7022988200187683,0.2222772687673568,1.0159376859664917,285.01055908203125,284.95001220703125,303.1541748046875,297.07861328125,298.6452331542969,298.2442321777344,285.0090026855469,1.0,0.6060887575149536,0.3306080102920532,0.3306080102920532,1.0,1.0,-3.1976497173309326,0.7545086741447449,2.443141222000122,0.032787024974823,0.9780293107032776,0.9780293107032776,0.0,170.6761474609375,179.0,64735.3828125,0.0,2795.245849609375,1.0,279.0433654785156,283.1361694335937,300.0686340332031,304.2416381835937,293.1499938964844,293.1499938964844,278.75,33328.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8108941912651062,1.0,0.0,0.0,3.782163858413696,3.782188892364502,9.544957038087889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10934.6611328125,0.0,1664.5294189453125,1895.4371337890625,0.0,2571.4306640625,0.9329363703727722,1.0,0.0,3.0,1.0,0.0
17763480,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.8086907267570496,0.3440363705158233,0.3121830523014068,297.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.9612256288528442,0.5738579630851746,0.5442699193954468,297.3454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.927379548549652,0.5210539102554321,0.3652485907077789,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.8786450624465942,0.4469174146652221,0.4253268539905548,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.7022988200187683,0.2222772687673568,1.0159376859664917,285.01055908203125,284.95001220703125,303.1541748046875,297.07861328125,298.6452331542969,298.2442321777344,285.0090026855469,1.0,0.6060887575149536,0.3306080102920532,0.3306080102920532,1.0,1.0,-3.1976497173309326,0.7545086741447449,2.443141222000122,0.032787024974823,0.9780293107032776,0.9780293107032776,0.0,170.6761474609375,179.0,64735.3828125,0.0,2795.245849609375,1.0,279.0433654785156,283.1361694335937,300.0686340332031,304.2416381835937,293.1499938964844,293.1499938964844,278.75,33328.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8108941912651062,1.0,0.0,0.0,3.782163858413696,3.782188892364502,9.544957038087889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10934.6611328125,0.0,1664.5294189453125,1895.4371337890625,0.0,2571.4306640625,0.9329363703727722,1.0,0.0,3.0,1.0,0.0
17763540,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.804897665977478,0.343897670507431,0.312428742647171,297.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.956792414188385,0.5742960572242737,0.5451104044914246,297.3363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.9234625697135924,0.5226144194602966,0.3666530847549438,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.8747936487197876,0.4473259150981903,0.4260697364807129,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.6988913416862488,0.2222248911857605,1.0169250965118408,284.8977355957031,284.95001220703125,303.1128845214844,297.04400634765625,298.63201904296875,298.23565673828125,284.8996276855469,1.0,0.608586311340332,0.3310810327529907,0.3310810327529907,1.0,1.0,-3.202733993530273,0.7574248313903809,2.4453091621398926,0.0346485003829002,0.8784791827201843,0.8784791827201843,0.0,173.99920654296875,182.0,65456.40234375,0.0,2823.803466796875,1.0,278.7571105957031,283.0074157714844,300.0691223144531,304.3648681640625,293.1499938964844,293.1499938964844,279.04998779296875,38557.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8195533156394958,1.0,0.0,0.0,3.6786372661590576,3.678662061691284,9.029573107000032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9778.4912109375,0.0,1584.5517578125,1895.4371337890625,0.0,2651.431640625,0.9137006998062134,1.0,0.0,3.0,1.0,0.0
