time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17763600,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.804897665977478,0.343897670507431,0.312428742647171,297.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.956792414188385,0.5742960572242737,0.5451104044914246,297.3363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.9234625697135924,0.5226144194602966,0.3666530847549438,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.8747936487197876,0.4473259150981903,0.4260697364807129,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.6988913416862488,0.2222248911857605,1.0169250965118408,284.8977355957031,284.95001220703125,303.1128845214844,297.04400634765625,298.63201904296875,298.23565673828125,284.8996276855469,1.0,0.608586311340332,0.3310810327529907,0.3310810327529907,1.0,1.0,-3.202733993530273,0.7574248313903809,2.4453091621398926,0.0346485003829002,0.8784791827201843,0.8784791827201843,0.0,173.99920654296875,182.0,65456.40234375,0.0,2823.803466796875,1.0,278.7571105957031,283.0074157714844,300.0691223144531,304.3648681640625,293.1499938964844,293.1499938964844,279.04998779296875,38557.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8195533156394958,1.0,0.0,0.0,3.6786372661590576,3.678662061691284,9.029573107000032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9778.4912109375,0.0,1584.5517578125,1895.4371337890625,0.0,2651.431640625,0.9137006998062134,1.0,0.0,3.0,1.0,0.0
17763660,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.8021571040153503,0.3447089791297912,0.3129909634590149,297.2538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.9534519910812378,0.5756642818450928,0.5462165474891663,297.3378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.9208247661590576,0.5251243114471436,0.368268072605133,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.8720101118087769,0.4485287070274353,0.4270592331886291,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.696297824382782,0.2225510329008102,1.018242359161377,285.010009765625,284.95001220703125,303.0658874511719,297.0055236816406,298.6249389648437,298.2367248535156,285.0085144042969,1.0,0.6110562086105347,0.3315383791923523,0.3315383791923523,1.0,1.0,-3.209446907043457,0.7607987523078918,2.44864821434021,0.036404401063919,0.9795106053352356,0.9795106053352356,0.0,176.8257598876953,185.0,64837.56640625,0.0,2853.11376953125,1.0,279.0434265136719,283.1335754394531,299.9959716796875,304.1773986816406,293.1499938964844,293.1499938964844,278.75,33401.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8142296075820923,1.0,0.0,0.0,3.79055428504944,3.790579319000244,9.587353133611032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10932.462890625,0.0,1675.045166015625,1895.4371337890625,0.0,2602.19677734375,0.9348834156990052,1.0,0.0,3.0,1.0,0.0
17763720,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.8021571040153503,0.3447089791297912,0.3129909634590149,297.2538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.9534519910812378,0.5756642818450928,0.5462165474891663,297.3378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.9208247661590576,0.5251243114471436,0.368268072605133,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.8720101118087769,0.4485287070274353,0.4270592331886291,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.696297824382782,0.2225510329008102,1.018242359161377,285.010009765625,284.95001220703125,303.0658874511719,297.0055236816406,298.6249389648437,298.2367248535156,285.0085144042969,1.0,0.6110562086105347,0.3315383791923523,0.3315383791923523,1.0,1.0,-3.209446907043457,0.7607987523078918,2.44864821434021,0.036404401063919,0.9795106053352356,0.9795106053352356,0.0,176.8257598876953,185.0,64837.56640625,0.0,2853.11376953125,1.0,279.0434265136719,283.1335754394531,299.9959716796875,304.1773986816406,293.1499938964844,293.1499938964844,278.75,33401.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8142296075820923,1.0,0.0,0.0,3.79055428504944,3.790579319000244,9.587353133611032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10932.462890625,0.0,1675.045166015625,1895.4371337890625,0.0,2602.19677734375,0.9348834156990052,1.0,0.0,3.0,1.0,0.0
17763780,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.7985313534736633,0.3445667922496795,0.3132441937923431,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.949013888835907,0.5759512782096863,0.5469218492507935,297.3278503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.917071521282196,0.5264981985092163,0.3695334494113922,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.8684201836585999,0.4489274621009826,0.4278026223182678,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.693048357963562,0.2224764078855514,1.0191351175308228,284.89794921875,284.95001220703125,303.0138854980469,296.96356201171875,298.60870361328125,298.22784423828125,284.8998413085937,1.0,0.6134811639785767,0.3319957554340362,0.3319957554340362,1.0,1.0,-3.214097261428833,0.7635435461997986,2.4505536556243896,0.0382177382707595,0.879980742931366,0.879980742931366,0.0,180.1477813720703,188.0,65531.66015625,0.0,2880.95068359375,1.0,278.7566833496094,283.005859375,299.9892272949219,304.2906494140625,293.1499938964844,293.1499938964844,279.04998779296875,38643.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8229662775993347,1.0,0.0,0.0,3.684104442596436,3.684129238128662,9.056432190845952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9771.494140625,0.0,1591.4051513671875,1895.4371337890625,0.0,2683.071533203125,0.9150760173797609,1.0,0.0,3.0,1.0,0.0
17763840,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.7985313534736633,0.3445667922496795,0.3132441937923431,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.949013888835907,0.5759512782096863,0.5469218492507935,297.3278503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.917071521282196,0.5264981985092163,0.3695334494113922,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.8684201836585999,0.4489274621009826,0.4278026223182678,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.693048357963562,0.2224764078855514,1.0191351175308228,284.89794921875,284.95001220703125,303.0138854980469,296.96356201171875,298.60870361328125,298.22784423828125,284.8998413085937,1.0,0.6134811639785767,0.3319957554340362,0.3319957554340362,1.0,1.0,-3.214097261428833,0.7635435461997986,2.4505536556243896,0.0382177382707595,0.879980742931366,0.879980742931366,0.0,180.1477813720703,188.0,65531.66015625,0.0,2880.95068359375,1.0,278.7566833496094,283.005859375,299.9892272949219,304.2906494140625,293.1499938964844,293.1499938964844,279.04998779296875,38643.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8229662775993347,1.0,0.0,0.0,3.684104442596436,3.684129238128662,9.056432190845952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9771.494140625,0.0,1591.4051513671875,1895.4371337890625,0.0,2683.071533203125,0.9150760173797609,1.0,0.0,3.0,1.0,0.0
17763900,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.7967926263809204,0.344875156879425,0.3133425414562225,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.946851909160614,0.5764756798744202,0.5472144484519958,297.3280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.9153314232826232,0.5276389718055725,0.3701611459255218,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.8667067885398865,0.4494319558143616,0.4281275272369385,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.6914637684822083,0.222581684589386,1.019379734992981,285.0205993652344,284.95001220703125,302.9862670898437,296.94146728515625,298.6033020019531,298.2274780273437,285.0229187011719,1.0,0.6146214008331299,0.332224428653717,0.332224428653717,1.0,1.0,-3.21600079536438,0.7647954821586609,2.451205253601074,0.0389734469354152,0.9648348093032836,0.9648348093032836,0.0,181.73849487304688,188.0,64707.8515625,0.0,2893.642333984375,1.0,279.0029296875,283.1435546875,299.92022705078125,304.0531921386719,293.1499938964844,293.1499938964844,279.04998779296875,34257.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8182349801063538,1.0,0.0,0.0,3.729229211807251,3.7292537689208975,9.27964663333114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10119.37890625,0.0,1609.796630859375,1895.4371337890625,0.0,2639.2255859375,0.9235048294067384,1.0,0.0,3.0,1.0,0.0
17763960,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.7959279417991638,0.3453453183174133,0.313779354095459,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.9456714987754822,0.5771768093109131,0.5478857159614563,297.3297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.914605975151062,0.5289299488067627,0.3710772395133972,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.8658169507980347,0.4500932991504669,0.4287603199481964,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.6905839443206787,0.2227892875671386,1.020382523536682,285.0096435546875,284.95001220703125,302.9576416015625,296.9186706542969,298.5992736816406,298.2290344238281,285.0081481933594,1.0,0.615881085395813,0.3324333429336548,0.3324333429336548,1.0,1.0,-3.2203989028930664,0.7667436003684998,2.453655242919922,0.0399109944701194,0.980144739151001,0.980144739151001,0.0,182.96926879882807,191.0,64885.5703125,0.0,2909.58349609375,1.0,279.0433044433594,283.1319885253906,299.9093017578125,304.0946044921875,293.1499938964844,293.1499938964844,278.75,33447.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8176867365837097,1.0,0.0,0.0,3.794717311859131,3.794742345809937,9.60842271524598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10917.6328125,0.0,1680.3558349609375,1895.4371337890625,0.0,2634.15185546875,0.9359301328659058,1.0,0.0,3.0,1.0,0.0
17764020,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.7924750447273254,0.3451595306396484,0.3139958679676056,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.9412814974784852,0.5773278474807739,0.5484650731086731,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.9111528992652892,0.5302527546882629,0.372304767370224,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8624503016471863,0.4504406154155731,0.4294585883617401,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.6875084042549133,0.2227056920528412,1.0212305784225464,284.8973693847656,284.95001220703125,302.8978576660156,296.8713073730469,298.5812072753906,298.2206726074219,284.8992614746094,1.0,0.6182411313056946,0.3328511714935303,0.3328511714935303,1.0,1.0,-3.2247002124786377,0.7692710757255554,2.455429077148437,0.0416049174964427,0.8801061511039734,0.8801061511039734,0.0,186.28135681152344,194.0,65559.5234375,0.0,2936.801025390625,1.0,278.75665283203125,283.0042419433594,299.8970947265625,304.2007751464844,293.1499938964844,293.1499938964844,279.04998779296875,38684.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8264457583427429,1.0,0.0,0.0,3.687045097351074,3.687069892883301,9.070896567209276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9756.0322265625,0.0,1595.06787109375,1895.4371337890625,0.0,2715.384765625,0.9157587885856628,1.0,0.0,3.0,1.0,0.0
17764080,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.7924750447273254,0.3451595306396484,0.3139958679676056,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.9412814974784852,0.5773278474807739,0.5484650731086731,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.9111528992652892,0.5302527546882629,0.372304767370224,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8624503016471863,0.4504406154155731,0.4294585883617401,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.6875084042549133,0.2227056920528412,1.0212305784225464,284.8973693847656,284.95001220703125,302.8978576660156,296.8713073730469,298.5812072753906,298.2206726074219,284.8992614746094,1.0,0.6182411313056946,0.3328511714935303,0.3328511714935303,1.0,1.0,-3.2247002124786377,0.7692710757255554,2.455429077148437,0.0416049174964427,0.8801061511039734,0.8801061511039734,0.0,186.28135681152344,194.0,65559.5234375,0.0,2936.801025390625,1.0,278.75665283203125,283.0042419433594,299.8970947265625,304.2007751464844,293.1499938964844,293.1499938964844,279.04998779296875,38684.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8264457583427429,1.0,0.0,0.0,3.687045097351074,3.687069892883301,9.070896567209276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9756.0322265625,0.0,1595.06787109375,1895.4371337890625,0.0,2715.384765625,0.9157587885856628,1.0,0.0,3.0,1.0,0.0
17764140,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.7899990677833557,0.3458926975727081,0.3144910633563995,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.9379945397377014,0.5784460306167603,0.5493205189704895,297.32275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.9089269042015076,0.5326579809188843,0.3738261461257934,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.8600086569786072,0.4515522122383117,0.4303660094738006,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.6851810216903687,0.2230077087879181,1.022433876991272,285.0086975097656,284.95001220703125,302.83526611328125,296.8219299316406,298.5703125,298.2223815917969,285.0071716308594,1.0,0.6205805540084839,0.3332689702510834,0.3332689702510834,1.0,1.0,-3.230682849884033,0.7723180651664734,2.458364725112915,0.0432327724993228,0.97966068983078,0.97966068983078,0.0,189.09197998046875,197.0,64887.86328125,0.0,2964.892333984375,1.0,279.0434875488281,283.1303100585937,299.8126220703125,303.9986267089844,293.1499938964844,293.1499938964844,278.75,33494.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8211676478385925,1.0,0.0,0.0,3.796542882919312,3.796567916870117,9.617671139494632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10893.7412109375,0.0,1682.8953857421875,1895.4371337890625,0.0,2666.390380859375,0.93629652261734,1.0,0.0,3.0,1.0,0.0
17764200,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.7899990677833557,0.3458926975727081,0.3144910633563995,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.9379945397377014,0.5784460306167603,0.5493205189704895,297.32275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.9089269042015076,0.5326579809188843,0.3738261461257934,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.8600086569786072,0.4515522122383117,0.4303660094738006,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.6851810216903687,0.2230077087879181,1.022433876991272,285.0086975097656,284.95001220703125,302.83526611328125,296.8219299316406,298.5703125,298.2223815917969,285.0071716308594,1.0,0.6205805540084839,0.3332689702510834,0.3332689702510834,1.0,1.0,-3.230682849884033,0.7723180651664734,2.458364725112915,0.0432327724993228,0.97966068983078,0.97966068983078,0.0,189.09197998046875,197.0,64887.86328125,0.0,2964.892333984375,1.0,279.0434875488281,283.1303100585937,299.8126220703125,303.9986267089844,293.1499938964844,293.1499938964844,278.75,33494.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8211676478385925,1.0,0.0,0.0,3.796542882919312,3.796567916870117,9.617671139494632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10893.7412109375,0.0,1682.8953857421875,1895.4371337890625,0.0,2666.390380859375,0.93629652261734,1.0,0.0,3.0,1.0,0.0
17764260,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.7866950631141663,0.3456557989120483,0.3146626949310303,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.9337003827095032,0.5785053968429565,0.549810528755188,297.3139343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.9057981967926024,0.5339593291282654,0.3750374913215637,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.8568297028541565,0.4518378674983978,0.4310078024864197,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.6822595596313477,0.2229086011648178,1.0232185125350952,284.8970031738281,284.95001220703125,302.7705993652344,296.7710266113281,298.5512084960937,298.2146911621094,284.8988647460937,1.0,0.6228826642036438,0.3336406946182251,0.3336406946182251,1.0,1.0,-3.234659194946289,0.7746193408966064,2.4600400924682617,0.0447886884212493,0.8796083331108093,0.8796083331108093,0.0,192.4000396728516,200.0,65540.1484375,0.0,2991.55126953125,1.0,278.75665283203125,283.0032653808594,299.7968139648437,304.09918212890625,293.1499938964844,293.1499938964844,279.04998779296875,38726.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299229741096497,1.0,0.0,0.0,3.6867854595184326,3.6868104934692383,9.069619295587472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9733.107421875,0.0,1595.0902099609375,1895.4371337890625,0.0,2747.728515625,0.9157323241233826,1.0,0.0,3.0,1.0,0.0
17764320,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.7866950631141663,0.3456557989120483,0.3146626949310303,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.9337003827095032,0.5785053968429565,0.549810528755188,297.3139343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.9057981967926024,0.5339593291282654,0.3750374913215637,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.8568297028541565,0.4518378674983978,0.4310078024864197,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.6822595596313477,0.2229086011648178,1.0232185125350952,284.8970031738281,284.95001220703125,302.7705993652344,296.7710266113281,298.5512084960937,298.2146911621094,284.8988647460937,1.0,0.6228826642036438,0.3336406946182251,0.3336406946182251,1.0,1.0,-3.234659194946289,0.7746193408966064,2.4600400924682617,0.0447886884212493,0.8796083331108093,0.8796083331108093,0.0,192.4000396728516,200.0,65540.1484375,0.0,2991.55126953125,1.0,278.75665283203125,283.0032653808594,299.7968139648437,304.09918212890625,293.1499938964844,293.1499938964844,279.04998779296875,38726.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299229741096497,1.0,0.0,0.0,3.6867854595184326,3.6868104934692383,9.069619295587472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9733.107421875,0.0,1595.0902099609375,1895.4371337890625,0.0,2747.728515625,0.9157323241233826,1.0,0.0,3.0,1.0,0.0
17764380,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.7843285202980042,0.3463378846645355,0.3151132464408874,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.9305076599121094,0.5795432925224304,0.5505899786949158,297.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.9038252234458924,0.5363666415214539,0.3765566349029541,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.8545234203338623,0.4528880417346954,0.4318583607673645,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.6800500154495239,0.223194271326065,1.024350643157959,285.00787353515625,284.95001220703125,302.7045288085937,296.7191162109375,298.5394592285156,298.2168884277344,285.00634765625,1.0,0.6251671314239502,0.3340123891830444,0.3340123891830444,1.0,1.0,-3.240340232849121,0.7774432301521301,2.462897062301636,0.0462730303406715,0.9784584641456604,0.9784584641456604,0.0,195.2047119140625,203.0,64847.44921875,0.0,3019.14404296875,1.0,279.04345703125,283.1291809082031,299.70953369140625,303.8927001953125,293.1499938964844,293.1499938964844,278.75,33527.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8245918154716492,1.0,0.0,0.0,3.795201539993286,3.7952263355255127,9.610874940335634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10861.123046875,0.0,1681.553466796875,1895.4371337890625,0.0,2698.16064453125,0.9360138177871704,1.0,0.0,3.0,1.0,0.0
17764440,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.7843285202980042,0.3463378846645355,0.3151132464408874,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.9305076599121094,0.5795432925224304,0.5505899786949158,297.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.9038252234458924,0.5363666415214539,0.3765566349029541,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.8545234203338623,0.4528880417346954,0.4318583607673645,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.6800500154495239,0.223194271326065,1.024350643157959,285.00787353515625,284.95001220703125,302.7045288085937,296.7191162109375,298.5394592285156,298.2168884277344,285.00634765625,1.0,0.6251671314239502,0.3340123891830444,0.3340123891830444,1.0,1.0,-3.240340232849121,0.7774432301521301,2.462897062301636,0.0462730303406715,0.9784584641456604,0.9784584641456604,0.0,195.2047119140625,203.0,64847.44921875,0.0,3019.14404296875,1.0,279.04345703125,283.1291809082031,299.70953369140625,303.8927001953125,293.1499938964844,293.1499938964844,278.75,33527.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8245918154716492,1.0,0.0,0.0,3.795201539993286,3.7952263355255127,9.610874940335634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10861.123046875,0.0,1681.553466796875,1895.4371337890625,0.0,2698.16064453125,0.9360138177871704,1.0,0.0,3.0,1.0,0.0
17764500,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.7831574082374573,0.346284419298172,0.3153631091117859,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720092773437,0.9289185404777528,0.5796407461166382,0.551016092300415,297.3139343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87213134765625,0.902848184108734,0.5371042490005493,0.3773246109485626,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.8533881902694702,0.4530884623527527,0.4323219060897827,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.6789851188659668,0.2231920063495636,1.0251176357269287,284.8723449707031,284.95001220703125,302.6712341308594,296.69293212890625,298.5307006835937,298.2142944335937,284.8692932128906,1.0,0.6263624429702759,0.3341982364654541,0.3341982364654541,1.0,1.0,-3.243562936782837,0.7789658308029175,2.46459698677063,0.0471719466149807,0.8854601383209229,0.8854601383209229,0.0,196.66259765625,203.0,65794.859375,0.0,3034.090087890625,1.0,278.7945251464844,282.97625732421875,299.7317199707031,304.0904541015625,293.1499938964844,293.1499938964844,278.75,37391.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831157922744751,1.0,0.0,0.0,3.7662415504455566,3.766266822814941,9.464760069022304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10491.2548828125,0.0,1677.1209716796875,1895.4371337890625,0.0,2759.2275390625,0.9302560687065125,1.0,0.0,3.0,1.0,0.0
17764560,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.7811665534973145,0.3460503220558166,0.315239280462265,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.9263609647750854,0.5795279145240784,0.5510083436965942,297.30926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.9010301232337952,0.5376812219619751,0.3777752816677093,297.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.8515145778656006,0.4531105756759643,0.4324410557746887,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.6772748231887817,0.2230794727802276,1.0250645875930786,284.8967590332031,284.95001220703125,302.6378479003906,296.6666564941406,298.5202331542969,298.2098999023437,284.89874267578125,1.0,0.6274160146713257,0.3343738913536072,0.3343738913536072,1.0,1.0,-3.2440285682678223,0.7796280980110168,2.46440052986145,0.0477874316275119,0.878540575504303,0.878540575504303,0.0,198.5069580078125,206.0,65479.578125,0.0,3045.292236328125,1.0,278.7568359375,283.0028991699219,299.69219970703125,303.9902038574219,293.1499938964844,293.1499938964844,279.04998779296875,38778.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8332793712615967,1.0,0.0,0.0,3.6836962699890137,3.68372106552124,9.054426186594356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9704.2470703125,0.0,1591.9617919921875,1895.4371337890625,0.0,2778.993896484375,0.9150717258453368,1.0,0.0,3.0,1.0,0.0
17764620,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.7789003849029541,0.3466786444187164,0.3156434297561645,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.9232947826385498,0.5804916024208069,0.551719605922699,297.3135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.8992534875869751,0.540118932723999,0.3793128132820129,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.8493272662162781,0.4540961384773254,0.4332322180271148,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.6751769185066223,0.2233497202396392,1.0261294841766355,285.0072021484375,284.95001220703125,302.5712280273437,296.6141357421875,298.5084228515625,298.21258544921875,285.00567626953125,1.0,0.6296510100364685,0.3347251713275909,0.3347251713275909,1.0,1.0,-3.249441623687744,0.7823145389556885,2.4671273231506348,0.0492029562592506,0.9768579006195068,0.9768579006195068,0.0,201.306640625,209.0,64778.21484375,0.0,3072.44482421875,1.0,279.04345703125,283.12841796875,299.6040954589844,303.7818603515625,293.1499938964844,293.1499938964844,278.75,33546.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8278586268424988,1.0,0.0,0.0,3.7918429374694815,3.791867971420288,9.593873073754366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10823.4755859375,0.0,1677.7017822265625,1895.4371337890625,0.0,2728.520751953125,0.9352655410766602,1.0,0.0,3.0,1.0,0.0
17764680,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.7789003849029541,0.3466786444187164,0.3156434297561645,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.9232947826385498,0.5804916024208069,0.551719605922699,297.3135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.8992534875869751,0.540118932723999,0.3793128132820129,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.8493272662162781,0.4540961384773254,0.4332322180271148,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.6751769185066223,0.2233497202396392,1.0261294841766355,285.0072021484375,284.95001220703125,302.5712280273437,296.6141357421875,298.5084228515625,298.21258544921875,285.00567626953125,1.0,0.6296510100364685,0.3347251713275909,0.3347251713275909,1.0,1.0,-3.249441623687744,0.7823145389556885,2.4671273231506348,0.0492029562592506,0.9768579006195068,0.9768579006195068,0.0,201.306640625,209.0,64778.21484375,0.0,3072.44482421875,1.0,279.04345703125,283.12841796875,299.6040954589844,303.7818603515625,293.1499938964844,293.1499938964844,278.75,33546.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8278586268424988,1.0,0.0,0.0,3.7918429374694815,3.791867971420288,9.593873073754366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10823.4755859375,0.0,1677.7017822265625,1895.4371337890625,0.0,2728.520751953125,0.9352655410766602,1.0,0.0,3.0,1.0,0.0
17764740,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.7758594751358032,0.3463368713855743,0.3157173693180084,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.9193236231803894,0.580402672290802,0.5520645976066589,297.3063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.8966365456581116,0.5414724946022034,0.3805534839630127,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.8464592099189758,0.4542515873908996,0.4337493181228637,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.6725331544876099,0.2232201695442199,1.0267714262008667,284.8961486816406,284.95001220703125,302.5054016113281,296.5620422363281,298.4896850585937,298.2062072753906,284.89801025390625,1.0,0.6318506598472595,0.3350764513015747,0.3350764513015747,1.0,1.0,-3.252840042114258,0.7843825817108154,2.4684574604034424,0.0506712794303894,0.8768271207809448,0.8768271207809448,0.0,204.6093139648437,212.0,65404.453125,0.0,3098.095458984375,1.0,278.757080078125,283.001953125,299.5868530273437,303.8786926269531,293.1499938964844,293.1499938964844,279.04998779296875,38748.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8364432454109192,1.0,0.0,0.0,3.6803383827209473,3.680363178253174,9.03792567896744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9673.4775390625,0.0,1587.9171142578125,1895.4371337890625,0.0,2808.5029296875,0.9142231345176696,1.0,0.0,3.0,1.0,0.0
17764800,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.7758594751358032,0.3463368713855743,0.3157173693180084,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.9193236231803894,0.580402672290802,0.5520645976066589,297.3063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.8966365456581116,0.5414724946022034,0.3805534839630127,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.8464592099189758,0.4542515873908996,0.4337493181228637,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.6725331544876099,0.2232201695442199,1.0267714262008667,284.8961486816406,284.95001220703125,302.5054016113281,296.5620422363281,298.4896850585937,298.2062072753906,284.89801025390625,1.0,0.6318506598472595,0.3350764513015747,0.3350764513015747,1.0,1.0,-3.252840042114258,0.7843825817108154,2.4684574604034424,0.0506712794303894,0.8768271207809448,0.8768271207809448,0.0,204.6093139648437,212.0,65404.453125,0.0,3098.095458984375,1.0,278.757080078125,283.001953125,299.5868530273437,303.8786926269531,293.1499938964844,293.1499938964844,279.04998779296875,38748.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8364432454109192,1.0,0.0,0.0,3.6803383827209473,3.680363178253174,9.03792567896744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9673.4775390625,0.0,1587.9171142578125,1895.4371337890625,0.0,2808.5029296875,0.9142231345176696,1.0,0.0,3.0,1.0,0.0
17764860,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.7736940979957581,0.3469105660915375,0.3160769343376159,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.9164242148399352,0.5812937617301941,0.5527124404907227,297.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.8950196504592896,0.5439684391021729,0.3821314871311188,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.844383180141449,0.4551706314086914,0.4344814717769623,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.6705483794212341,0.2234772145748138,1.0277825593948364,285.0067749023437,284.95001220703125,302.44110107421875,296.5108337402344,298.4786376953125,298.2093505859375,285.0053100585937,1.0,0.6340408325195312,0.3354210555553436,0.3354210555553436,1.0,1.0,-3.2580366134643555,0.786987841129303,2.4710488319396973,0.0520615503191947,0.9751517176628112,0.9751517176628112,0.0,207.39971923828125,215.0,64693.7109375,0.0,3124.878173828125,1.0,279.0434265136719,283.1279602050781,299.5001220703125,303.6708679199219,293.1499938964844,293.1499938964844,278.75,33550.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8308929204940796,1.0,0.0,0.0,3.787249565124512,3.7872743606567374,9.570643442202709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10783.8642578125,0.0,1672.2801513671875,1895.4371337890625,0.0,2756.759765625,0.93423193693161,1.0,0.0,3.0,1.0,0.0
17764920,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.7736940979957581,0.3469105660915375,0.3160769343376159,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.9164242148399352,0.5812937617301941,0.5527124404907227,297.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.8950196504592896,0.5439684391021729,0.3821314871311188,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.844383180141449,0.4551706314086914,0.4344814717769623,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.6705483794212341,0.2234772145748138,1.0277825593948364,285.0067749023437,284.95001220703125,302.44110107421875,296.5108337402344,298.4786376953125,298.2093505859375,285.0053100585937,1.0,0.6340408325195312,0.3354210555553436,0.3354210555553436,1.0,1.0,-3.2580366134643555,0.786987841129303,2.4710488319396973,0.0520615503191947,0.9751517176628112,0.9751517176628112,0.0,207.39971923828125,215.0,64693.7109375,0.0,3124.878173828125,1.0,279.0434265136719,283.1279602050781,299.5001220703125,303.6708679199219,293.1499938964844,293.1499938964844,278.75,33550.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8308929204940796,1.0,0.0,0.0,3.787249565124512,3.7872743606567374,9.570643442202709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10783.8642578125,0.0,1672.2801513671875,1895.4371337890625,0.0,2756.759765625,0.93423193693161,1.0,0.0,3.0,1.0,0.0
17764980,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.7707794904708862,0.3465075492858886,0.3161008954048157,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.912692666053772,0.581142783164978,0.552995502948761,297.3056945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8926040530204773,0.5454298853874207,0.3834309577941894,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.8416509032249451,0.455251932144165,0.4349338412284851,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.6680434942245483,0.22333624958992,1.0283750295639038,284.8978576660156,284.95001220703125,302.3790283203125,296.4610900878906,298.46124267578125,298.20379638671875,284.8996276855469,1.0,0.6361982822418213,0.3357656300067901,0.3357656300067901,1.0,1.0,-3.2612338066101074,0.7889779806137085,2.4722559452056885,0.0535031482577323,0.8766301274299622,0.8766301274299622,0.0,210.6943817138672,218.0,65311.91015625,0.0,3150.162109375,1.0,278.7567443847656,283.0033264160156,299.4854736328125,303.7690124511719,293.1499938964844,293.1499938964844,279.04998779296875,38773.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393752574920654,1.0,0.0,0.0,3.674063682556152,3.6740882396698,9.007134167404729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9642.0048828125,0.0,1580.9913330078125,1895.4371337890625,0.0,2835.878662109375,0.9129503965377808,1.0,0.0,3.0,1.0,0.0
17765040,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.7707794904708862,0.3465075492858886,0.3161008954048157,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.912692666053772,0.581142783164978,0.552995502948761,297.3056945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8926040530204773,0.5454298853874207,0.3834309577941894,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.8416509032249451,0.455251932144165,0.4349338412284851,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.6680434942245483,0.22333624958992,1.0283750295639038,284.8978576660156,284.95001220703125,302.3790283203125,296.4610900878906,298.46124267578125,298.20379638671875,284.8996276855469,1.0,0.6361982822418213,0.3357656300067901,0.3357656300067901,1.0,1.0,-3.2612338066101074,0.7889779806137085,2.4722559452056885,0.0535031482577323,0.8766301274299622,0.8766301274299622,0.0,210.6943817138672,218.0,65311.91015625,0.0,3150.162109375,1.0,278.7567443847656,283.0033264160156,299.4854736328125,303.7690124511719,293.1499938964844,293.1499938964844,279.04998779296875,38773.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393752574920654,1.0,0.0,0.0,3.674063682556152,3.6740882396698,9.007134167404729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9642.0048828125,0.0,1580.9913330078125,1895.4371337890625,0.0,2835.878662109375,0.9129503965377808,1.0,0.0,3.0,1.0,0.0
17765100,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.7693829536437988,0.3466762900352478,0.316079318523407,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.91094309091568,0.5814811587333679,0.5531051158905029,297.3087463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.8915327787399292,0.5467098355293274,0.3841328024864197,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.8403416275978088,0.4555898308753967,0.4351059198379516,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.6668261885643005,0.2234091460704803,1.028477668762207,285.018798828125,284.95001220703125,302.3490600585937,296.4368591308594,298.4558410644531,298.2050170898437,285.0208740234375,1.0,0.637214183807373,0.3359379172325134,0.3359379172325134,1.0,1.0,-3.262507438659668,0.7898806929588318,2.4726266860961914,0.0540742017328739,0.9600971937179564,0.9600971937179564,0.0,212.26036071777344,218.0,64459.35546875,0.0,3161.667724609375,1.0,279.002685546875,283.1396179199219,299.41387939453125,303.5274658203125,293.1499938964844,293.1499938964844,279.04998779296875,34326.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344501256942749,1.0,0.0,0.0,3.718361616134644,3.718386173248291,9.225641406374052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9974.4140625,0.0,1597.808837890625,1895.4371337890625,0.0,2789.90966796875,0.9211211800575256,1.0,0.0,3.0,1.0,0.0
17765160,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.7686887383460999,0.3469943702220917,0.3163857460021972,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.9100118279457092,0.5820000171661377,0.553604245185852,297.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.8912270665168762,0.5481681823730469,0.3851560950279236,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.839659571647644,0.4560728669166565,0.4355771243572235,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.6661697030067444,0.2235828936100006,1.0293327569961548,285.0069274902344,284.95001220703125,302.3199157714844,296.4132080078125,298.4521484375,298.20806884765625,285.0054626464844,1.0,0.6383538246154785,0.3360932767391205,0.3360932767391205,1.0,1.0,-3.266299247741699,0.7914992570877075,2.474799871444702,0.054841510951519,0.97398442029953,0.97398442029953,0.0,213.4720764160156,221.0,64611.1015625,0.0,3176.729736328125,1.0,279.0432434082031,283.1278381347656,299.4015197753906,303.5645446777344,293.1499938964844,293.1499938964844,278.75,33530.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336386680603027,1.0,0.0,0.0,3.782373189926148,3.782397985458374,9.54601318881032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10745.7978515625,0.0,1666.3421630859375,1895.4371337890625,0.0,2782.34326171875,0.9331929087638856,1.0,0.0,3.0,1.0,0.0
17765220,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.765879213809967,0.3465118110179901,0.3163323700428009,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.906593918800354,0.5818195343017578,0.5538613200187683,297.30963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.889102578163147,0.5498694777488708,0.3866319060325622,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8370358943939209,0.4560554921627044,0.4359335601329803,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.6638058423995972,0.2234349250793457,1.0298879146575928,284.8983764648437,284.95001220703125,302.2645263671875,296.3677062988281,298.4367980957031,298.20343017578125,284.900146484375,1.0,0.6404829025268555,0.3364039659500122,0.3364039659500122,1.0,1.0,-3.2694239616394043,0.793368935585022,2.476055145263672,0.0561840161681175,0.8759623169898987,0.8759623169898987,0.0,216.7530059814453,224.0,65233.71484375,0.0,3201.887939453125,1.0,278.7567749023437,283.00323486328125,299.3913269042969,303.6673278808594,293.1499938964844,293.1499938964844,279.04998779296875,38753.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419633507728577,1.0,0.0,0.0,3.6698150634765625,3.669839859008789,8.986315265246958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9613.4658203125,0.0,1576.041259765625,1895.4371337890625,0.0,2860.064208984375,0.9119924902915956,1.0,0.0,3.0,1.0,0.0
17765280,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.765879213809967,0.3465118110179901,0.3163323700428009,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.906593918800354,0.5818195343017578,0.5538613200187683,297.30963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.889102578163147,0.5498694777488708,0.3866319060325622,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8370358943939209,0.4560554921627044,0.4359335601329803,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.6638058423995972,0.2234349250793457,1.0298879146575928,284.8983764648437,284.95001220703125,302.2645263671875,296.3677062988281,298.4367980957031,298.20343017578125,284.900146484375,1.0,0.6404829025268555,0.3364039659500122,0.3364039659500122,1.0,1.0,-3.2694239616394043,0.793368935585022,2.476055145263672,0.0561840161681175,0.8759623169898987,0.8759623169898987,0.0,216.7530059814453,224.0,65233.71484375,0.0,3201.887939453125,1.0,278.7567749023437,283.00323486328125,299.3913269042969,303.6673278808594,293.1499938964844,293.1499938964844,279.04998779296875,38753.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419633507728577,1.0,0.0,0.0,3.6698150634765625,3.669839859008789,8.986315265246958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9613.4658203125,0.0,1576.041259765625,1895.4371337890625,0.0,2860.064208984375,0.9119924902915956,1.0,0.0,3.0,1.0,0.0
17765340,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.7638646364212036,0.3469386100769043,0.3165637254714966,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.9041418433189392,0.5826161503791809,0.5544209480285645,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.8879119753837585,0.5527477264404297,0.3884680867195129,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.8351131677627563,0.4567975103855133,0.4364993572235107,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.6620325446128845,0.2236748933792114,1.0308164358139038,285.0068664550781,284.95001220703125,302.2135314941406,296.3251037597656,298.4300231933594,298.2084655761719,285.0054016113281,1.0,0.6426107883453369,0.3367146551609039,0.3367146551609039,1.0,1.0,-3.274371385574341,0.7958037257194519,2.478567600250244,0.0574681758880615,0.9731452465057372,0.9731452465057372,0.0,219.528564453125,227.0,64546.07421875,0.0,3228.321533203125,1.0,279.0433654785156,283.1271057128906,299.3124084472656,303.4687805175781,293.1499938964844,293.1499938964844,278.75,33516.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836005449295044,1.0,0.0,0.0,3.77937650680542,3.779401302337648,9.530892839393346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10713.67578125,0.0,1662.684814453125,1895.4371337890625,0.0,2804.417724609375,0.9324309825897216,1.0,0.0,3.0,1.0,0.0
17765400,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.7638646364212036,0.3469386100769043,0.3165637254714966,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.9041418433189392,0.5826161503791809,0.5544209480285645,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.8879119753837585,0.5527477264404297,0.3884680867195129,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.8351131677627563,0.4567975103855133,0.4364993572235107,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.6620325446128845,0.2236748933792114,1.0308164358139038,285.0068664550781,284.95001220703125,302.2135314941406,296.3251037597656,298.4300231933594,298.2084655761719,285.0054016113281,1.0,0.6426107883453369,0.3367146551609039,0.3367146551609039,1.0,1.0,-3.274371385574341,0.7958037257194519,2.478567600250244,0.0574681758880615,0.9731452465057372,0.9731452465057372,0.0,219.528564453125,227.0,64546.07421875,0.0,3228.321533203125,1.0,279.0433654785156,283.1271057128906,299.3124084472656,303.4687805175781,293.1499938964844,293.1499938964844,278.75,33516.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836005449295044,1.0,0.0,0.0,3.77937650680542,3.779401302337648,9.530892839393346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10713.67578125,0.0,1662.684814453125,1895.4371337890625,0.0,2804.417724609375,0.9324309825897216,1.0,0.0,3.0,1.0,0.0
