time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17765460,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.7611531019210815,0.3464050590991974,0.3164597451686859,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.9010039567947388,0.5823583006858826,0.5546083450317383,297.3149108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.8859599232673645,0.5545562505722046,0.3900204300880432,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.8325754404067993,0.4567073583602905,0.4367865324020386,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.6597832441329956,0.223518893122673,1.0313398838043213,284.8987731933594,284.95001220703125,302.16766357421875,296.2858581542969,298.4168395996094,298.20391845703125,284.9005432128906,1.0,0.6447092294692993,0.3369828760623932,0.3369828760623932,1.0,1.0,-3.277322292327881,0.7974998354911804,2.479822397232056,0.058682095259428,0.8756513595581055,0.8756513595581055,0.0,222.8152008056641,230.0,65178.546875,0.0,3253.232177734375,1.0,278.7567749023437,283.0027160644531,299.3085632324219,303.578125,293.1499938964844,293.1499938964844,279.04998779296875,38733.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8441553711891174,1.0,0.0,0.0,3.667185068130493,3.6672096252441406,8.973439094006608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9589.931640625,0.0,1572.917236328125,1895.4371337890625,0.0,2880.5625,0.9113920331001282,1.0,0.0,3.0,1.0,0.0
17765520,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.7611531019210815,0.3464050590991974,0.3164597451686859,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.9010039567947388,0.5823583006858826,0.5546083450317383,297.3149108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.8859599232673645,0.5545562505722046,0.3900204300880432,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.8325754404067993,0.4567073583602905,0.4367865324020386,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.6597832441329956,0.223518893122673,1.0313398838043213,284.8987731933594,284.95001220703125,302.16766357421875,296.2858581542969,298.4168395996094,298.20391845703125,284.9005432128906,1.0,0.6447092294692993,0.3369828760623932,0.3369828760623932,1.0,1.0,-3.277322292327881,0.7974998354911804,2.479822397232056,0.058682095259428,0.8756513595581055,0.8756513595581055,0.0,222.8152008056641,230.0,65178.546875,0.0,3253.232177734375,1.0,278.7567749023437,283.0027160644531,299.3085632324219,303.578125,293.1499938964844,293.1499938964844,279.04998779296875,38733.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8441553711891174,1.0,0.0,0.0,3.667185068130493,3.6672096252441406,8.973439094006608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9589.931640625,0.0,1572.917236328125,1895.4371337890625,0.0,2880.5625,0.9113920331001282,1.0,0.0,3.0,1.0,0.0
17765580,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.7592149972915649,0.3467834293842315,0.3166508376598358,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.8986915349960327,0.5830730199813843,0.5550926327705383,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.8849161863327026,0.5575544238090515,0.3919375836849212,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.8307116031646729,0.4573809206485748,0.43728768825531,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.6580988764762878,0.2237510979175567,1.032233715057373,285.0072326660156,284.95001220703125,302.1276550292969,296.25048828125,298.4128112792969,298.2093811035156,285.0057678222656,1.0,0.6468062996864319,0.33725106716156,0.33725106716156,1.0,1.0,-3.2821085453033447,0.799761176109314,2.482347249984741,0.0598344951868057,0.9730208516120912,0.9730208516120912,0.0,225.59176635742188,233.0,64505.63671875,0.0,3279.445556640625,1.0,279.0433349609375,283.12646484375,299.2365417480469,303.3871459960937,293.1499938964844,293.1499938964844,278.75,33494.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379339575767517,1.0,0.0,0.0,3.777575969696045,3.7776010036468506,9.521814376967086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10688.3583984375,0.0,1660.38720703125,1895.4371337890625,0.0,2822.41845703125,0.9320119619369508,1.0,0.0,3.0,1.0,0.0
17765640,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.7592149972915649,0.3467834293842315,0.3166508376598358,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.8986915349960327,0.5830730199813843,0.5550926327705383,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.8849161863327026,0.5575544238090515,0.3919375836849212,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.8307116031646729,0.4573809206485748,0.43728768825531,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.6580988764762878,0.2237510979175567,1.032233715057373,285.0072326660156,284.95001220703125,302.1276550292969,296.25048828125,298.4128112792969,298.2093811035156,285.0057678222656,1.0,0.6468062996864319,0.33725106716156,0.33725106716156,1.0,1.0,-3.2821085453033447,0.799761176109314,2.482347249984741,0.0598344951868057,0.9730208516120912,0.9730208516120912,0.0,225.59176635742188,233.0,64505.63671875,0.0,3279.445556640625,1.0,279.0433349609375,283.12646484375,299.2365417480469,303.3871459960937,293.1499938964844,293.1499938964844,278.75,33494.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379339575767517,1.0,0.0,0.0,3.777575969696045,3.7776010036468506,9.521814376967086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10688.3583984375,0.0,1660.38720703125,1895.4371337890625,0.0,2822.41845703125,0.9320119619369508,1.0,0.0,3.0,1.0,0.0
17765700,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.7582396268844604,0.3465725779533386,0.3167571723461151,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.8975279927253723,0.5830038189888,0.5553627610206604,297.3232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.8843801021575928,0.5585892200469971,0.3929119110107422,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.829780638217926,0.4573886692523956,0.437571257352829,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.6572880744934082,0.2237237393856048,1.032887578010559,284.873779296875,284.95001220703125,302.1100769042969,296.23443603515625,298.4083251953125,298.2081298828125,284.8709716796875,1.0,0.6479089260101318,0.3373851776123047,0.3373851776123047,1.0,1.0,-3.284866571426392,0.8009976744651794,2.4838690757751465,0.0605668947100639,0.8814221620559692,0.8814221620559692,0.0,227.0448303222656,233.0,65455.9140625,0.0,3293.74951171875,1.0,278.794921875,282.9754333496094,299.26922607421875,303.5940246582031,293.1499938964844,293.1499938964844,278.75,37419.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8441141843795776,1.0,0.0,0.0,3.7477638721466064,3.747789144515991,9.372117801831336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10333.3642578125,0.0,1655.5833740234375,1895.4371337890625,0.0,2880.177001953125,0.9261205196380616,1.0,0.0,3.0,1.0,0.0
17765760,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.7566068172454834,0.346202939748764,0.316503643989563,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.8956540822982788,0.5827323198318481,0.5552034378051758,297.3211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8831393718719482,0.5594853758811951,0.3935743272304535,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.8282538652420044,0.4572243392467499,0.4375128149986267,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.6559630632400513,0.2235881239175796,1.03272807598114,284.8990478515625,284.95001220703125,302.09423828125,296.219482421875,298.4027099609375,298.205078125,284.9009094238281,1.0,0.648873507976532,0.337511658668518,0.337511658668518,1.0,1.0,-3.284907341003418,0.8013874292373657,2.4835197925567627,0.0610189065337181,0.8758066296577454,0.8758066296577454,0.0,228.8770446777344,236.0,65155.90625,0.0,3304.10791015625,1.0,278.7569580078125,283.0018005371094,299.2410583496094,303.506103515625,293.1499938964844,293.1499938964844,279.04998779296875,38716.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8458458185195923,1.0,0.0,0.0,3.6667094230651855,3.666733980178833,8.971111924438446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9573.32421875,0.0,1572.2576904296875,1895.4371337890625,0.0,2896.3779296875,0.9112603664398192,1.0,0.0,3.0,1.0,0.0
17765820,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.7547395825386047,0.3465334177017212,0.3166524171829223,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.8933998346328735,0.5833622813224792,0.5556082129478455,297.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.8822440505027771,0.5626213550567627,0.3955837190151214,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.8264391422271729,0.4578325748443603,0.4379519820213318,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.6543638706207275,0.2238138169050216,1.0335904359817505,285.0080261230469,284.95001220703125,302.068115234375,296.1933288574219,298.4021911621094,298.2108764648437,285.006591796875,1.0,0.6509407758712769,0.3377646207809448,0.3377646207809448,1.0,1.0,-3.28954553604126,0.8035604357719421,2.485985040664673,0.0621220022439956,0.973928689956665,0.973928689956665,0.0,231.6526794433593,239.0,64505.2578125,0.0,3330.1103515625,1.0,279.0433349609375,283.1257019042969,299.17791748046875,303.324951171875,293.1499938964844,293.1499938964844,278.75,33465.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393340706825256,1.0,0.0,0.0,3.7782559394836426,3.778280735015869,9.525242035124392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10673.580078125,0.0,1660.964111328125,1895.4371337890625,0.0,2835.49365234375,0.9321491122245787,1.0,0.0,3.0,1.0,0.0
17765880,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.7547395825386047,0.3465334177017212,0.3166524171829223,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.8933998346328735,0.5833622813224792,0.5556082129478455,297.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.8822440505027771,0.5626213550567627,0.3955837190151214,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.8264391422271729,0.4578325748443603,0.4379519820213318,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.6543638706207275,0.2238138169050216,1.0335904359817505,285.0080261230469,284.95001220703125,302.068115234375,296.1933288574219,298.4021911621094,298.2108764648437,285.006591796875,1.0,0.6509407758712769,0.3377646207809448,0.3377646207809448,1.0,1.0,-3.28954553604126,0.8035604357719421,2.485985040664673,0.0621220022439956,0.973928689956665,0.973928689956665,0.0,231.6526794433593,239.0,64505.2578125,0.0,3330.1103515625,1.0,279.0433349609375,283.1257019042969,299.17791748046875,303.324951171875,293.1499938964844,293.1499938964844,278.75,33465.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393340706825256,1.0,0.0,0.0,3.7782559394836426,3.778280735015869,9.525242035124392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10673.580078125,0.0,1660.964111328125,1895.4371337890625,0.0,2835.49365234375,0.9321491122245787,1.0,0.0,3.0,1.0,0.0
17765940,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.7522287964820862,0.3459034264087677,0.3164613544940948,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.8904500007629395,0.5829477906227112,0.5556437969207764,297.3290710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.8806535005569458,0.564739465713501,0.397330105304718,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.8240460753440857,0.457608699798584,0.4381150007247925,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.6523364782333374,0.2236443608999252,1.0340580940246582,284.8996887207031,284.95001220703125,302.04998779296875,296.1724853515625,298.3962097167969,298.2071228027344,284.90142822265625,1.0,0.652980387210846,0.3380175530910492,0.3380175530910492,1.0,1.0,-3.2922263145446777,0.8051280379295349,2.487098217010498,0.0632797926664352,0.8770845532417297,0.8770845532417297,0.0,234.93443298339844,242.0,65188.6328125,0.0,3354.580322265625,1.0,278.7567749023437,283.0002746582031,299.19268798828125,303.4556884765625,293.1499938964844,293.1499938964844,279.04998779296875,38642.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8469892144203186,1.0,0.0,0.0,3.66989541053772,3.669919967651367,8.986708621705475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9567.3095703125,0.0,1575.298828125,1895.4371337890625,0.0,2907.07958984375,0.9119226932525636,1.0,0.0,3.0,1.0,0.0
17766000,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.7522287964820862,0.3459034264087677,0.3164613544940948,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.8904500007629395,0.5829477906227112,0.5556437969207764,297.3290710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.8806535005569458,0.564739465713501,0.397330105304718,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.8240460753440857,0.457608699798584,0.4381150007247925,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.6523364782333374,0.2236443608999252,1.0340580940246582,284.8996887207031,284.95001220703125,302.04998779296875,296.1724853515625,298.3962097167969,298.2071228027344,284.90142822265625,1.0,0.652980387210846,0.3380175530910492,0.3380175530910492,1.0,1.0,-3.2922263145446777,0.8051280379295349,2.487098217010498,0.0632797926664352,0.8770845532417297,0.8770845532417297,0.0,234.93443298339844,242.0,65188.6328125,0.0,3354.580322265625,1.0,278.7567749023437,283.0002746582031,299.19268798828125,303.4556884765625,293.1499938964844,293.1499938964844,279.04998779296875,38642.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8469892144203186,1.0,0.0,0.0,3.66989541053772,3.669919967651367,8.986708621705475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9567.3095703125,0.0,1575.298828125,1895.4371337890625,0.0,2907.07958984375,0.9119226932525636,1.0,0.0,3.0,1.0,0.0
17766060,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.750450074672699,0.3461852967739105,0.3165649175643921,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.8883060812950134,0.583548367023468,0.5560102462768555,297.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.8800238966941833,0.5682225823402405,0.3995574712753296,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.8222927451133728,0.4581509232521057,0.4384896755218506,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.6508410573005676,0.2238680571317672,1.0348957777023315,285.00933837890625,284.95001220703125,302.0382995605469,296.1548156738281,298.4001770019531,298.2142028808594,285.0079040527344,1.0,0.6550313234329224,0.3382676839828491,0.3382676839828491,1.0,1.0,-3.2969188690185547,0.8073088526725769,2.489609956741333,0.0644455179572105,0.9761871695518494,0.9761871695518494,0.0,237.6849822998047,245.0,64555.91015625,0.0,3380.6875,1.0,279.0433654785156,283.1246032714844,299.1388244628906,303.2859191894531,293.1499938964844,293.1499938964844,278.75,33427.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840332567691803,1.0,0.0,0.0,3.7822787761688232,3.782303810119629,9.545536840960267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10671.564453125,0.0,1665.4324951171875,1895.4371337890625,0.0,2844.82275390625,0.9330384135246276,1.0,0.0,3.0,1.0,0.0
17766120,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.750450074672699,0.3461852967739105,0.3165649175643921,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.8883060812950134,0.583548367023468,0.5560102462768555,297.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.8800238966941833,0.5682225823402405,0.3995574712753296,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.8222927451133728,0.4581509232521057,0.4384896755218506,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.6508410573005676,0.2238680571317672,1.0348957777023315,285.00933837890625,284.95001220703125,302.0382995605469,296.1548156738281,298.4001770019531,298.2142028808594,285.0079040527344,1.0,0.6550313234329224,0.3382676839828491,0.3382676839828491,1.0,1.0,-3.2969188690185547,0.8073088526725769,2.489609956741333,0.0644455179572105,0.9761871695518494,0.9761871695518494,0.0,237.6849822998047,245.0,64555.91015625,0.0,3380.6875,1.0,279.0433654785156,283.1246032714844,299.1388244628906,303.2859191894531,293.1499938964844,293.1499938964844,278.75,33427.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840332567691803,1.0,0.0,0.0,3.7822787761688232,3.782303810119629,9.545536840960267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10671.564453125,0.0,1665.4324951171875,1895.4371337890625,0.0,2844.82275390625,0.9330384135246276,1.0,0.0,3.0,1.0,0.0
17766180,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.7480520606040955,0.3455066978931427,0.3163299262523651,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.8854978680610657,0.5831015706062317,0.5560219883918762,297.3411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.8787322640419006,0.5706560015678406,0.4015407860279083,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.8199708461761475,0.4578599333763122,0.438589870929718,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.6489402651786804,0.2236980497837066,1.0353600978851318,284.8995666503906,284.95001220703125,302.0307006835937,296.1377868652344,298.3975524902344,298.21148681640625,284.9013366699219,1.0,0.6570655107498169,0.338517814874649,0.338517814874649,1.0,1.0,-3.299723863601685,0.8088995218276978,2.4908242225646973,0.06578129529953,0.8788949251174927,0.8788949251174927,0.0,240.94845581054688,248.0,65266.296875,0.0,3405.4296875,1.0,278.7567443847656,282.9972839355469,299.1588439941406,303.4252014160156,293.1499938964844,293.1499938964844,279.04998779296875,38592.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8481681942939758,1.0,0.0,0.0,3.676828861236572,3.67685341835022,9.020697007144918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9569.337890625,0.0,1582.76513671875,1895.4371337890625,0.0,2918.116455078125,0.9134142994880676,1.0,0.0,3.0,1.0,0.0
17766240,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.7480520606040955,0.3455066978931427,0.3163299262523651,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.8854978680610657,0.5831015706062317,0.5560219883918762,297.3411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.8787322640419006,0.5706560015678406,0.4015407860279083,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.8199708461761475,0.4578599333763122,0.438589870929718,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.6489402651786804,0.2236980497837066,1.0353600978851318,284.8995666503906,284.95001220703125,302.0307006835937,296.1377868652344,298.3975524902344,298.21148681640625,284.9013366699219,1.0,0.6570655107498169,0.338517814874649,0.338517814874649,1.0,1.0,-3.299723863601685,0.8088995218276978,2.4908242225646973,0.06578129529953,0.8788949251174927,0.8788949251174927,0.0,240.94845581054688,248.0,65266.296875,0.0,3405.4296875,1.0,278.7567443847656,282.9972839355469,299.1588439941406,303.4252014160156,293.1499938964844,293.1499938964844,279.04998779296875,38592.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8481681942939758,1.0,0.0,0.0,3.676828861236572,3.67685341835022,9.020697007144918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9569.337890625,0.0,1582.76513671875,1895.4371337890625,0.0,2918.116455078125,0.9134142994880676,1.0,0.0,3.0,1.0,0.0
17766300,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.7469016313552856,0.3455522656440735,0.3161968290805816,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.8841397166252136,0.5832758545875549,0.5559815168380737,297.3467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.8781749606132507,0.572405219078064,0.4025662541389465,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.8188351392745972,0.4580219984054565,0.4385919570922851,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.6480008959770203,0.2237553596496582,1.03538715839386,285.0207824707031,284.95001220703125,302.0283508300781,296.1295166015625,298.3997497558594,298.2142944335937,285.02294921875,1.0,0.6580226421356201,0.3386428654193878,0.3386428654193878,1.0,1.0,-3.300776958465576,0.8095939755439758,2.491183042526245,0.0663072243332862,0.9631726145744324,0.9631726145744324,0.0,242.5057373046875,248.0,64440.265625,0.0,3416.609130859375,1.0,279.0027770996094,283.1335144042969,299.102783203125,303.2021484375,293.1499938964844,293.1499938964844,279.04998779296875,34220.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428568840026855,1.0,0.0,0.0,3.722698450088501,3.722723007202149,9.247173693438526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9903.0546875,0.0,1601.9871826171875,1895.4371337890625,0.0,2868.41845703125,0.9219965934753418,1.0,0.0,3.0,1.0,0.0
17766360,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.7463273406028748,0.3457408547401428,0.31638965010643,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.8834106922149658,0.583628237247467,0.5563255548477173,297.35357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.8782657980918884,0.5743265151977539,0.4039124846458435,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.818235456943512,0.4583384096622467,0.438902348279953,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.6475182771682739,0.2239190638065338,1.0361840724945068,285.0102844238281,284.95001220703125,302.02685546875,296.1213684082031,298.4035949707031,298.2189025878906,285.0089111328125,1.0,0.6591053009033203,0.3387517631053924,0.3387517631053924,1.0,1.0,-3.304370880126953,0.8110175728797913,2.4933531284332275,0.0670148506760597,0.9788784384727478,0.9788784384727478,0.0,243.709701538086,251.0,64632.71484375,0.0,3431.61669921875,1.0,279.04327392578125,283.1225891113281,299.1058959960937,303.2569885253906,293.1499938964844,293.1499938964844,278.75,33413.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416599035263062,1.0,0.0,0.0,3.788597583770752,3.7886226177215576,9.577457831255742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10674.9130859375,0.0,1672.8133544921875,1895.4371337890625,0.0,2857.227783203125,0.9345328211784364,1.0,0.0,3.0,1.0,0.0
17766420,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.7439926862716675,0.3450153172016144,0.3161152005195617,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8806535005569458,0.5830886363983154,0.5562574863433838,297.3534545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8771066069602966,0.5768988132476807,0.4059996604919433,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.8159219026565552,0.4579843878746032,0.4389464259147644,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.6456949710845947,0.2237433493137359,1.0366376638412476,284.8990173339844,284.95001220703125,302.0263977050781,296.10552978515625,298.4026184082031,298.2162475585937,284.9007568359375,1.0,0.6611220836639404,0.3389695286750793,0.3389695286750793,1.0,1.0,-3.3070766925811768,0.8124915957450867,2.4945850372314453,0.0680551007390022,0.8806710839271545,0.8806710839271545,0.0,246.9850006103516,254.0,65355.47265625,0.0,3456.292724609375,1.0,278.7566833496094,282.9934387207031,299.1268005371094,303.398193359375,293.1499938964844,293.1499938964844,279.04998779296875,38574.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8495314121246338,1.0,0.0,0.0,3.685098171234131,3.685122966766357,9.061319019565416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9572.9013671875,0.0,1592.015625,1895.4371337890625,0.0,2930.8818359375,0.9152283668518066,1.0,0.0,3.0,1.0,0.0
17766480,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.7439926862716675,0.3450153172016144,0.3161152005195617,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8806535005569458,0.5830886363983154,0.5562574863433838,297.3534545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8771066069602966,0.5768988132476807,0.4059996604919433,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.8159219026565552,0.4579843878746032,0.4389464259147644,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.6456949710845947,0.2237433493137359,1.0366376638412476,284.8990173339844,284.95001220703125,302.0263977050781,296.10552978515625,298.4026184082031,298.2162475585937,284.9007568359375,1.0,0.6611220836639404,0.3389695286750793,0.3389695286750793,1.0,1.0,-3.3070766925811768,0.8124915957450867,2.4945850372314453,0.0680551007390022,0.8806710839271545,0.8806710839271545,0.0,246.9850006103516,254.0,65355.47265625,0.0,3456.292724609375,1.0,278.7566833496094,282.9934387207031,299.1268005371094,303.398193359375,293.1499938964844,293.1499938964844,279.04998779296875,38574.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8495314121246338,1.0,0.0,0.0,3.685098171234131,3.685122966766357,9.061319019565416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9572.9013671875,0.0,1592.015625,1895.4371337890625,0.0,2930.8818359375,0.9152283668518066,1.0,0.0,3.0,1.0,0.0
17766540,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.7422909140586853,0.3452044427394867,0.3161352574825287,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.8785700798034668,0.583518385887146,0.5564711093902588,297.3657531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.8767264485359192,0.5807154178619385,0.4084713160991668,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.8141614198684692,0.4584031999111175,0.439202606678009,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.6443132758140564,0.2239578515291214,1.0374361276626587,285.0106201171875,284.95001220703125,302.0289611816406,296.0902709960937,298.4102783203125,298.2237243652344,285.0092468261719,1.0,0.6631389260292053,0.3391873240470886,0.3391873240470886,1.0,1.0,-3.311588287353516,0.814547061920166,2.4970412254333496,0.0686249956488609,0.9813427925109864,0.9813427925109864,0.0,249.7538299560547,257.0,64716.265625,0.0,3482.33349609375,1.0,279.0434875488281,283.1195983886719,299.0747985839844,303.23077392578125,293.1499938964844,293.1499938964844,278.75,33428.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429976105690002,1.0,0.0,0.0,3.7964584827423096,3.7964835166931152,9.6172436769848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10680.4423828125,0.0,1682.281005859375,1895.4371337890625,0.0,2869.734130859375,0.936249613761902,1.0,0.0,3.0,1.0,0.0
17766600,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.7422909140586853,0.3452044427394867,0.3161352574825287,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.8785700798034668,0.583518385887146,0.5564711093902588,297.3657531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.8767264485359192,0.5807154178619385,0.4084713160991668,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.8141614198684692,0.4584031999111175,0.439202606678009,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.6443132758140564,0.2239578515291214,1.0374361276626587,285.0106201171875,284.95001220703125,302.0289611816406,296.0902709960937,298.4102783203125,298.2237243652344,285.0092468261719,1.0,0.6631389260292053,0.3391873240470886,0.3391873240470886,1.0,1.0,-3.311588287353516,0.814547061920166,2.4970412254333496,0.0686249956488609,0.9813427925109864,0.9813427925109864,0.0,249.7538299560547,257.0,64716.265625,0.0,3482.33349609375,1.0,279.0434875488281,283.1195983886719,299.0747985839844,303.23077392578125,293.1499938964844,293.1499938964844,278.75,33428.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429976105690002,1.0,0.0,0.0,3.7964584827423096,3.7964835166931152,9.6172436769848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10680.4423828125,0.0,1682.281005859375,1895.4371337890625,0.0,2869.734130859375,0.936249613761902,1.0,0.0,3.0,1.0,0.0
17766660,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.739995002746582,0.3444312214851379,0.3158236742019653,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.875832200050354,0.582872748374939,0.5563122630119324,297.36529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.8756598234176636,0.5834103226661682,0.4106514453887939,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.8118159174919128,0.4579858481884002,0.4391938149929046,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.6425432562828064,0.2237729877233505,1.0378729104995728,284.8978271484375,284.95001220703125,302.0342102050781,296.0755310058594,298.4105224609375,298.22100830078125,284.89971923828125,1.0,0.6651317477226257,0.3393665254116058,0.3393665254116058,1.0,1.0,-3.314167261123657,0.8159094452857971,2.498257637023926,0.0687343776226043,0.8820614218711853,0.8820614218711853,0.0,253.03439331054688,260.0,65444.00390625,0.0,3506.837158203125,1.0,278.75640869140625,282.98895263671875,299.0970153808594,303.37371826171875,293.1499938964844,293.1499938964844,279.04998779296875,38637.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8508859872817993,1.0,0.0,0.0,3.6935935020446777,3.6936185359954834,9.103145544031576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9575.994140625,0.0,1602.1829833984375,1895.4371337890625,0.0,2943.56982421875,0.9170469641685486,1.0,0.0,3.0,1.0,0.0
17766720,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.739995002746582,0.3444312214851379,0.3158236742019653,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.875832200050354,0.582872748374939,0.5563122630119324,297.36529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.8756598234176636,0.5834103226661682,0.4106514453887939,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.8118159174919128,0.4579858481884002,0.4391938149929046,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.6425432562828064,0.2237729877233505,1.0378729104995728,284.8978271484375,284.95001220703125,302.0342102050781,296.0755310058594,298.4105224609375,298.22100830078125,284.89971923828125,1.0,0.6651317477226257,0.3393665254116058,0.3393665254116058,1.0,1.0,-3.314167261123657,0.8159094452857971,2.498257637023926,0.0687343776226043,0.8820614218711853,0.8820614218711853,0.0,253.03439331054688,260.0,65444.00390625,0.0,3506.837158203125,1.0,278.75640869140625,282.98895263671875,299.0970153808594,303.37371826171875,293.1499938964844,293.1499938964844,279.04998779296875,38637.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8508859872817993,1.0,0.0,0.0,3.6935935020446777,3.6936185359954834,9.103145544031576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9575.994140625,0.0,1602.1829833984375,1895.4371337890625,0.0,2943.56982421875,0.9170469641685486,1.0,0.0,3.0,1.0,0.0
17766780,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.7383167743682861,0.344581127166748,0.3158052861690521,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.87375408411026,0.5832008123397827,0.5564271807670593,297.37750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.875360369682312,0.5873658657073975,0.4132145047187805,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.8100183010101318,0.4583482146263122,0.4393936097621918,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.6412006616592407,0.2239813208580017,1.038637638092041,285.0111389160156,284.95001220703125,302.0417785644531,296.061279296875,298.41925048828125,298.2284851074219,285.009765625,1.0,0.6671211123466492,0.3395457565784454,0.3395457565784454,1.0,1.0,-3.318514108657837,0.8178254961967468,2.5006887912750244,0.0686347559094429,0.983815848827362,0.983815848827362,0.0,255.80796813964844,263.0,64798.671875,0.0,3532.640380859375,1.0,279.04351806640625,283.1166076660156,299.04559326171875,303.2062683105469,293.1499938964844,293.1499938964844,278.75,33445.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442949056625366,1.0,0.0,0.0,3.804107427597046,3.804132461547852,9.656034762883792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10685.9404296875,0.0,1691.5562744140625,1895.4371337890625,0.0,2881.867431640625,0.9379928708076476,1.0,0.0,3.0,1.0,0.0
17766840,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.7383167743682861,0.344581127166748,0.3158052861690521,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.87375408411026,0.5832008123397827,0.5564271807670593,297.37750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.875360369682312,0.5873658657073975,0.4132145047187805,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.8100183010101318,0.4583482146263122,0.4393936097621918,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.6412006616592407,0.2239813208580017,1.038637638092041,285.0111389160156,284.95001220703125,302.0417785644531,296.061279296875,298.41925048828125,298.2284851074219,285.009765625,1.0,0.6671211123466492,0.3395457565784454,0.3395457565784454,1.0,1.0,-3.318514108657837,0.8178254961967468,2.5006887912750244,0.0686347559094429,0.983815848827362,0.983815848827362,0.0,255.80796813964844,263.0,64798.671875,0.0,3532.640380859375,1.0,279.04351806640625,283.1166076660156,299.04559326171875,303.2062683105469,293.1499938964844,293.1499938964844,278.75,33445.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442949056625366,1.0,0.0,0.0,3.804107427597046,3.804132461547852,9.656034762883792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10685.9404296875,0.0,1691.5562744140625,1895.4371337890625,0.0,2881.867431640625,0.9379928708076476,1.0,0.0,3.0,1.0,0.0
17766900,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.7374876737594604,0.3442620038986206,0.31581512093544,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.8727291226387024,0.5829390287399292,0.556521475315094,297.3778991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.875210165977478,0.5888527035713196,0.4145145118236542,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.8091312646865845,0.4582059681415558,0.4395387768745422,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.6405750513076782,0.22394660115242,1.0392677783966064,284.8760070800781,284.95001220703125,302.0463562011719,296.0543518066406,298.4206237792969,298.2280578613281,284.8728942871094,1.0,0.6681746244430542,0.3396353721618652,0.3396353721618652,1.0,1.0,-3.321141004562378,0.8189135789871216,2.502227306365967,0.0688076615333557,0.8922116160392761,0.8922116160392761,0.0,257.2518005371094,263.0,65813.3515625,0.0,3546.934814453125,1.0,278.7942810058594,282.9624938964844,299.0880432128906,303.42657470703125,293.1499938964844,293.1499938964844,278.75,37140.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8503933548927307,1.0,0.0,0.0,3.780134439468384,3.780159950256348,9.534715559311736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10341.44921875,0.0,1691.6627197265625,1895.4371337890625,0.0,2938.954833984375,0.9332926869392396,1.0,0.0,3.0,1.0,0.0
17766960,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.7360907196998596,0.3437760770320892,0.3154633343219757,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.8710771799087524,0.582453727722168,0.5561737418174744,297.37677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.8744194507598877,0.5901814103126526,0.4154809713363647,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.8076584935188293,0.4578776955604553,0.4393346607685089,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.6395092010498047,0.2237922400236129,1.0390571355819702,284.8974914550781,284.95001220703125,302.0513610839844,296.04754638671875,298.42041015625,298.2256164550781,284.8994140625,1.0,0.6690875887870789,0.3397183418273926,0.3397183418273926,1.0,1.0,-3.32096529006958,0.8191280961036682,2.5018372535705566,0.0687015801668167,0.8840193152427673,0.8840193152427673,0.0,259.0878601074219,266.0,65534.98046875,0.0,3556.92822265625,1.0,278.7567138671875,282.98504638671875,299.0687561035156,303.3506774902344,293.1499938964844,293.1499938964844,279.04998779296875,38586.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8521274924278259,1.0,0.0,0.0,3.702363014221192,3.702388048171997,9.146423849415442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9581.0712890625,0.0,1611.842529296875,1895.4371337890625,0.0,2955.201171875,0.9190434813499452,1.0,0.0,3.0,1.0,0.0
17767020,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.7345152497291565,0.3439026176929474,0.3154190182685852,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.8691072463989258,0.5826960802078247,0.5561985373497009,297.3893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.8743048906326294,0.594315767288208,0.4181486070156097,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.8059026598930359,0.4581970572471618,0.4394872486591339,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.6382728219032288,0.2240016609430313,1.0398025512695312,285.0115661621094,284.95001220703125,302.0625305175781,296.0342102050781,298.4300231933594,298.2332458496094,285.0102233886719,1.0,0.6710529923439026,0.3398843109607696,0.3398843109607696,1.0,1.0,-3.325221061706543,0.820912778377533,2.5043084621429443,0.0699341297149658,0.98629891872406,0.98629891872406,0.0,261.8553466796875,269.0,64876.734375,0.0,3582.593994140625,1.0,279.0435791015625,283.1134338378906,299.01837158203125,303.1835327148437,293.1499938964844,293.1499938964844,278.75,33462.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8455185890197754,1.0,0.0,0.0,3.8117096424102783,3.811734914779663,9.694667824078351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10691.34375,0.0,1700.804931640625,1895.4371337890625,0.0,2893.31591796875,0.939726173877716,1.0,0.0,3.0,1.0,0.0
17767080,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.7345152497291565,0.3439026176929474,0.3154190182685852,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.8691072463989258,0.5826960802078247,0.5561985373497009,297.3893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.8743048906326294,0.594315767288208,0.4181486070156097,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.8059026598930359,0.4581970572471618,0.4394872486591339,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.6382728219032288,0.2240016609430313,1.0398025512695312,285.0115661621094,284.95001220703125,302.0625305175781,296.0342102050781,298.4300231933594,298.2332458496094,285.0102233886719,1.0,0.6710529923439026,0.3398843109607696,0.3398843109607696,1.0,1.0,-3.325221061706543,0.820912778377533,2.5043084621429443,0.0699341297149658,0.98629891872406,0.98629891872406,0.0,261.8553466796875,269.0,64876.734375,0.0,3582.593994140625,1.0,279.0435791015625,283.1134338378906,299.01837158203125,303.1835327148437,293.1499938964844,293.1499938964844,278.75,33462.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8455185890197754,1.0,0.0,0.0,3.8117096424102783,3.811734914779663,9.694667824078351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10691.34375,0.0,1700.804931640625,1895.4371337890625,0.0,2893.31591796875,0.939726173877716,1.0,0.0,3.0,1.0,0.0
17767140,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.7324251532554626,0.3430804014205932,0.3150583505630493,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.8665913939476013,0.5818819403648376,0.5558778643608093,297.38922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.8736150860786438,0.597348153591156,0.4205613136291504,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.803616464138031,0.4576899409294128,0.4393908083438873,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.6367158889770508,0.2238136976957321,1.040213704109192,284.8965759277344,284.95001220703125,302.07501220703125,296.0213317871094,298.4319152832031,298.2305603027344,284.89849853515625,1.0,0.6730043292045593,0.3400502800941467,0.3400502800941467,1.0,1.0,-3.327693223953247,0.8221216797828674,2.5055716037750244,0.0716810226440429,0.8855140209197998,0.8855140209197998,0.0,265.12109375,272.0,65617.6171875,0.0,3606.931640625,1.0,278.7562866210937,282.98028564453125,299.0425720214844,303.3292541503906,293.1499938964844,293.1499938964844,279.04998779296875,38630.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8533498644828796,1.0,0.0,0.0,3.710795402526856,3.71082067489624,9.188134413307124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9584.197265625,0.0,1621.8726806640625,1895.4371337890625,0.0,2966.656005859375,0.920851469039917,1.0,0.0,3.0,1.0,0.0
17767200,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.7324251532554626,0.3430804014205932,0.3150583505630493,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.8665913939476013,0.5818819403648376,0.5558778643608093,297.38922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.8736150860786438,0.597348153591156,0.4205613136291504,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.803616464138031,0.4576899409294128,0.4393908083438873,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.6367158889770508,0.2238136976957321,1.040213704109192,284.8965759277344,284.95001220703125,302.07501220703125,296.0213317871094,298.4319152832031,298.2305603027344,284.89849853515625,1.0,0.6730043292045593,0.3400502800941467,0.3400502800941467,1.0,1.0,-3.327693223953247,0.8221216797828674,2.5055716037750244,0.0716810226440429,0.8855140209197998,0.8855140209197998,0.0,265.12109375,272.0,65617.6171875,0.0,3606.931640625,1.0,278.7562866210937,282.98028564453125,299.0425720214844,303.3292541503906,293.1499938964844,293.1499938964844,279.04998779296875,38630.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8533498644828796,1.0,0.0,0.0,3.710795402526856,3.71082067489624,9.188134413307124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9584.197265625,0.0,1621.8726806640625,1895.4371337890625,0.0,2966.656005859375,0.920851469039917,1.0,0.0,3.0,1.0,0.0
17767260,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.7309078574180603,0.3431918025016784,0.3149974346160888,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.8646833896636963,0.5820493698120117,0.5558330416679382,297.4020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.8736475110054016,0.6016649603843689,0.4233653843402862,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.8018918037414551,0.457971453666687,0.439505398273468,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.6355416178703308,0.2240200936794281,1.0409386157989502,285.0121459960937,284.95001220703125,302.0884094238281,296.0088806152344,298.4420166015625,298.2381286621094,285.01080322265625,1.0,0.6749562621116638,0.3402206003665924,0.3402206003665924,1.0,1.0,-3.331939697265625,0.8239050507545471,2.508034467697144,0.0731957405805587,0.9887749552726746,0.9887749552726746,0.0,267.8832702636719,275.0,64951.4453125,0.0,3632.654052734375,1.0,279.04364013671875,283.1102600097656,298.99273681640625,303.1621398925781,293.1499938964844,293.1499938964844,278.75,33479.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8466718196868896,1.0,0.0,0.0,3.819124221801758,3.819149494171143,9.732419812280568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10696.5703125,0.0,1709.859130859375,1895.4371337890625,0.0,2904.10888671875,0.9414169192314148,1.0,0.0,3.0,1.0,0.0
