time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17767320,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.7309078574180603,0.3431918025016784,0.3149974346160888,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.8646833896636963,0.5820493698120117,0.5558330416679382,297.4020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.8736475110054016,0.6016649603843689,0.4233653843402862,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.8018918037414551,0.457971453666687,0.439505398273468,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.6355416178703308,0.2240200936794281,1.0409386157989502,285.0121459960937,284.95001220703125,302.0884094238281,296.0088806152344,298.4420166015625,298.2381286621094,285.01080322265625,1.0,0.6749562621116638,0.3402206003665924,0.3402206003665924,1.0,1.0,-3.331939697265625,0.8239050507545471,2.508034467697144,0.0731957405805587,0.9887749552726746,0.9887749552726746,0.0,267.8832702636719,275.0,64951.4453125,0.0,3632.654052734375,1.0,279.04364013671875,283.1102600097656,298.99273681640625,303.1621398925781,293.1499938964844,293.1499938964844,278.75,33479.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8466718196868896,1.0,0.0,0.0,3.819124221801758,3.819149494171143,9.732419812280568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10696.5703125,0.0,1709.859130859375,1895.4371337890625,0.0,2904.10888671875,0.9414169192314148,1.0,0.0,3.0,1.0,0.0
17767380,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.7288174033164978,0.3423492014408111,0.3146248161792755,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.862151563167572,0.5811342000961304,0.5554290413856506,297.4011535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.8729823231697083,0.6047782897949219,0.4258513152599334,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.7995821237564087,0.4574164450168609,0.4393720924854278,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.6339954733848572,0.2238209545612335,1.0413358211517334,284.89599609375,284.95001220703125,302.10235595703125,295.99676513671875,298.4439697265625,298.23486328125,284.8979187011719,1.0,0.67689049243927,0.3403909206390381,0.3403909206390381,1.0,1.0,-3.3343212604522705,0.8251708149909973,2.509150505065918,0.073455587029457,0.8872689008712769,0.8872689008712769,0.0,271.15771484375,278.0,65701.2421875,0.0,3656.909912109375,1.0,278.7562255859375,282.97589111328125,299.0179138183594,303.3093566894531,293.1499938964844,293.1499938964844,279.04998779296875,38623.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8544822335243225,1.0,0.0,0.0,3.7193000316619873,3.719325065612793,9.23029745081294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9588.4033203125,0.0,1631.645263671875,1895.4371337890625,0.0,2977.268798828125,0.9227308630943298,1.0,0.0,3.0,1.0,0.0
17767440,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.7288174033164978,0.3423492014408111,0.3146248161792755,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.862151563167572,0.5811342000961304,0.5554290413856506,297.4011535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.8729823231697083,0.6047782897949219,0.4258513152599334,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.7995821237564087,0.4574164450168609,0.4393720924854278,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.6339954733848572,0.2238209545612335,1.0413358211517334,284.89599609375,284.95001220703125,302.10235595703125,295.99676513671875,298.4439697265625,298.23486328125,284.8979187011719,1.0,0.67689049243927,0.3403909206390381,0.3403909206390381,1.0,1.0,-3.3343212604522705,0.8251708149909973,2.509150505065918,0.073455587029457,0.8872689008712769,0.8872689008712769,0.0,271.15771484375,278.0,65701.2421875,0.0,3656.909912109375,1.0,278.7562255859375,282.97589111328125,299.0179138183594,303.3093566894531,293.1499938964844,293.1499938964844,279.04998779296875,38623.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8544822335243225,1.0,0.0,0.0,3.7193000316619873,3.719325065612793,9.23029745081294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9588.4033203125,0.0,1631.645263671875,1895.4371337890625,0.0,2977.268798828125,0.9227308630943298,1.0,0.0,3.0,1.0,0.0
17767500,297.1286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.7277742028236389,0.3423166275024414,0.3144182562828064,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.8608779311180115,0.5810683369636536,0.5551599264144897,297.40643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.8726766109466553,0.6068839430809021,0.4271093904972076,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.7984111905097961,0.4574484527111053,0.4392473101615906,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.6331897974014282,0.2238589525222778,1.041275978088379,285.0208435058594,284.95001220703125,302.10943603515625,295.9908752441406,298.4482421875,298.23748779296875,285.0231628417969,1.0,0.6777901649475098,0.3404760956764221,0.3404760956764221,1.0,1.0,-3.3350319862365723,0.8256849646568298,2.5093469619750977,0.0729496479034423,0.97346293926239,0.97346293926239,0.0,272.7311706542969,278.0,64840.15625,0.0,3667.558837890625,1.0,279.0036926269531,283.11602783203125,298.963623046875,303.08599853515625,293.1499938964844,293.1499938964844,279.04998779296875,34327.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8490830063819885,1.0,0.0,0.0,3.762217283248901,3.762242078781128,9.444544843972836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9924.712890625,0.0,1648.7392578125,1895.4371337890625,0.0,2926.682861328125,0.9309070706367492,1.0,0.0,3.0,1.0,0.0
17767560,297.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.72725510597229,0.3424372971057892,0.3145478367805481,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.8601706027984619,0.581196129322052,0.5552889108657837,297.4131164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.872973620891571,0.6091657876968384,0.428707093000412,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.7977891564369202,0.4576521217823028,0.4394462406635284,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.6327909231185913,0.2240146994590759,1.0420228242874146,285.01287841796875,284.95001220703125,302.1165466308594,295.98504638671875,298.4540405273437,298.2420349121094,285.0115661621094,1.0,0.6788187026977539,0.340547502040863,0.340547502040863,1.0,1.0,-3.33839750289917,0.8269660472869873,2.5114314556121826,0.0727671533823013,0.9913484454154968,0.9913484454154968,0.0,273.93243408203125,281.0,65025.5078125,0.0,3682.408203125,1.0,279.0436096191406,283.1072998046875,298.9686889648437,303.14215087890625,293.1499938964844,293.1499938964844,278.75,33488.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8477780818939209,1.0,0.0,0.0,3.8261990547180176,3.8262243270874015,9.76851197265205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10701.888671875,0.0,1718.4798583984375,1895.4371337890625,0.0,2914.46435546875,0.9430885314941406,1.0,0.0,3.0,1.0,0.0
17767620,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.725196897983551,0.3415645062923431,0.3141537010669708,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.8576868772506714,0.5801881551742554,0.5547983646392822,297.4113464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.8723732829093933,0.6123271584510803,0.4312323927879333,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.7955236434936523,0.4570651650428772,0.4392826557159424,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.6312958002090454,0.2238121181726455,1.0424048900604248,284.8953552246094,284.95001220703125,302.1305847167969,295.97369384765625,298.4558410644531,298.2386779785156,284.8973083496094,1.0,0.6807277798652649,0.3406903445720672,0.3406903445720672,1.0,1.0,-3.340641736984253,0.8281123042106628,2.5125293731689453,0.0728283002972602,0.888982355594635,0.888982355594635,0.0,277.20977783203125,284.0,65782.7265625,0.0,3706.431640625,1.0,278.75616455078125,282.9715881347656,298.9947204589844,303.2908630371094,293.1499938964844,293.1499938964844,279.04998779296875,38617.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8555632829666138,1.0,0.0,0.0,3.727626800537109,3.727652072906494,9.271673775401724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9592.6591796875,0.0,1641.2593994140625,1895.4371337890625,0.0,2987.402587890625,0.9245716333389282,1.0,0.0,3.0,1.0,0.0
17767680,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.725196897983551,0.3415645062923431,0.3141537010669708,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.8576868772506714,0.5801881551742554,0.5547983646392822,297.4113464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.8723732829093933,0.6123271584510803,0.4312323927879333,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.7955236434936523,0.4570651650428772,0.4392826557159424,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.6312958002090454,0.2238121181726455,1.0424048900604248,284.8953552246094,284.95001220703125,302.1305847167969,295.97369384765625,298.4558410644531,298.2386779785156,284.8973083496094,1.0,0.6807277798652649,0.3406903445720672,0.3406903445720672,1.0,1.0,-3.340641736984253,0.8281123042106628,2.5125293731689453,0.0728283002972602,0.888982355594635,0.888982355594635,0.0,277.20977783203125,284.0,65782.7265625,0.0,3706.431640625,1.0,278.75616455078125,282.9715881347656,298.9947204589844,303.2908630371094,293.1499938964844,293.1499938964844,279.04998779296875,38617.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8555632829666138,1.0,0.0,0.0,3.727626800537109,3.727652072906494,9.271673775401724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9592.6591796875,0.0,1641.2593994140625,1895.4371337890625,0.0,2987.402587890625,0.9245716333389282,1.0,0.0,3.0,1.0,0.0
17767740,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.7236862182617188,0.3416081666946411,0.314035415649414,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.85579514503479,0.5801658034324646,0.5545727014541626,297.42254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.8724709153175354,0.6167671084403992,0.4341205358505249,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.793822169303894,0.457278311252594,0.4393291175365448,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.6301701664924622,0.2240069359540939,1.0430725812911987,285.01300048828125,284.95001220703125,302.1441345214844,295.962646484375,298.4656066894531,298.2458801269531,285.0116882324219,1.0,0.6826278567314148,0.3408331573009491,0.3408331573009491,1.0,1.0,-3.344550609588623,0.8297468423843384,2.514803647994995,0.0734898597002029,0.99357807636261,0.99357807636261,0.0,279.98699951171875,287.0,65096.22265625,0.0,3731.64404296875,1.0,279.0437316894531,283.1039123535156,298.9461975097656,303.1239929199219,293.1499938964844,293.1499938964844,278.75,33516.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8488192558288574,1.0,0.0,0.0,3.83367133140564,3.833696603775024,9.806702792047872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10707.521484375,0.0,1727.7572021484375,1895.4371337890625,0.0,2924.212890625,0.9447368383407592,1.0,0.0,3.0,1.0,0.0
17767800,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.7236862182617188,0.3416081666946411,0.314035415649414,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.85579514503479,0.5801658034324646,0.5545727014541626,297.42254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.8724709153175354,0.6167671084403992,0.4341205358505249,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.793822169303894,0.457278311252594,0.4393291175365448,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.6301701664924622,0.2240069359540939,1.0430725812911987,285.01300048828125,284.95001220703125,302.1441345214844,295.962646484375,298.4656066894531,298.2458801269531,285.0116882324219,1.0,0.6826278567314148,0.3408331573009491,0.3408331573009491,1.0,1.0,-3.344550609588623,0.8297468423843384,2.514803647994995,0.0734898597002029,0.99357807636261,0.99357807636261,0.0,279.98699951171875,287.0,65096.22265625,0.0,3731.64404296875,1.0,279.0437316894531,283.1039123535156,298.9461975097656,303.1239929199219,293.1499938964844,293.1499938964844,278.75,33516.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8488192558288574,1.0,0.0,0.0,3.83367133140564,3.833696603775024,9.806702792047872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10707.521484375,0.0,1727.7572021484375,1895.4371337890625,0.0,2924.212890625,0.9447368383407592,1.0,0.0,3.0,1.0,0.0
17767860,297.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.7216686010360718,0.3406935334205627,0.3135989904403686,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.853405237197876,0.5790720582008362,0.5540000200271606,297.4197082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.8719626665115356,0.619938313961029,0.4366575479507446,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.7916492819786072,0.4566665589809418,0.4391408264636993,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.6287503838539124,0.2237993478775024,1.043431282043457,284.8946228027344,284.95001220703125,302.1568603515625,295.95196533203125,298.4667663574219,298.242431640625,284.89654541015625,1.0,0.6845074892044067,0.3409416973590851,0.3409416973590851,1.0,1.0,-3.3466038703918457,0.8306773900985718,2.5159265995025635,0.0746562480926513,0.890494704246521,0.890494704246521,0.0,283.2712707519531,290.0,65856.78125,0.0,3755.3212890625,1.0,278.756103515625,282.9673767089844,298.972900390625,303.2734069824219,293.1499938964844,293.1499938964844,279.04998779296875,38621.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8565843105316162,1.0,0.0,0.0,3.735460042953491,3.735485315322876,9.310682003160764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9596.2958984375,0.0,1650.419189453125,1895.4371337890625,0.0,2996.97509765625,0.9263110756874084,1.0,0.0,3.0,1.0,0.0
17767920,297.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.7216686010360718,0.3406935334205627,0.3135989904403686,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.853405237197876,0.5790720582008362,0.5540000200271606,297.4197082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.8719626665115356,0.619938313961029,0.4366575479507446,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.7916492819786072,0.4566665589809418,0.4391408264636993,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.6287503838539124,0.2237993478775024,1.043431282043457,284.8946228027344,284.95001220703125,302.1568603515625,295.95196533203125,298.4667663574219,298.242431640625,284.89654541015625,1.0,0.6845074892044067,0.3409416973590851,0.3409416973590851,1.0,1.0,-3.3466038703918457,0.8306773900985718,2.5159265995025635,0.0746562480926513,0.890494704246521,0.890494704246521,0.0,283.2712707519531,290.0,65856.78125,0.0,3755.3212890625,1.0,278.756103515625,282.9673767089844,298.972900390625,303.2734069824219,293.1499938964844,293.1499938964844,279.04998779296875,38621.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8565843105316162,1.0,0.0,0.0,3.735460042953491,3.735485315322876,9.310682003160764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9596.2958984375,0.0,1650.419189453125,1895.4371337890625,0.0,2996.97509765625,0.9263110756874084,1.0,0.0,3.0,1.0,0.0
17767980,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.7202016115188599,0.3407168984413147,0.313455581665039,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.8515907526016235,0.5789695978164673,0.5536948442459106,297.4300231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.872135579586029,0.6243934035301208,0.4395521879196167,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.7900304794311523,0.4568593800067901,0.4391642808914184,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.6276868581771851,0.2239884287118911,1.0440621376037598,285.01324462890625,284.95001220703125,302.1683959960937,295.94158935546875,298.4760437011719,298.2499389648437,285.011962890625,1.0,0.686376690864563,0.341050237417221,0.341050237417221,1.0,1.0,-3.350325107574463,0.8320931792259216,2.5182318687438965,0.0764359086751937,0.995602250099182,0.995602250099182,0.0,286.0495300292969,293.0,65157.859375,0.0,3780.18310546875,1.0,279.0437927246094,283.10089111328125,298.9248962402344,303.10626220703125,293.1499938964844,293.1499938964844,278.75,33540.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8497936129570007,1.0,0.0,0.0,3.840186357498169,3.840211868286133,9.840063057708903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10711.8310546875,0.0,1735.87255859375,1895.4371337890625,0.0,2933.337890625,0.946229100227356,1.0,0.0,3.0,1.0,0.0
17768040,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.7202016115188599,0.3407168984413147,0.313455581665039,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.8515907526016235,0.5789695978164673,0.5536948442459106,297.4300231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.872135579586029,0.6243934035301208,0.4395521879196167,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.7900304794311523,0.4568593800067901,0.4391642808914184,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.6276868581771851,0.2239884287118911,1.0440621376037598,285.01324462890625,284.95001220703125,302.1683959960937,295.94158935546875,298.4760437011719,298.2499389648437,285.011962890625,1.0,0.686376690864563,0.341050237417221,0.341050237417221,1.0,1.0,-3.350325107574463,0.8320931792259216,2.5182318687438965,0.0764359086751937,0.995602250099182,0.995602250099182,0.0,286.0495300292969,293.0,65157.859375,0.0,3780.18310546875,1.0,279.0437927246094,283.10089111328125,298.9248962402344,303.10626220703125,293.1499938964844,293.1499938964844,278.75,33540.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8497936129570007,1.0,0.0,0.0,3.840186357498169,3.840211868286133,9.840063057708903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10711.8310546875,0.0,1735.87255859375,1895.4371337890625,0.0,2933.337890625,0.946229100227356,1.0,0.0,3.0,1.0,0.0
17768100,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.7194672226905823,0.3403413593769073,0.31341353058815,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.8506906032562256,0.5785019397735596,0.5535956621170044,297.4289855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.8721954822540283,0.626071035861969,0.4410048425197601,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.7892370820045471,0.4566406607627868,0.4392373859882355,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.627191424369812,0.2239444106817245,1.044658899307251,284.87628173828125,284.95001220703125,302.1736145019531,295.9364929199219,298.4772644042969,298.24932861328125,284.8728942871094,1.0,0.6873733401298523,0.341104507446289,0.341104507446289,1.0,1.0,-3.352715015411377,0.8329810500144958,2.5197339057922363,0.0769920945167541,0.9032488465309144,0.9032488465309144,0.0,287.4881896972656,293.0,66206.015625,0.0,3794.185791015625,1.0,278.7934875488281,282.9442749023437,298.9692687988281,303.3297119140625,293.1499938964844,293.1499938964844,278.75,37013.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8558017611503601,1.0,0.0,0.0,3.8192625045776367,3.81928825378418,9.733124670674442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10368.16796875,0.0,1737.6990966796875,1895.4371337890625,0.0,2989.638427734375,0.9420889019966124,1.0,0.0,3.0,1.0,0.0
17768160,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.718170702457428,0.3397899866104126,0.3130088448524475,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.8492201566696167,0.5777965784072876,0.5530499219894409,297.4261169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.8716278076171875,0.6275545954704285,0.4420872330665588,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.7878785729408264,0.4562238454818725,0.4389568567276001,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.626278817653656,0.223767414689064,1.0443809032440186,284.89434814453125,284.95001220703125,302.17840576171875,295.9315185546875,298.47662353515625,298.24658203125,284.89630126953125,1.0,0.6882257461547852,0.3411583304405212,0.3411583304405212,1.0,1.0,-3.3522043228149414,0.8330038785934448,2.519200563430786,0.0767845213413238,0.8921437859535217,0.8921437859535217,0.0,289.332763671875,281.0,65924.8203125,0.0,3803.500244140625,1.0,278.7564392089844,282.9639587402344,298.9521789550781,303.2565612792969,293.1499938964844,293.1499938964844,279.04998779296875,38578.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8574993014335632,1.0,0.0,0.0,3.7426156997680655,3.742640972137451,9.346386491415616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9600.2216796875,0.0,1658.4510498046875,1895.4371337890625,0.0,3005.55419921875,0.927955687046051,1.0,0.0,3.0,1.0,0.0
17768220,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.7200873494148254,0.3398174047470093,0.3126109838485718,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.8515547513961792,0.577620267868042,0.5524086952209473,297.4357604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.8762816786766052,0.632020890712738,0.4447891414165497,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.790336012840271,0.4563986361026764,0.4386955499649048,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.6280515193939209,0.2239523082971573,1.043709635734558,285.01171875,284.95001220703125,302.1865234375,295.9217529296875,298.48486328125,298.2539367675781,285.0103454589844,1.0,0.685906171798706,0.341266006231308,0.341266006231308,1.0,1.0,-3.353073835372925,0.8336740732192993,2.519399881362915,0.0755555927753448,0.9958743453025818,0.9958743453025818,0.0,285.13336181640625,269.0,65177.90625,0.0,3781.576904296875,1.0,279.0438537597656,283.0971069335937,298.9046936035156,303.0880126953125,293.1499938964844,293.1499938964844,278.75,33601.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8506636023521423,1.0,0.0,0.0,3.845056533813477,3.84508204460144,9.865037782219588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10710.4931640625,0.0,1742.29248046875,1895.4371337890625,0.0,2941.48681640625,0.947363018989563,1.0,0.0,3.0,1.0,0.0
17768280,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.7200873494148254,0.3398174047470093,0.3126109838485718,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.8515547513961792,0.577620267868042,0.5524086952209473,297.4357604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.8762816786766052,0.632020890712738,0.4447891414165497,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.790336012840271,0.4563986361026764,0.4386955499649048,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.6280515193939209,0.2239523082971573,1.043709635734558,285.01171875,284.95001220703125,302.1865234375,295.9217529296875,298.48486328125,298.2539367675781,285.0103454589844,1.0,0.685906171798706,0.341266006231308,0.341266006231308,1.0,1.0,-3.353073835372925,0.8336740732192993,2.519399881362915,0.0755555927753448,0.9958743453025818,0.9958743453025818,0.0,285.13336181640625,269.0,65177.90625,0.0,3781.576904296875,1.0,279.0438537597656,283.0971069335937,298.9046936035156,303.0880126953125,293.1499938964844,293.1499938964844,278.75,33601.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8506636023521423,1.0,0.0,0.0,3.845056533813477,3.84508204460144,9.865037782219588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10710.4931640625,0.0,1742.29248046875,1895.4371337890625,0.0,2941.48681640625,0.947363018989563,1.0,0.0,3.0,1.0,0.0
17768340,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.7235550284385681,0.3389746248722076,0.3118230402469635,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.8559626936912537,0.5764328241348267,0.5513172745704651,297.43170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.8831416368484497,0.6352384090423584,0.4470453560352325,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.794822633266449,0.4558034241199493,0.4380927979946136,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.6312940120697021,0.2237960994243621,1.0422452688217163,284.8916320800781,284.95001220703125,302.1923522949219,295.91229248046875,298.4842834472656,298.250732421875,284.8935546875,1.0,0.6817018985748291,0.3413736522197723,0.3413736522197723,1.0,1.0,-3.3510489463806152,0.8334428071975708,2.517606258392334,0.0743997246026992,0.8900646567344666,0.8900646567344666,0.0,277.5267944335937,257.0,65866.8125,0.0,3733.1591796875,1.0,278.75604248046875,282.9604187011719,298.9320068359375,303.2337341308594,293.1499938964844,293.1499938964844,279.04998779296875,38773.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8581836819648743,1.0,0.0,0.0,3.7420482635498047,3.7420735359191895,9.343552846985405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9587.6455078125,0.0,1659.280029296875,1895.4371337890625,0.0,3011.9716796875,0.9278674721717834,1.0,0.0,3.0,1.0,0.0
17768400,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.7235550284385681,0.3389746248722076,0.3118230402469635,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.8559626936912537,0.5764328241348267,0.5513172745704651,297.43170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.8831416368484497,0.6352384090423584,0.4470453560352325,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.794822633266449,0.4558034241199493,0.4380927979946136,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.6312940120697021,0.2237960994243621,1.0422452688217163,284.8916320800781,284.95001220703125,302.1923522949219,295.91229248046875,298.4842834472656,298.250732421875,284.8935546875,1.0,0.6817018985748291,0.3413736522197723,0.3413736522197723,1.0,1.0,-3.3510489463806152,0.8334428071975708,2.517606258392334,0.0743997246026992,0.8900646567344666,0.8900646567344666,0.0,277.5267944335937,257.0,65866.8125,0.0,3733.1591796875,1.0,278.75604248046875,282.9604187011719,298.9320068359375,303.2337341308594,293.1499938964844,293.1499938964844,279.04998779296875,38773.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8581836819648743,1.0,0.0,0.0,3.7420482635498047,3.7420735359191895,9.343552846985405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9587.6455078125,0.0,1659.280029296875,1895.4371337890625,0.0,3011.9716796875,0.9278674721717834,1.0,0.0,3.0,1.0,0.0
17768460,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.7288395166397095,0.3391364216804504,0.3113181591033935,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.8626343011856079,0.5762914419174194,0.550467312335968,297.4418640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.892554521560669,0.6398283243179321,0.449651688337326,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.8014456629753113,0.4560669362545013,0.4376737773418426,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.6360602378845215,0.2241034209728241,1.0409704446792605,285.009765625,284.95001220703125,302.19561767578125,295.90313720703125,298.4917297363281,298.2586364746094,285.0084228515625,1.0,0.6764890551567078,0.3415313065052032,0.3415313065052032,1.0,1.0,-3.350506544113159,0.8337666392326355,2.516739845275879,0.0744936764240264,0.9928288459777832,0.9928288459777832,0.0,267.4531555175781,245.0,65090.3125,0.0,3674.2490234375,1.0,279.0438232421875,283.0950622558594,298.884765625,303.0623474121094,293.1499938964844,293.1499938964844,278.75,33678.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8510436415672302,1.0,0.0,0.0,3.841688871383667,3.841714382171631,9.847764204096163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10692.22265625,0.0,1738.7864990234375,1895.4371337890625,0.0,2945.046630859375,0.9466509819030762,1.0,0.0,3.0,1.0,0.0
17768520,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.7288395166397095,0.3391364216804504,0.3113181591033935,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.8626343011856079,0.5762914419174194,0.550467312335968,297.4418640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.892554521560669,0.6398283243179321,0.449651688337326,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.8014456629753113,0.4560669362545013,0.4376737773418426,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.6360602378845215,0.2241034209728241,1.0409704446792605,285.009765625,284.95001220703125,302.19561767578125,295.90313720703125,298.4917297363281,298.2586364746094,285.0084228515625,1.0,0.6764890551567078,0.3415313065052032,0.3415313065052032,1.0,1.0,-3.350506544113159,0.8337666392326355,2.516739845275879,0.0744936764240264,0.9928288459777832,0.9928288459777832,0.0,267.4531555175781,245.0,65090.3125,0.0,3674.2490234375,1.0,279.0438232421875,283.0950622558594,298.884765625,303.0623474121094,293.1499938964844,293.1499938964844,278.75,33678.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8510436415672302,1.0,0.0,0.0,3.841688871383667,3.841714382171631,9.847764204096163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10692.22265625,0.0,1738.7864990234375,1895.4371337890625,0.0,2945.046630859375,0.9466509819030762,1.0,0.0,3.0,1.0,0.0
17768580,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.7345618605613708,0.3384177088737488,0.3105263710021972,297.1089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.8700798749923706,0.5751415491104126,0.5492868423461914,297.4380798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.9026944041252136,0.6431489586830139,0.4518904983997345,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.8086808323860168,0.4555568397045135,0.4370290040969848,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.6414485573768616,0.224067285656929,1.0394713878631592,284.8921813964844,284.95001220703125,302.1959228515625,295.8942565917969,298.49005126953125,298.25567626953125,284.89410400390625,1.0,0.6707361936569214,0.3416889607906341,0.3416889607906341,1.0,1.0,-3.3482606410980225,0.8335070610046387,2.514753580093384,0.075848676264286,0.8881785273551941,0.8881785273551941,0.0,256.8598022460937,233.0,65757.4375,0.0,3608.33642578125,1.0,278.756103515625,282.9610900878906,298.9131164550781,303.2073669433594,293.1499938964844,293.1499938964844,279.04998779296875,38832.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8583937883377075,1.0,0.0,0.0,3.735272645950317,3.735298156738281,9.30974806578888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9570.6884765625,0.0,1651.81298828125,1895.4371337890625,0.0,3013.941650390625,0.9264196157455444,1.0,0.0,3.0,1.0,0.0
17768640,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.7345618605613708,0.3384177088737488,0.3105263710021972,297.1089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.8700798749923706,0.5751415491104126,0.5492868423461914,297.4380798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.9026944041252136,0.6431489586830139,0.4518904983997345,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.8086808323860168,0.4555568397045135,0.4370290040969848,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.6414485573768616,0.224067285656929,1.0394713878631592,284.8921813964844,284.95001220703125,302.1959228515625,295.8942565917969,298.49005126953125,298.25567626953125,284.89410400390625,1.0,0.6707361936569214,0.3416889607906341,0.3416889607906341,1.0,1.0,-3.3482606410980225,0.8335070610046387,2.514753580093384,0.075848676264286,0.8881785273551941,0.8881785273551941,0.0,256.8598022460937,233.0,65757.4375,0.0,3608.33642578125,1.0,278.756103515625,282.9610900878906,298.9131164550781,303.2073669433594,293.1499938964844,293.1499938964844,279.04998779296875,38832.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8583937883377075,1.0,0.0,0.0,3.735272645950317,3.735298156738281,9.30974806578888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9570.6884765625,0.0,1651.81298828125,1895.4371337890625,0.0,3013.941650390625,0.9264196157455444,1.0,0.0,3.0,1.0,0.0
17768700,297.12274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.7377483248710632,0.3384613394737243,0.3101177811622619,297.10992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.8742250800132751,0.5749744176864624,0.5486372113227844,297.44244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.9084137678146362,0.6453979015350342,0.453023761510849,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.8125170469284058,0.4556267857551574,0.4366534650325775,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.6444299221038818,0.2242029309272766,1.038486361503601,285.017822265625,284.95001220703125,302.19488525390625,295.88995361328125,298.49224853515625,298.2586975097656,285.0201110839844,1.0,0.6676758527755737,0.3417677879333496,0.3417677879333496,1.0,1.0,-3.3467087745666504,0.8332457542419434,2.513463020324707,0.0764825567603111,0.973813533782959,0.973813533782959,0.0,251.2827911376953,233.0,64844.30859375,0.0,3572.814453125,1.0,279.0039978027344,283.10308837890625,298.8601989746094,302.98211669921875,293.1499938964844,293.1499938964844,279.04998779296875,34516.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8527340292930603,1.0,0.0,0.0,3.774500131607056,3.774525165557861,9.506314881946308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9902.1279296875,0.0,1664.6671142578125,1895.4371337890625,0.0,2960.884521484375,0.9338015913963318,1.0,0.0,3.0,1.0,0.0
17768760,297.1265563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.7417306900024414,0.3386642932891845,0.3100467026233673,297.1128234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.8792897462844849,0.5750085711479187,0.5483894348144531,297.4482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.915496826171875,0.647821843624115,0.4545111954212188,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.8170474171638489,0.4558753073215484,0.4366061091423034,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.6480988264083862,0.2244662195444107,1.0383402109146118,285.0098571777344,284.95001220703125,302.19293212890625,295.8856811523437,298.49578857421875,298.2634582519531,285.008544921875,1.0,0.6646960973739624,0.3418552875518799,0.3418552875518799,1.0,1.0,-3.347879648208618,0.8338437676429749,2.514035701751709,0.0773800984025001,0.990709662437439,0.990709662437439,0.0,245.2338104248047,221.0,64989.3046875,0.0,3541.0009765625,1.0,279.043701171875,283.09539794921875,298.8667907714844,303.03717041015625,293.1499938964844,293.1499938964844,278.75,33665.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8511754870414734,1.0,0.0,0.0,3.8352882862091056,3.835313558578491,9.814976920097251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10672.1611328125,0.0,1730.8939208984375,1895.4371337890625,0.0,2946.281982421875,0.94525408744812,1.0,0.0,3.0,1.0,0.0
17768820,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.7491857409477234,0.3380091488361358,0.3092848658561706,297.10601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.8889088034629822,0.5738548040390015,0.5471746325492859,297.44415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.9294407963752748,0.651191771030426,0.4567647576332092,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.8254287242889404,0.4554013311862945,0.4359664022922516,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.6552274823188782,0.2244966626167297,1.0370121002197266,284.8930053710937,284.95001220703125,302.1863098144531,295.8773803710937,298.49224853515625,298.2602233886719,284.8949279785156,1.0,0.658483624458313,0.3420303463935852,0.3420303463935852,1.0,1.0,-3.3458571434021,0.833716869354248,2.512140274047852,0.078539952635765,0.8868224024772644,0.8868224024772644,0.0,233.84585571289065,209.0,65654.390625,0.0,3471.210205078125,1.0,278.7561340332031,282.9623107910156,298.89605712890625,303.1831970214844,293.1499938964844,293.1499938964844,279.04998779296875,38832.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8585034012794495,1.0,0.0,0.0,3.728400945663452,3.728426218032837,9.275524348595354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9555.0791015625,0.0,1643.8037109375,1895.4371337890625,0.0,3014.96923828125,0.9248974919319152,1.0,0.0,3.0,1.0,0.0
17768880,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.7491857409477234,0.3380091488361358,0.3092848658561706,297.10601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.8889088034629822,0.5738548040390015,0.5471746325492859,297.44415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.9294407963752748,0.651191771030426,0.4567647576332092,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.8254287242889404,0.4554013311862945,0.4359664022922516,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.6552274823188782,0.2244966626167297,1.0370121002197266,284.8930053710937,284.95001220703125,302.1863098144531,295.8773803710937,298.49224853515625,298.2602233886719,284.8949279785156,1.0,0.658483624458313,0.3420303463935852,0.3420303463935852,1.0,1.0,-3.3458571434021,0.833716869354248,2.512140274047852,0.078539952635765,0.8868224024772644,0.8868224024772644,0.0,233.84585571289065,209.0,65654.390625,0.0,3471.210205078125,1.0,278.7561340332031,282.9623107910156,298.89605712890625,303.1831970214844,293.1499938964844,293.1499938964844,279.04998779296875,38832.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8585034012794495,1.0,0.0,0.0,3.728400945663452,3.728426218032837,9.275524348595354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9555.0791015625,0.0,1643.8037109375,1895.4371337890625,0.0,3014.96923828125,0.9248974919319152,1.0,0.0,3.0,1.0,0.0
17768940,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.7582937479019165,0.3382965922355652,0.3088355660438537,297.1100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.9003090262413025,0.5737024545669556,0.5462513566017151,297.4540100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.9454938173294068,0.65590900182724,0.4594087898731231,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.8352047204971313,0.4557389616966247,0.4355535507202148,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.6637687683105469,0.2249428927898407,1.036051869392395,285.0096130371094,284.95001220703125,302.1756591796875,295.86932373046875,298.4960021972656,298.2677001953125,285.0082397460937,1.0,0.6521723866462708,0.3422053754329681,0.3422053754329681,1.0,1.0,-3.345724582672119,0.8342215418815613,2.511502981185913,0.0787607431411743,0.9888975620269777,0.9888975620269777,0.0,221.81072998046875,197.0,64901.08203125,0.0,3402.1748046875,1.0,279.0437316894531,283.0956726074219,298.8504943847656,303.014892578125,293.1499938964844,293.1499938964844,278.75,33652.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.851276159286499,1.0,0.0,0.0,3.829868316650391,3.8298938274383545,9.78725665845559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10654.8173828125,0.0,1724.2098388671875,1895.4371337890625,0.0,2947.22509765625,0.9439587593078612,1.0,0.0,3.0,1.0,0.0
17769000,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.7582937479019165,0.3382965922355652,0.3088355660438537,297.1100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.9003090262413025,0.5737024545669556,0.5462513566017151,297.4540100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.9454938173294068,0.65590900182724,0.4594087898731231,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.8352047204971313,0.4557389616966247,0.4355535507202148,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.6637687683105469,0.2249428927898407,1.036051869392395,285.0096130371094,284.95001220703125,302.1756591796875,295.86932373046875,298.4960021972656,298.2677001953125,285.0082397460937,1.0,0.6521723866462708,0.3422053754329681,0.3422053754329681,1.0,1.0,-3.345724582672119,0.8342215418815613,2.511502981185913,0.0787607431411743,0.9888975620269777,0.9888975620269777,0.0,221.81072998046875,197.0,64901.08203125,0.0,3402.1748046875,1.0,279.0437316894531,283.0956726074219,298.8504943847656,303.014892578125,293.1499938964844,293.1499938964844,278.75,33652.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.851276159286499,1.0,0.0,0.0,3.829868316650391,3.8298938274383545,9.78725665845559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10654.8173828125,0.0,1724.2098388671875,1895.4371337890625,0.0,2947.22509765625,0.9439587593078612,1.0,0.0,3.0,1.0,0.0
17769060,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.7678242921829224,0.3376757800579071,0.3080990016460418,297.1033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.9125726819038392,0.5725290179252625,0.5450108647346497,297.4493713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.9610315561294556,0.6592996120452881,0.461674302816391,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.8454433679580688,0.4552786648273468,0.4349211752414703,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.6728653311729431,0.2250116616487503,1.0348769426345823,284.8934936523437,284.95001220703125,302.16064453125,295.86151123046875,298.490234375,298.2642517089844,284.8954162597656,1.0,0.6457834839820862,0.3423512279987335,0.3423512279987335,1.0,1.0,-3.34390640258789,0.8341405391693115,2.509765863418579,0.0783714056015014,0.8856165409088135,0.8856165409088135,0.0,210.219482421875,185.0,65565.7265625,0.0,3331.8193359375,1.0,278.7561950683594,282.96356201171875,298.8803100585937,303.161376953125,293.1499938964844,293.1499938964844,279.04998779296875,38831.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8586295247077942,1.0,0.0,0.0,3.7223193645477295,3.722344636917114,9.245290470971668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9541.453125,0.0,1636.7342529296875,1895.4371337890625,0.0,3016.152099609375,0.9235476851463318,1.0,0.0,3.0,1.0,0.0
17769120,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.7678242921829224,0.3376757800579071,0.3080990016460418,297.1033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.9125726819038392,0.5725290179252625,0.5450108647346497,297.4493713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.9610315561294556,0.6592996120452881,0.461674302816391,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.8454433679580688,0.4552786648273468,0.4349211752414703,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.6728653311729431,0.2250116616487503,1.0348769426345823,284.8934936523437,284.95001220703125,302.16064453125,295.86151123046875,298.490234375,298.2642517089844,284.8954162597656,1.0,0.6457834839820862,0.3423512279987335,0.3423512279987335,1.0,1.0,-3.34390640258789,0.8341405391693115,2.509765863418579,0.0783714056015014,0.8856165409088135,0.8856165409088135,0.0,210.219482421875,185.0,65565.7265625,0.0,3331.8193359375,1.0,278.7561950683594,282.96356201171875,298.8803100585937,303.161376953125,293.1499938964844,293.1499938964844,279.04998779296875,38831.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8586295247077942,1.0,0.0,0.0,3.7223193645477295,3.722344636917114,9.245290470971668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9541.453125,0.0,1636.7342529296875,1895.4371337890625,0.0,3016.152099609375,0.9235476851463318,1.0,0.0,3.0,1.0,0.0
