time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17769180,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.7795023918151855,0.3379896879196167,0.3076734542846679,297.10760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.9282976984977722,0.5723547339439392,0.5440661907196045,297.4588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.9774174690246582,0.6640468239784241,0.4643362462520599,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.8578671216964722,0.4556266665458679,0.434516966342926,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.6837490797042847,0.2254925519227981,1.0340628623962402,285.0093078613281,284.95001220703125,302.14093017578125,295.8539428710937,298.4916381835937,298.2716979980469,285.0079345703125,1.0,0.6393450498580933,0.3424970507621765,0.3424970507621765,1.0,1.0,-3.3439829349517822,0.8346526026725769,2.5093302726745605,0.0778434947133064,0.9872073531150818,0.9872073531150818,0.0,198.07627868652344,173.0,64823.2578125,0.0,3262.68603515625,1.0,279.043701171875,283.0963134765625,298.83514404296875,302.9941711425781,293.1499938964844,293.1499938964844,278.75,33638.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8514059782028198,1.0,0.0,0.0,3.824613571166992,3.824638843536377,9.76041746980627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10639.080078125,0.0,1717.7352294921875,1895.4371337890625,0.0,2948.441162109375,0.942759335041046,1.0,0.0,3.0,1.0,0.0
17769240,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.7795023918151855,0.3379896879196167,0.3076734542846679,297.10760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.9282976984977722,0.5723547339439392,0.5440661907196045,297.4588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.9774174690246582,0.6640468239784241,0.4643362462520599,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.8578671216964722,0.4556266665458679,0.434516966342926,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.6837490797042847,0.2254925519227981,1.0340628623962402,285.0093078613281,284.95001220703125,302.14093017578125,295.8539428710937,298.4916381835937,298.2716979980469,285.0079345703125,1.0,0.6393450498580933,0.3424970507621765,0.3424970507621765,1.0,1.0,-3.3439829349517822,0.8346526026725769,2.5093302726745605,0.0778434947133064,0.9872073531150818,0.9872073531150818,0.0,198.07627868652344,173.0,64823.2578125,0.0,3262.68603515625,1.0,279.043701171875,283.0963134765625,298.83514404296875,302.9941711425781,293.1499938964844,293.1499938964844,278.75,33638.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8514059782028198,1.0,0.0,0.0,3.824613571166992,3.824638843536377,9.76041746980627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10639.080078125,0.0,1717.7352294921875,1895.4371337890625,0.0,2948.441162109375,0.942759335041046,1.0,0.0,3.0,1.0,0.0
17769300,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.7859424352645874,0.3377703428268432,0.3074877858161926,297.1053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87310791015625,0.9369555115699768,0.5718651413917542,0.5436474680900574,297.4570007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.9853408932685852,0.6658257246017456,0.4656598567962646,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.8647973537445068,0.455492228269577,0.434374064207077,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.689765214920044,0.2256046831607818,1.0339595079421997,284.87335205078125,284.95001220703125,302.1291809082031,295.8502197265625,298.4884338378906,298.2709045410156,284.8702087402344,1.0,0.6361764073371887,0.3425699770450592,0.3425699770450592,1.0,1.0,-3.344558000564575,0.8350629210472107,2.50949501991272,0.0778512358665466,0.8943083882331848,0.8943083882331848,0.0,192.04953002929688,173.0,65811.625,0.0,3229.5693359375,1.0,278.7938842773437,282.9423217773437,298.8811950683594,303.2159729003906,293.1499938964844,293.1499938964844,278.75,37298.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8572514653205872,1.0,0.0,0.0,3.798036336898804,3.798061847686768,9.625238135413383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10291.33203125,0.0,1714.299560546875,1895.4371337890625,0.0,3003.230224609375,0.9374201893806458,1.0,0.0,3.0,1.0,0.0
17769360,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.7918592691421509,0.3373922705650329,0.3069546520709991,297.1010131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.94486665725708,0.5711586475372314,0.5428007245063782,297.4532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.992185115814209,0.6673980951309204,0.4665882885456085,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.8713287711143494,0.4551743865013122,0.433888703584671,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.6953639984130859,0.2255955785512924,1.0330244302749634,284.8941650390625,284.95001220703125,302.1161499023437,295.8465576171875,298.4831848144531,298.2680053710937,284.89605712890625,1.0,0.6328514218330383,0.3426420092582702,0.3426420092582702,1.0,1.0,-3.34230899810791,0.8346006870269775,2.5077083110809326,0.0776597112417221,0.8846213221549988,0.8846213221549988,0.0,186.4377899169922,161.0,65487.03515625,0.0,3192.496826171875,1.0,278.756591796875,282.9654846191406,298.865234375,303.1409606933594,293.1499938964844,293.1499938964844,279.04998779296875,38789.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8587442636489868,1.0,0.0,0.0,3.7165040969848633,3.716529130935669,9.216425382874148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9529.8896484375,0.0,1629.6759033203125,1895.4371337890625,0.0,3017.22802734375,0.9223200082778932,1.0,0.0,3.0,1.0,0.0
17769420,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.8043012619018555,0.3376579582691192,0.3065924048423767,297.1045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.9604190587997437,0.570888340473175,0.5418797135353088,297.4678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.9990000128746032,0.672688901424408,0.4597592353820801,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.8849913477897644,0.4554658532142639,0.4335415661334991,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.7068405151367188,0.2260641604661941,1.0326374769210815,285.0019226074219,284.95001220703125,302.0859680175781,295.8393249511719,298.482177734375,298.27691650390625,284.99969482421875,1.0,0.6257365345954895,0.3427861034870147,0.3427861034870147,1.0,1.0,-3.3321950435638428,0.8319334983825684,2.5002615451812744,0.0770870894193649,0.9799349308013916,0.9799349308013916,0.0,175.85414123535156,164.0,64620.27734375,0.0,3109.25439453125,1.0,279.04364013671875,283.0923156738281,298.8202514648437,302.9713134765625,293.1499938964844,293.1499938964844,278.75,33753.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8515002727508545,1.0,0.0,0.0,3.81712007522583,3.817145347595215,9.722208460516413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10607.533203125,0.0,1709.5924072265625,1895.4371337890625,0.0,2949.32470703125,0.9410579800605774,1.0,0.0,3.0,1.0,0.0
17769480,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.8043012619018555,0.3376579582691192,0.3065924048423767,297.1045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.9604190587997437,0.570888340473175,0.5418797135353088,297.4678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.9990000128746032,0.672688901424408,0.4597592353820801,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.8849913477897644,0.4554658532142639,0.4335415661334991,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.7068405151367188,0.2260641604661941,1.0326374769210815,285.0019226074219,284.95001220703125,302.0859680175781,295.8393249511719,298.482177734375,298.27691650390625,284.99969482421875,1.0,0.6257365345954895,0.3427861034870147,0.3427861034870147,1.0,1.0,-3.3321950435638428,0.8319334983825684,2.5002615451812744,0.0770870894193649,0.9799349308013916,0.9799349308013916,0.0,175.85414123535156,164.0,64620.27734375,0.0,3109.25439453125,1.0,279.04364013671875,283.0923156738281,298.8202514648437,302.9713134765625,293.1499938964844,293.1499938964844,278.75,33753.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8515002727508545,1.0,0.0,0.0,3.81712007522583,3.817145347595215,9.722208460516413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10607.533203125,0.0,1709.5924072265625,1895.4371337890625,0.0,2949.32470703125,0.9410579800605774,1.0,0.0,3.0,1.0,0.0
17769540,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626708984375,0.8074192404747009,0.3373540043830871,0.3064770102500915,297.10125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617553710937,0.9640786051750184,0.5702717304229736,0.5414999723434448,297.48223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86163330078125,0.9990000128746032,0.6761975884437561,0.4543865323066711,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.862060546875,0.8885106444358826,0.455243855714798,0.4334726333618164,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641357421875,0.7098568081855774,0.226149708032608,1.0330969095230105,284.8619384765625,284.95001220703125,302.0679931640625,295.8356018066406,298.4822692871094,298.28338623046875,284.8602294921875,1.0,0.6235952973365784,0.3428610265254974,0.3428610265254974,1.0,1.0,-3.325091361999512,0.8299813270568848,2.495110034942627,0.0765527486801147,0.8798250555992126,0.8798250555992126,0.0,173.12718200683594,164.0,65410.4453125,0.0,3078.616455078125,1.0,278.7908630371094,282.93927001953125,298.8648986816406,303.1786804199219,293.1499938964844,293.1499938964844,278.75,38139.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8572092056274414,1.0,0.0,0.0,3.771992683410645,3.772018432617188,9.493688821748948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10218.75390625,0.0,1689.7193603515625,1895.4371337890625,0.0,3002.833984375,0.9320163130760192,1.0,0.0,3.0,1.0,0.0
17769600,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.8087013363838196,0.3369773030281067,0.3060775995254516,297.09698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.9656182527542114,0.5695542097091675,0.540779709815979,297.4942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.9990000128746032,0.6793932318687439,0.4516449868679046,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.8901039958000183,0.4549085795879364,0.4331151247024536,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.711279571056366,0.2261474430561065,1.0329080820083618,284.8912658691406,284.95001220703125,302.04998779296875,295.83221435546875,298.4814147949219,298.28839111328125,284.8931579589844,1.0,0.6221771836280823,0.3429301679134369,0.3429301679134369,1.0,1.0,-3.319787979125977,0.8285605311393738,2.491227388381958,0.0762393996119499,0.8749582171440125,0.8749582171440125,0.0,171.67446899414062,167.0,65033.6171875,0.0,3058.771728515625,1.0,278.7566223144531,282.9702453613281,298.84698486328125,303.09576416015625,293.1499938964844,293.1499938964844,279.04998779296875,39190.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8580707907676697,1.0,0.0,0.0,3.686601877212525,3.686626672744751,9.068714916793396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9472.6494140625,0.0,1598.382080078125,1895.4371337890625,0.0,3010.91259765625,0.9160476922988892,1.0,0.0,3.0,1.0,0.0
17769660,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.8108416199684143,0.3372310698032379,0.3060120344161987,297.1005554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.9678840041160583,0.5692367553710938,0.5401313900947571,297.5277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.9990000128746032,0.687144935131073,0.4479435086250305,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.892578125,0.4551648497581482,0.4330545663833618,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.7135528326034546,0.2266671806573867,1.034263014793396,285.0042419433594,284.95001220703125,302.0102844238281,295.82586669921875,298.487548828125,298.3084411621094,285.0029296875,1.0,0.6208264827728271,0.3432534039020538,0.3432534039020538,1.0,1.0,-3.3160226345062256,0.8283656239509583,2.487657070159912,0.0767033845186233,0.9721213579177856,0.9721213579177856,0.0,169.86839294433594,170.0,64284.16796875,0.0,3040.336181640625,1.0,279.0434265136719,283.1009216308594,298.803955078125,302.9278869628906,293.1499938964844,293.1499938964844,278.75,33730.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8501825332641602,1.0,0.0,0.0,3.788097858428955,3.7881226539611816,9.57493057285319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10549.376953125,0.0,1674.6844482421875,1895.4371337890625,0.0,2936.980224609375,0.934556245803833,1.0,0.0,3.0,1.0,0.0
17769720,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.8108416199684143,0.3372310698032379,0.3060120344161987,297.1005554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.9678840041160583,0.5692367553710938,0.5401313900947571,297.5277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.9990000128746032,0.687144935131073,0.4479435086250305,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.892578125,0.4551648497581482,0.4330545663833618,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.7135528326034546,0.2266671806573867,1.034263014793396,285.0042419433594,284.95001220703125,302.0102844238281,295.82586669921875,298.487548828125,298.3084411621094,285.0029296875,1.0,0.6208264827728271,0.3432534039020538,0.3432534039020538,1.0,1.0,-3.3160226345062256,0.8283656239509583,2.487657070159912,0.0767033845186233,0.9721213579177856,0.9721213579177856,0.0,169.86839294433594,170.0,64284.16796875,0.0,3040.336181640625,1.0,279.0434265136719,283.1009216308594,298.803955078125,302.9278869628906,293.1499938964844,293.1499938964844,278.75,33730.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8501825332641602,1.0,0.0,0.0,3.788097858428955,3.7881226539611816,9.57493057285319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10549.376953125,0.0,1674.6844482421875,1895.4371337890625,0.0,2936.980224609375,0.934556245803833,1.0,0.0,3.0,1.0,0.0
17769780,297.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.8103920817375183,0.3365725874900818,0.3056596517562866,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.9671525359153748,0.5679221749305725,0.5391920208930969,297.53875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.9990000128746032,0.6930685639381409,0.448185384273529,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.8922235369682312,0.4546219706535339,0.432787150144577,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.7137058973312378,0.2267915606498718,1.0354933738708496,284.9000549316406,284.95001220703125,301.9691162109375,295.82086181640625,298.48223876953125,298.3133850097656,284.90185546875,1.0,0.6209292411804199,0.3435766696929931,0.3435766696929931,1.0,1.0,-3.3159191608428955,0.8293081521987915,2.4866111278533936,0.0776492655277252,0.8768201470375061,0.8768201470375061,0.0,169.96922302246094,173.0,64947.12109375,0.0,3040.67333984375,1.0,278.7567443847656,282.9804382324219,298.83758544921875,303.075439453125,293.1499938964844,293.1499938964844,279.04998779296875,38767.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8571664094924927,1.0,0.0,0.0,3.67329478263855,3.673319578170776,9.003364880300069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9462.7998046875,0.0,1580.08251953125,1895.4371337890625,0.0,3002.4326171875,0.9128082990646362,1.0,0.0,3.0,1.0,0.0
17769840,297.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.8103920817375183,0.3365725874900818,0.3056596517562866,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.9671525359153748,0.5679221749305725,0.5391920208930969,297.53875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.9990000128746032,0.6930685639381409,0.448185384273529,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.8922235369682312,0.4546219706535339,0.432787150144577,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.7137058973312378,0.2267915606498718,1.0354933738708496,284.9000549316406,284.95001220703125,301.9691162109375,295.82086181640625,298.48223876953125,298.3133850097656,284.90185546875,1.0,0.6209292411804199,0.3435766696929931,0.3435766696929931,1.0,1.0,-3.3159191608428955,0.8293081521987915,2.4866111278533936,0.0776492655277252,0.8768201470375061,0.8768201470375061,0.0,169.96922302246094,173.0,64947.12109375,0.0,3040.67333984375,1.0,278.7567443847656,282.9804382324219,298.83758544921875,303.075439453125,293.1499938964844,293.1499938964844,279.04998779296875,38767.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8571664094924927,1.0,0.0,0.0,3.67329478263855,3.673319578170776,9.003364880300069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9462.7998046875,0.0,1580.08251953125,1895.4371337890625,0.0,3002.4326171875,0.9128082990646362,1.0,0.0,3.0,1.0,0.0
17769900,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.8096668720245361,0.3366154134273529,0.3054997622966766,297.0946655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.9661548137664796,0.5676580667495728,0.5387088060379028,297.54559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.9990000128746032,0.6961973309516907,0.4491711854934692,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.8914428949356079,0.4546583294868469,0.4326342344284057,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.7132900357246399,0.2269821316003799,1.0359447002410889,285.0216979980469,284.95001220703125,301.947998046875,295.8187866210937,298.481201171875,298.3179931640625,285.0238342285156,1.0,0.621315598487854,0.3437382876873016,0.3437382876873016,1.0,1.0,-3.316685438156128,0.8300344944000244,2.4866509437561035,0.0781330913305282,0.9616718292236328,0.9616718292236328,0.0,170.4322509765625,173.0,64140.8984375,0.0,3044.963623046875,1.0,279.002685546875,283.11767578125,298.78814697265625,302.8604736328125,293.1499938964844,293.1499938964844,279.04998779296875,34263.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8514842987060547,1.0,0.0,0.0,3.719462156295776,3.7194864749908447,9.23110235362401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9794.0205078125,0.0,1598.590576171875,1895.4371337890625,0.0,2949.1748046875,0.921326458454132,1.0,0.0,3.0,1.0,0.0
17769960,297.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.8093130588531494,0.3367658853530884,0.3056462407112121,297.09716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.9655085802078248,0.5675559639930725,0.5386058688163757,297.55255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.9990000128746032,0.6993880867958069,0.4499813616275787,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.8910039067268372,0.4548363089561462,0.4327928721904754,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.713145911693573,0.2272664606571197,1.0371812582015991,285.0111389160156,284.95001220703125,301.926513671875,295.8170166015625,298.4804382324219,298.32342529296875,285.0097351074219,1.0,0.6219567060470581,0.3438215553760528,0.3438215553760528,1.0,1.0,-3.319386959075928,0.8311363458633423,2.488250494003296,0.0785843655467033,0.97761869430542,0.97761869430542,0.0,170.90411376953125,176.0,64344.9921875,0.0,3053.527587890625,1.0,279.04327392578125,283.1076354980469,298.7982788085937,302.92303466796875,293.1499938964844,293.1499938964844,278.75,33425.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8499919772148132,1.0,0.0,0.0,3.785522222518921,3.785547018051148,9.561914566802443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10556.142578125,0.0,1669.257568359375,1895.4371337890625,0.0,2935.19580078125,0.933850347995758,1.0,0.0,3.0,1.0,0.0
17770020,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.8066549301147461,0.3360113799571991,0.305277019739151,297.09002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.9621046185493468,0.5661702156066895,0.5376666188240051,297.5475158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.9990000128746032,0.7039946913719177,0.4538806676864624,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.8881867527961731,0.4542204141616821,0.4325295388698578,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.7113558650016785,0.2272982746362686,1.0383503437042236,284.9005126953125,284.95001220703125,301.8824768066406,295.8141784667969,298.466552734375,298.3183288574219,284.9023132324219,1.0,0.6235677599906921,0.3439881205558777,0.3439881205558777,1.0,1.0,-3.3235955238342285,0.8329363465309143,2.490659236907959,0.0794675126671791,0.8806030750274658,0.8806030750274658,0.0,172.81639099121094,179.0,65105.89453125,0.0,3073.564697265625,1.0,278.7567138671875,282.98016357421875,298.8337707519531,303.0806579589844,293.1499938964844,293.1499938964844,279.04998779296875,38543.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8575571775436401,1.0,0.0,0.0,3.682496309280396,3.682521104812622,9.048527545019168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9480.91015625,0.0,1588.8240966796875,1895.4371337890625,0.0,3006.096923828125,0.9146401286125184,1.0,0.0,3.0,1.0,0.0
17770080,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.8066549301147461,0.3360113799571991,0.305277019739151,297.09002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.9621046185493468,0.5661702156066895,0.5376666188240051,297.5475158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.9990000128746032,0.7039946913719177,0.4538806676864624,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.8881867527961731,0.4542204141616821,0.4325295388698578,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.7113558650016785,0.2272982746362686,1.0383503437042236,284.9005126953125,284.95001220703125,301.8824768066406,295.8141784667969,298.466552734375,298.3183288574219,284.9023132324219,1.0,0.6235677599906921,0.3439881205558777,0.3439881205558777,1.0,1.0,-3.3235955238342285,0.8329363465309143,2.490659236907959,0.0794675126671791,0.8806030750274658,0.8806030750274658,0.0,172.81639099121094,179.0,65105.89453125,0.0,3073.564697265625,1.0,278.7567138671875,282.98016357421875,298.8337707519531,303.0806579589844,293.1499938964844,293.1499938964844,279.04998779296875,38543.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8575571775436401,1.0,0.0,0.0,3.682496309280396,3.682521104812622,9.048527545019168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9480.91015625,0.0,1588.8240966796875,1895.4371337890625,0.0,3006.096923828125,0.9146401286125184,1.0,0.0,3.0,1.0,0.0
17770140,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.8040762543678284,0.3361124396324157,0.3052151203155517,297.09332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.9586554169654846,0.5657365918159485,0.5370599627494812,297.5499572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.9990000128746032,0.7092715501785278,0.4580682516098022,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.8853805065155029,0.4543611407279968,0.432502806186676,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.7094594240188599,0.2276730239391327,1.0397779941558838,285.01226806640625,284.95001220703125,301.83709716796875,295.812255859375,298.45947265625,298.322509765625,285.0108337402344,1.0,0.6255300045013428,0.3441546559333801,0.3441546559333801,1.0,1.0,-3.329506158828736,0.8352677822113037,2.494238376617432,0.0803861618041992,0.982455551624298,0.982455551624298,0.0,174.9408721923828,182.0,64525.69921875,0.0,3098.6083984375,1.0,279.04345703125,283.1078796386719,298.7950439453125,302.9308166503906,293.1499938964844,293.1499938964844,278.75,33371.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8506670594215393,1.0,0.0,0.0,3.796144962310791,3.7961699962615967,9.615655471861828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10582.5986328125,0.0,1681.470947265625,1895.4371337890625,0.0,2941.51904296875,0.9361434578895568,1.0,0.0,3.0,1.0,0.0
17770200,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.8040762543678284,0.3361124396324157,0.3052151203155517,297.09332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.9586554169654846,0.5657365918159485,0.5370599627494812,297.5499572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.9990000128746032,0.7092715501785278,0.4580682516098022,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.8853805065155029,0.4543611407279968,0.432502806186676,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.7094594240188599,0.2276730239391327,1.0397779941558838,285.01226806640625,284.95001220703125,301.83709716796875,295.812255859375,298.45947265625,298.322509765625,285.0108337402344,1.0,0.6255300045013428,0.3441546559333801,0.3441546559333801,1.0,1.0,-3.329506158828736,0.8352677822113037,2.494238376617432,0.0803861618041992,0.982455551624298,0.982455551624298,0.0,174.9408721923828,182.0,64525.69921875,0.0,3098.6083984375,1.0,279.04345703125,283.1078796386719,298.7950439453125,302.9308166503906,293.1499938964844,293.1499938964844,278.75,33371.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8506670594215393,1.0,0.0,0.0,3.796144962310791,3.7961699962615967,9.615655471861828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10582.5986328125,0.0,1681.470947265625,1895.4371337890625,0.0,2941.51904296875,0.9361434578895568,1.0,0.0,3.0,1.0,0.0
17770260,297.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.8004831671714783,0.3352744281291961,0.3048007786273956,297.0860290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.9540401101112366,0.5642885565757751,0.5360889434814453,297.5369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.9990000128746032,0.713035523891449,0.4634677767753601,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8816397786140442,0.4536780416965484,0.4322076141834259,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.7067695260047913,0.2276127487421035,1.0406696796417236,284.8984680175781,284.95001220703125,301.7903747558594,295.81103515625,298.4405517578125,298.3121032714844,284.9004211425781,1.0,0.627708911895752,0.3442094027996063,0.3442094027996063,1.0,1.0,-3.335055589675904,0.8371551632881165,2.497900485992432,0.0810773819684982,0.8831870555877686,0.8831870555877686,0.0,177.62493896484375,185.0,65308.234375,0.0,3126.115478515625,1.0,278.75640869140625,282.9774475097656,298.83160400390625,303.0914306640625,293.1499938964844,293.1499938964844,279.04998779296875,38577.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8583968877792358,1.0,0.0,0.0,3.695817708969116,3.695842504501343,9.114112344832392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9503.1865234375,0.0,1604.2698974609375,1895.4371337890625,0.0,3013.970703125,0.9174979329109192,1.0,0.0,3.0,1.0,0.0
17770320,297.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.8004831671714783,0.3352744281291961,0.3048007786273956,297.0860290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.9540401101112366,0.5642885565757751,0.5360889434814453,297.5369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.9990000128746032,0.713035523891449,0.4634677767753601,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8816397786140442,0.4536780416965484,0.4322076141834259,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.7067695260047913,0.2276127487421035,1.0406696796417236,284.8984680175781,284.95001220703125,301.7903747558594,295.81103515625,298.4405517578125,298.3121032714844,284.9004211425781,1.0,0.627708911895752,0.3442094027996063,0.3442094027996063,1.0,1.0,-3.335055589675904,0.8371551632881165,2.497900485992432,0.0810773819684982,0.8831870555877686,0.8831870555877686,0.0,177.62493896484375,185.0,65308.234375,0.0,3126.115478515625,1.0,278.75640869140625,282.9774475097656,298.83160400390625,303.0914306640625,293.1499938964844,293.1499938964844,279.04998779296875,38577.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8583968877792358,1.0,0.0,0.0,3.695817708969116,3.695842504501343,9.114112344832392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9503.1865234375,0.0,1604.2698974609375,1895.4371337890625,0.0,3013.970703125,0.9174979329109192,1.0,0.0,3.0,1.0,0.0
17770380,297.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.7973737716674805,0.3353115022182464,0.3046895861625671,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.949806034564972,0.5638043284416199,0.5354471206665039,297.53448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.9990000128746032,0.7176750898361206,0.4685856997966766,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.8783054351806641,0.4537649750709533,0.4321408867835998,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.704315721988678,0.2279129028320312,1.041817307472229,285.01239013671875,284.95001220703125,301.7423095703125,295.8103942871094,298.4302673339844,298.3134765625,285.010986328125,1.0,0.6300007104873657,0.3442641496658325,0.3442641496658325,1.0,1.0,-3.341599225997925,0.8393442630767822,2.5022549629211426,0.0817234218120575,0.9860901832580566,0.9860901832580566,0.0,180.24501037597656,188.0,64716.10546875,0.0,3155.564208984375,1.0,279.0435485839844,283.1074523925781,298.7933349609375,302.94110107421875,293.1499938964844,293.1499938964844,278.75,33403.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8515138626098633,1.0,0.0,0.0,3.80780291557312,3.807827949523926,9.67480445979163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10610.5810546875,0.0,1695.65673828125,1895.4371337890625,0.0,2949.451904296875,0.9388020038604736,1.0,0.0,3.0,1.0,0.0
17770440,297.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.7973737716674805,0.3353115022182464,0.3046895861625671,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.949806034564972,0.5638043284416199,0.5354471206665039,297.53448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.9990000128746032,0.7176750898361206,0.4685856997966766,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.8783054351806641,0.4537649750709533,0.4321408867835998,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.704315721988678,0.2279129028320312,1.041817307472229,285.01239013671875,284.95001220703125,301.7423095703125,295.8103942871094,298.4302673339844,298.3134765625,285.010986328125,1.0,0.6300007104873657,0.3442641496658325,0.3442641496658325,1.0,1.0,-3.341599225997925,0.8393442630767822,2.5022549629211426,0.0817234218120575,0.9860901832580566,0.9860901832580566,0.0,180.24501037597656,188.0,64716.10546875,0.0,3155.564208984375,1.0,279.0435485839844,283.1074523925781,298.7933349609375,302.94110107421875,293.1499938964844,293.1499938964844,278.75,33403.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8515138626098633,1.0,0.0,0.0,3.80780291557312,3.807827949523926,9.67480445979163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10610.5810546875,0.0,1695.65673828125,1895.4371337890625,0.0,2949.451904296875,0.9388020038604736,1.0,0.0,3.0,1.0,0.0
17770500,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.795807421207428,0.334941565990448,0.3046384453773498,297.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.9476568102836608,0.5631508231163025,0.5351526737213135,297.5276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.9990000128746032,0.71944260597229,0.4711989760398865,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.8766570091247559,0.4534907042980194,0.4321515560150146,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.7031216621398926,0.2279160916805267,1.0426021814346311,284.8766174316406,284.95001220703125,301.7178039550781,295.8102722167969,298.4208984375,298.3087463378906,284.8734741210937,1.0,0.6312153935432434,0.3442915081977844,0.3442915081977844,1.0,1.0,-3.3452866077423096,0.8405635356903076,2.504723072052002,0.0821538195014,0.8943623900413513,0.8943623900413513,0.0,181.61245727539065,188.0,65759.171875,0.0,3171.578125,1.0,278.794189453125,282.9534606933594,298.84295654296875,303.169921875,293.1499938964844,293.1499938964844,278.75,37065.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8575302362442017,1.0,0.0,0.0,3.785223484039306,3.785248994827272,9.560405942465875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10275.5205078125,0.0,1697.148193359375,1895.4371337890625,0.0,3005.843994140625,0.9344046711921692,1.0,0.0,3.0,1.0,0.0
17770560,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.7935383915901184,0.3344219028949737,0.3042391538619995,297.08209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.944704532623291,0.5623113512992859,0.5344453454017639,297.5180358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.9990000128746032,0.7208901643753052,0.474511981010437,297.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.8743497729301453,0.4530373215675354,0.4318144917488098,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.7013542056083679,0.2277927547693252,1.042483925819397,284.8976135253906,284.95001220703125,301.6929931640625,295.8102111816406,298.4093322753906,298.30133056640625,284.8995666503906,1.0,0.6323609948158264,0.3443024158477783,0.3443024158477783,1.0,1.0,-3.3473942279815674,0.8412492275238037,2.506145000457764,0.0823875591158866,0.8859089612960815,0.8859089612960815,0.0,183.24197387695312,191.0,65511.10546875,0.0,3185.59130859375,1.0,278.7566833496094,282.9761047363281,298.83056640625,303.10308837890625,293.1499938964844,293.1499938964844,279.04998779296875,38531.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8591906428337097,1.0,0.0,0.0,3.708654403686523,3.708679437637329,9.17753482099215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9527.3583984375,0.0,1618.6572265625,1895.4371337890625,0.0,3021.4140625,0.9203997254371644,1.0,0.0,3.0,1.0,0.0
17770620,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.790324866771698,0.3344135582447052,0.3040921986103058,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.9401937127113342,0.5617827773094177,0.5337685346603394,297.5136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.9990000128746032,0.7250919938087463,0.4799235165119171,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.8709468841552734,0.45308318734169,0.4317157566547394,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.6987686157226562,0.2280450463294983,1.0434397459030151,285.0126647949219,284.95001220703125,301.6424255371094,295.810302734375,298.3973388671875,298.301513671875,285.01129150390625,1.0,0.6347404718399048,0.3443241715431213,0.3443241715431213,1.0,1.0,-3.3539369106292725,0.84333735704422,2.5105996131896973,0.0829397961497306,0.9893540740013124,0.9893540740013124,0.0,186.05702209472656,194.0,64899.0625,0.0,3216.366943359375,1.0,279.04364013671875,283.10748291015625,298.7931823730469,302.9526062011719,293.1499938964844,293.1499938964844,278.75,33440.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8523157835006714,1.0,0.0,0.0,3.81858491897583,3.818610191345215,9.729672001412837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10637.8662109375,0.0,1708.908203125,1895.4371337890625,0.0,2956.965576171875,0.9412677884101868,1.0,0.0,3.0,1.0,0.0
17770680,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.790324866771698,0.3344135582447052,0.3040921986103058,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.9401937127113342,0.5617827773094177,0.5337685346603394,297.5136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.9990000128746032,0.7250919938087463,0.4799235165119171,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.8709468841552734,0.45308318734169,0.4317157566547394,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.6987686157226562,0.2280450463294983,1.0434397459030151,285.0126647949219,284.95001220703125,301.6424255371094,295.810302734375,298.3973388671875,298.301513671875,285.01129150390625,1.0,0.6347404718399048,0.3443241715431213,0.3443241715431213,1.0,1.0,-3.3539369106292725,0.84333735704422,2.5105996131896973,0.0829397961497306,0.9893540740013124,0.9893540740013124,0.0,186.05702209472656,194.0,64899.0625,0.0,3216.366943359375,1.0,279.04364013671875,283.10748291015625,298.7931823730469,302.9526062011719,293.1499938964844,293.1499938964844,278.75,33440.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8523157835006714,1.0,0.0,0.0,3.81858491897583,3.818610191345215,9.729672001412837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10637.8662109375,0.0,1708.908203125,1895.4371337890625,0.0,2956.965576171875,0.9412677884101868,1.0,0.0,3.0,1.0,0.0
17770740,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721618652344,0.7883257269859314,0.3338954150676727,0.3039575219154358,297.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.9373981356620787,0.5609171986579895,0.5333319306373596,297.5035705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.9990000128746032,0.7268731594085693,0.4832663536071777,297.1318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720703125,0.8688807487487793,0.4526801407337188,0.4316574335098266,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.6972182989120483,0.2279938757419586,1.0441542863845823,284.8720397949219,284.95001220703125,301.61151123046875,295.8104553222656,298.3846740722656,298.29461669921875,284.8727722167969,1.0,0.636212944984436,0.3443372249603271,0.3443372249603271,1.0,1.0,-3.3580636978149414,0.8446478247642517,2.513416051864624,0.0833788216114044,0.8894037008285522,0.8894037008285522,0.0,187.81982421875,194.0,65871.7109375,0.0,3235.756591796875,1.0,278.77984619140625,282.9515991210937,298.84405517578125,303.1715087890625,293.1499938964844,293.1499938964844,278.75,38045.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8590754866600037,1.0,0.0,0.0,3.773779153823853,3.773804664611816,9.502682587481104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10246.2490234375,0.0,1691.1129150390625,1895.4371337890625,0.0,3020.33447265625,0.932870864868164,1.0,0.0,3.0,1.0,0.0
17770800,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.7865082025527954,0.3334813117980957,0.3036118745803833,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.9349711537361144,0.5602481365203857,0.5327362418174744,297.4955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.9990000128746032,0.7278811931610107,0.4859786927700043,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.8670549392700195,0.4523149132728576,0.4313594102859497,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.6957839727401733,0.2278836518526077,1.04394793510437,284.8963623046875,284.95001220703125,301.5906677246094,295.810546875,298.37518310546875,298.2887268066406,284.8983154296875,1.0,0.6371311545372009,0.3443459272384643,0.3443459272384643,1.0,1.0,-3.3595879077911377,0.8451438546180725,2.51444411277771,0.0835457444190979,0.8879292011260986,0.8879292011260986,0.0,189.17642211914065,197.0,65699.0078125,0.0,3246.975830078125,1.0,278.7562255859375,282.97467041015625,298.8309631347656,303.11541748046875,293.1499938964844,293.1499938964844,279.04998779296875,38582.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8599895238876343,1.0,0.0,0.0,3.7201080322265625,3.7201333045959473,9.234308890881948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9548.8525390625,0.0,1632.2724609375,1895.4371337890625,0.0,3028.906982421875,0.9228855967521667,1.0,0.0,3.0,1.0,0.0
17770860,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.7833470106124878,0.3334384560585022,0.3034317195415497,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.9304391145706176,0.5596827864646912,0.5320232510566711,297.49041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.9990000128746032,0.7317267656326294,0.4914394617080688,297.1318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.8637456893920898,0.452324628829956,0.4312259554862976,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.6932129263877869,0.228102296590805,1.0447521209716797,285.012939453125,284.95001220703125,301.5376892089844,295.8108215332031,298.3621520996094,298.2884521484375,285.0115966796875,1.0,0.6395038366317749,0.3443552553653717,0.3443552553653717,1.0,1.0,-3.365882396697998,0.8471179008483887,2.5187644958496094,0.0840433090925216,0.9922019243240356,0.9922019243240356,0.0,192.06642150878903,200.0,65068.94140625,0.0,3277.83642578125,1.0,279.043701171875,283.1079406738281,298.7935485839844,302.9638671875,293.1499938964844,293.1499938964844,278.75,33478.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8530750274658203,1.0,0.0,0.0,3.828155517578125,3.8281807899475098,9.778503908819405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10663.244140625,0.0,1720.7701416015625,1895.4371337890625,0.0,2964.080078125,0.9434599876403807,1.0,0.0,3.0,1.0,0.0
17770920,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.7833470106124878,0.3334384560585022,0.3034317195415497,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.9304391145706176,0.5596827864646912,0.5320232510566711,297.49041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.9990000128746032,0.7317267656326294,0.4914394617080688,297.1318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.8637456893920898,0.452324628829956,0.4312259554862976,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.6932129263877869,0.228102296590805,1.0447521209716797,285.012939453125,284.95001220703125,301.5376892089844,295.8108215332031,298.3621520996094,298.2884521484375,285.0115966796875,1.0,0.6395038366317749,0.3443552553653717,0.3443552553653717,1.0,1.0,-3.365882396697998,0.8471179008483887,2.5187644958496094,0.0840433090925216,0.9922019243240356,0.9922019243240356,0.0,192.06642150878903,200.0,65068.94140625,0.0,3277.83642578125,1.0,279.043701171875,283.1079406738281,298.7935485839844,302.9638671875,293.1499938964844,293.1499938964844,278.75,33478.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8530750274658203,1.0,0.0,0.0,3.828155517578125,3.8281807899475098,9.778503908819405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10663.244140625,0.0,1720.7701416015625,1895.4371337890625,0.0,2964.080078125,0.9434599876403807,1.0,0.0,3.0,1.0,0.0
17770980,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.7796496748924255,0.3324731290340423,0.30292609333992,297.07470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.9253093004226683,0.558113694190979,0.5309627652168274,297.4715881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.9990000128746032,0.7341422438621521,0.4974686205387115,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.8600146174430847,0.451520562171936,0.430839866399765,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.6902993321418762,0.2279111295938491,1.045138597488403,284.89556884765625,284.95001220703125,301.48358154296875,295.8109436035156,298.3392333984375,298.2755432128906,284.8975524902344,1.0,0.6418676376342773,0.344364583492279,0.344364583492279,1.0,1.0,-3.371255874633789,0.8488000631332397,2.522455930709839,0.0845933854579925,0.8899408578872681,0.8899408578872681,0.0,195.23057556152344,203.0,65873.546875,0.0,3308.269775390625,1.0,278.75616455078125,282.97412109375,298.8312683105469,303.1269226074219,293.1499938964844,293.1499938964844,279.04998779296875,38586.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8607255816459656,1.0,0.0,0.0,3.7303624153137207,3.7303876876831055,9.285287205784698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9569.5732421875,0.0,1644.2069091796875,1895.4371337890625,0.0,3035.810302734375,0.9251630902290344,1.0,0.0,3.0,1.0,0.0
