time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17771040,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.7796496748924255,0.3324731290340423,0.30292609333992,297.07470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.9253093004226683,0.558113694190979,0.5309627652168274,297.4715881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.9990000128746032,0.7341422438621521,0.4974686205387115,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.8600146174430847,0.451520562171936,0.430839866399765,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.6902993321418762,0.2279111295938491,1.045138597488403,284.89556884765625,284.95001220703125,301.48358154296875,295.8109436035156,298.3392333984375,298.2755432128906,284.8975524902344,1.0,0.6418676376342773,0.344364583492279,0.344364583492279,1.0,1.0,-3.371255874633789,0.8488000631332397,2.522455930709839,0.0845933854579925,0.8899408578872681,0.8899408578872681,0.0,195.23057556152344,203.0,65873.546875,0.0,3308.269775390625,1.0,278.75616455078125,282.97412109375,298.8312683105469,303.1269226074219,293.1499938964844,293.1499938964844,279.04998779296875,38586.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8607255816459656,1.0,0.0,0.0,3.7303624153137207,3.7303876876831055,9.285287205784698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9569.5732421875,0.0,1644.2069091796875,1895.4371337890625,0.0,3035.810302734375,0.9251630902290344,1.0,0.0,3.0,1.0,0.0
17771100,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.7778115272521973,0.3323649764060974,0.3026578724384308,297.0756530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.9227505326271056,0.5577257871627808,0.5303964018821716,297.4676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.9990000128746032,0.7357877492904663,0.5004871487617493,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.8581446409225464,0.4514245390892029,0.4305939972400665,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.6887953281402588,0.227949783205986,1.0450645685195925,285.0211181640625,284.95001220703125,301.45611572265625,295.8109130859375,298.3314208984375,298.2740478515625,285.0234375,1.0,0.6429980397224426,0.3443692624568939,0.3443692624568939,1.0,1.0,-3.3734941482543945,0.8495061993598938,2.5239877700805664,0.0847567617893219,0.9766172170639038,0.9766172170639038,0.0,196.80389404296875,203.0,65025.81640625,0.0,3322.449462890625,1.0,279.0039367675781,283.1160888671875,298.7827453613281,302.9107666015625,293.1499938964844,293.1499938964844,279.04998779296875,34336.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8552295565605164,1.0,0.0,0.0,3.772938489913941,3.772963523864746,9.498450026512728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9908.1328125,0.0,1661.42529296875,1895.4371337890625,0.0,2984.274169921875,0.9333022832870485,1.0,0.0,3.0,1.0,0.0
17771160,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.7765987515449524,0.3323971629142761,0.3027148842811584,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.9209174513816832,0.5575112104415894,0.5302143096923828,297.4661865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.9990000128746032,0.7376582026481628,0.5028858780860901,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.8568519353866577,0.4514935612678528,0.4306717813014984,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.6878002882003784,0.2281029671430587,1.0458225011825562,285.0133361816406,284.95001220703125,301.4283752441406,295.810791015625,298.32537841796875,298.2750549316406,285.01202392578125,1.0,0.6442000865936279,0.3443633019924164,0.3443633019924164,1.0,1.0,-3.3772318363189697,0.8506433367729187,2.5265884399414062,0.0850355699658393,0.994790494441986,0.994790494441986,0.0,198.1477966308593,206.0,65223.9140625,0.0,3338.765380859375,1.0,279.043701171875,283.10894775390625,298.7933959960937,302.97369384765625,293.1499938964844,293.1499938964844,278.75,33506.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8538191318511963,1.0,0.0,0.0,3.836303949356079,3.836329460144043,9.820176956054638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10686.1162109375,0.0,1730.8763427734375,1895.4371337890625,0.0,2971.053466796875,0.9453826546669006,1.0,0.0,3.0,1.0,0.0
17771220,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.7730553150177002,0.3314025998115539,0.3021863102912903,297.0713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.916035532951355,0.5559124946594238,0.5291279554367065,297.4468688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.9990000128746032,0.739716649055481,0.5088328719139099,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.8533076047897339,0.4506579935550689,0.4302575886249542,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.6849917769432068,0.227887824177742,1.0461082458496094,284.8948669433594,284.95001220703125,301.3720703125,295.8102111816406,298.30181884765625,298.2621765136719,284.8968200683594,1.0,0.6465173959732056,0.3443514406681061,0.3443514406681061,1.0,1.0,-3.3822929859161377,0.8521634340286255,2.5301296710968018,0.0854992642998695,0.8916754126548767,0.8916754126548767,0.0,201.3259735107422,209.0,66030.625,0.0,3368.74853515625,1.0,278.756103515625,282.9740600585937,298.8305358886719,303.1364440917969,293.1499938964844,293.1499938964844,279.04998779296875,38590.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8614544868469238,1.0,0.0,0.0,3.739241600036621,3.739267110824585,9.32954264953878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9588.1162109375,0.0,1654.5987548828125,1895.4371337890625,0.0,3042.64697265625,0.9271363019943236,1.0,0.0,3.0,1.0,0.0
17771280,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.7730553150177002,0.3314025998115539,0.3021863102912903,297.0713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.916035532951355,0.5559124946594238,0.5291279554367065,297.4468688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.9990000128746032,0.739716649055481,0.5088328719139099,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.8533076047897339,0.4506579935550689,0.4302575886249542,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.6849917769432068,0.227887824177742,1.0461082458496094,284.8948669433594,284.95001220703125,301.3720703125,295.8102111816406,298.30181884765625,298.2621765136719,284.8968200683594,1.0,0.6465173959732056,0.3443514406681061,0.3443514406681061,1.0,1.0,-3.3822929859161377,0.8521634340286255,2.5301296710968018,0.0854992642998695,0.8916754126548767,0.8916754126548767,0.0,201.3259735107422,209.0,66030.625,0.0,3368.74853515625,1.0,278.756103515625,282.9740600585937,298.8305358886719,303.1364440917969,293.1499938964844,293.1499938964844,279.04998779296875,38590.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8614544868469238,1.0,0.0,0.0,3.739241600036621,3.739267110824585,9.32954264953878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9588.1162109375,0.0,1654.5987548828125,1895.4371337890625,0.0,3042.64697265625,0.9271363019943236,1.0,0.0,3.0,1.0,0.0
17771340,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.7701395750045776,0.3312981128692627,0.301948606967926,297.0750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.91192227602005,0.5552825927734375,0.5283527374267578,297.4414367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.9990000128746032,0.7429142594337463,0.5141662359237671,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.8503099679946899,0.4506039619445801,0.4300630688667297,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.6825897097587585,0.2280583679676056,1.04669451713562,285.01318359375,284.95001220703125,301.314697265625,295.8091125488281,298.2872619628906,298.2615966796875,285.0118713378906,1.0,0.6487995982170105,0.3443395495414734,0.3443395495414734,1.0,1.0,-3.3879547119140625,0.8538742065429688,2.5340805053710938,0.08588308095932,0.9967588782310486,0.9967588782310486,0.0,204.2484893798828,212.0,65362.65625,0.0,3398.741455078125,1.0,279.0438232421875,283.1097106933594,298.7919006347656,302.98162841796875,293.1499938964844,293.1499938964844,278.75,33548.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8545608520507812,1.0,0.0,0.0,3.843832492828369,3.843858003616333,9.858757721303846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10706.544921875,0.0,1740.37939453125,1895.4371337890625,0.0,2978.005859375,0.9470558762550354,1.0,0.0,3.0,1.0,0.0
17771400,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.7701395750045776,0.3312981128692627,0.301948606967926,297.0750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.91192227602005,0.5552825927734375,0.5283527374267578,297.4414367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.9990000128746032,0.7429142594337463,0.5141662359237671,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.8503099679946899,0.4506039619445801,0.4300630688667297,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.6825897097587585,0.2280583679676056,1.04669451713562,285.01318359375,284.95001220703125,301.314697265625,295.8091125488281,298.2872619628906,298.2615966796875,285.0118713378906,1.0,0.6487995982170105,0.3443395495414734,0.3443395495414734,1.0,1.0,-3.3879547119140625,0.8538742065429688,2.5340805053710938,0.08588308095932,0.9967588782310486,0.9967588782310486,0.0,204.2484893798828,212.0,65362.65625,0.0,3398.741455078125,1.0,279.0438232421875,283.1097106933594,298.7919006347656,302.98162841796875,293.1499938964844,293.1499938964844,278.75,33548.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8545608520507812,1.0,0.0,0.0,3.843832492828369,3.843858003616333,9.858757721303846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10706.544921875,0.0,1740.37939453125,1895.4371337890625,0.0,2978.005859375,0.9470558762550354,1.0,0.0,3.0,1.0,0.0
17771460,297.1117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.7666449546813965,0.330271452665329,0.3013991713523865,297.0682983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.9072833061218262,0.5536561608314514,0.5272477865219116,297.4220275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.9990000128746032,0.7446504235267639,0.519503116607666,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.846833348274231,0.4497401714324951,0.4296294748783111,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.6797932386398315,0.2278201729059219,1.0469098091125488,284.89385986328125,284.95001220703125,301.2563171386719,295.8073425292969,298.26318359375,298.2489624023437,284.895751953125,1.0,0.6510336995124817,0.3443020582199096,0.3443020582199096,1.0,1.0,-3.39212417602539,0.8550412654876709,2.53708291053772,0.0862277150154113,0.8928220868110657,0.8928220868110657,0.0,207.5227813720703,215.0,66160.65625,0.0,3427.38134765625,1.0,278.75604248046875,282.97412109375,298.8277282714844,303.1426696777344,293.1499938964844,293.1499938964844,279.04998779296875,38611.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8622039556503296,1.0,0.0,0.0,3.7465085983276367,3.7465341091156006,9.365840583086538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9603.146484375,0.0,1663.2728271484375,1895.4371337890625,0.0,3049.6767578125,0.9287575483322144,1.0,0.0,3.0,1.0,0.0
17771520,297.1117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.7666449546813965,0.330271452665329,0.3013991713523865,297.0682983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.9072833061218262,0.5536561608314514,0.5272477865219116,297.4220275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.9990000128746032,0.7446504235267639,0.519503116607666,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.846833348274231,0.4497401714324951,0.4296294748783111,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.6797932386398315,0.2278201729059219,1.0469098091125488,284.89385986328125,284.95001220703125,301.2563171386719,295.8073425292969,298.26318359375,298.2489624023437,284.895751953125,1.0,0.6510336995124817,0.3443020582199096,0.3443020582199096,1.0,1.0,-3.39212417602539,0.8550412654876709,2.53708291053772,0.0862277150154113,0.8928220868110657,0.8928220868110657,0.0,207.5227813720703,215.0,66160.65625,0.0,3427.38134765625,1.0,278.75604248046875,282.97412109375,298.8277282714844,303.1426696777344,293.1499938964844,293.1499938964844,279.04998779296875,38611.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8622039556503296,1.0,0.0,0.0,3.7465085983276367,3.7465341091156006,9.365840583086538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9603.146484375,0.0,1663.2728271484375,1895.4371337890625,0.0,3049.6767578125,0.9287575483322144,1.0,0.0,3.0,1.0,0.0
17771580,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.7635284066200256,0.33012455701828,0.3011377453804016,297.07196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.9031564593315125,0.5529840588569641,0.526449978351593,297.4203796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.9984169006347656,0.7479128241539001,0.5226655602455139,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.8436364531517029,0.4496462643146515,0.4294143617153168,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.6771784424781799,0.2279628366231918,1.0474408864974976,285.01141357421875,284.95001220703125,301.19696044921875,295.8047790527344,298.2489929199219,298.2499084472656,285.01007080078125,1.0,0.6530824303627014,0.3442645967006683,0.3442645967006683,1.0,1.0,-3.3950395584106445,0.8558266162872314,2.539212942123413,0.0863053426146507,0.9964410662651062,0.9964410662651062,0.0,210.70172119140625,218.0,65436.546875,0.0,3452.598388671875,1.0,279.0438537597656,283.1099853515625,298.78729248046875,302.9830322265625,293.1499938964844,293.1499938964844,278.75,33626.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8552704453468323,1.0,0.0,0.0,3.847934484481812,3.8479602336883545,9.879811386781512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10716.4130859375,0.0,1746.0089111328125,1895.4371337890625,0.0,2984.657470703125,0.9480315446853638,1.0,0.0,3.0,1.0,0.0
17771640,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.7635284066200256,0.33012455701828,0.3011377453804016,297.07196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.9031564593315125,0.5529840588569641,0.526449978351593,297.4203796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.9984169006347656,0.7479128241539001,0.5226655602455139,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.8436364531517029,0.4496462643146515,0.4294143617153168,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.6771784424781799,0.2279628366231918,1.0474408864974976,285.01141357421875,284.95001220703125,301.19696044921875,295.8047790527344,298.2489929199219,298.2499084472656,285.01007080078125,1.0,0.6530824303627014,0.3442645967006683,0.3442645967006683,1.0,1.0,-3.3950395584106445,0.8558266162872314,2.539212942123413,0.0863053426146507,0.9964410662651062,0.9964410662651062,0.0,210.70172119140625,218.0,65436.546875,0.0,3452.598388671875,1.0,279.0438537597656,283.1099853515625,298.78729248046875,302.9830322265625,293.1499938964844,293.1499938964844,278.75,33626.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8552704453468323,1.0,0.0,0.0,3.847934484481812,3.8479602336883545,9.879811386781512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10716.4130859375,0.0,1746.0089111328125,1895.4371337890625,0.0,2984.657470703125,0.9480315446853638,1.0,0.0,3.0,1.0,0.0
17771700,297.1128234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.762001097202301,0.3296777904033661,0.3010312616825104,297.0694885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.90118145942688,0.552253007888794,0.5260947346687317,297.4146423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.997577428817749,0.7490677833557129,0.5238084197044373,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.8420830965042114,0.4492896199226379,0.4293620586395263,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.6759384274482727,0.2278974652290344,1.0479822158813477,284.8739624023437,284.95001220703125,301.1669006347656,295.8031616210937,298.23858642578125,298.2462158203125,284.8706359863281,1.0,0.6540960669517517,0.3442458510398865,0.3442458510398865,1.0,1.0,-3.396447896957397,0.8561989068984985,2.5402491092681885,0.0864497423171997,0.9030047059059144,0.9030047059059144,0.0,212.32411193847656,218.0,66470.7421875,0.0,3465.300537109375,1.0,278.7933349609375,282.9544982910156,298.8348999023437,303.2090759277344,293.1499938964844,293.1499938964844,278.75,37130.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8611617684364319,1.0,0.0,0.0,3.824772119522095,3.824798107147217,9.761226920090849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10371.5234375,0.0,1745.30322265625,1895.4371337890625,0.0,3039.901123046875,0.9433916211128236,1.0,0.0,3.0,1.0,0.0
17771760,297.10894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.7597584128379822,0.3290621936321258,0.3005748093128204,297.0652160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.8984355330467224,0.5513197183609009,0.5253291726112366,297.4078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.9961126446723938,0.7500748038291931,0.5245386362075806,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.8398659825325012,0.4487422704696655,0.4289635419845581,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.6740908622741699,0.2277013510465622,1.0476444959640503,284.89190673828125,284.95001220703125,301.1366271972656,295.80126953125,298.2266540527344,298.2405700683594,284.893798828125,1.0,0.6549336910247803,0.3442403376102447,0.3442403376102447,1.0,1.0,-3.394973993301392,0.8557235598564148,2.539250373840332,0.0863483920693397,0.8910426497459412,0.8910426497459412,0.0,214.3150177001953,221.0,66157.4140625,0.0,3473.3837890625,1.0,278.75640869140625,282.97540283203125,298.8207397460937,303.1374206542969,293.1499938964844,293.1499938964844,279.04998779296875,38717.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8627297282218933,1.0,0.0,0.0,3.745438814163208,3.745464324951172,9.360492754240112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9601.9111328125,0.0,1662.82958984375,1895.4371337890625,0.0,3054.608642578125,0.9286694526672364,1.0,0.0,3.0,1.0,0.0
17771820,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.7570114135742188,0.3288986682891845,0.3002859950065613,297.06903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.8948370814323425,0.5506237745285034,0.5244973301887512,297.4132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.9947424530982972,0.753873348236084,0.5269342064857483,297.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.8370533585548401,0.4486227929592132,0.4287127256393432,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.6718034148216248,0.2278454005718231,1.048113465309143,285.00982666015625,284.95001220703125,301.07537841796875,295.7967224121094,298.214599609375,298.2450256347656,285.008544921875,1.0,0.6567077040672302,0.3442292809486389,0.3442292809486389,1.0,1.0,-3.3967597484588623,0.8562443852424622,2.540515184402466,0.0863601341843605,0.9935985803604126,0.9935985803604126,0.0,217.23043823242188,224.0,65406.96484375,0.0,3494.4892578125,1.0,279.0438537597656,283.11187744140625,298.77850341796875,302.972900390625,293.1499938964844,293.1499938964844,278.75,33692.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.855647087097168,1.0,0.0,0.0,3.844297647476196,3.84432315826416,9.861144008027622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10709.1220703125,0.0,1742.0816650390625,1895.4371337890625,0.0,2988.18798828125,0.9472551941871644,1.0,0.0,3.0,1.0,0.0
17771880,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.7570114135742188,0.3288986682891845,0.3002859950065613,297.06903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.8948370814323425,0.5506237745285034,0.5244973301887512,297.4132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.9947424530982972,0.753873348236084,0.5269342064857483,297.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.8370533585548401,0.4486227929592132,0.4287127256393432,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.6718034148216248,0.2278454005718231,1.048113465309143,285.00982666015625,284.95001220703125,301.07537841796875,295.7967224121094,298.214599609375,298.2450256347656,285.008544921875,1.0,0.6567077040672302,0.3442292809486389,0.3442292809486389,1.0,1.0,-3.3967597484588623,0.8562443852424622,2.540515184402466,0.0863601341843605,0.9935985803604126,0.9935985803604126,0.0,217.23043823242188,224.0,65406.96484375,0.0,3494.4892578125,1.0,279.0438537597656,283.11187744140625,298.77850341796875,302.972900390625,293.1499938964844,293.1499938964844,278.75,33692.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.855647087097168,1.0,0.0,0.0,3.844297647476196,3.84432315826416,9.861144008027622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10709.1220703125,0.0,1742.0816650390625,1895.4371337890625,0.0,2988.18798828125,0.9472551941871644,1.0,0.0,3.0,1.0,0.0
17771940,297.10870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710327148437,0.7549974322319031,0.3281998932361603,0.3000221848487854,297.0648803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715209960937,0.8922310471534729,0.5495226383209229,0.5238732695579529,297.4058532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717346191406,0.9936143159866332,0.7554222941398621,0.528418779373169,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.8350259065628052,0.4480393230915069,0.4285198748111725,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706970214844,0.6701900362968445,0.2277086675167083,1.048592448234558,284.8714294433594,284.95001220703125,301.0332336425781,295.79296875,298.1999816894531,298.23974609375,284.87371826171875,1.0,0.6579421162605286,0.3442218005657196,0.3442218005657196,1.0,1.0,-3.3978312015533447,0.8565455675125122,2.541285514831543,0.086548276245594,0.8897713422775269,0.8897713422775269,0.0,219.3776397705078,224.0,66274.9609375,0.0,3509.455810546875,1.0,278.7715148925781,282.9597473144531,298.8242492675781,303.1736145019531,293.1499938964844,293.1499938964844,278.75,38706.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8626437783241272,1.0,0.0,0.0,3.7794113159179688,3.779437303543091,9.531069053991814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10273.8935546875,0.0,1702.93798828125,1895.4371337890625,0.0,3053.802734375,0.9350473284721376,1.0,0.0,3.0,1.0,0.0
17772000,297.106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.7536812424659729,0.3278366327285766,0.2997124195098877,297.0625915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.8906010985374451,0.5489564538002014,0.5233607292175293,297.4025573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.9927353262901306,0.7561393976211548,0.5288918018341064,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.8337242603302002,0.447710633277893,0.4282415807247162,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.6691085696220398,0.2275959849357605,1.048321008682251,284.89239501953125,284.95001220703125,301.01324462890625,295.7909851074219,298.1927490234375,298.2369079589844,284.894287109375,1.0,0.6584315896034241,0.3442182540893554,0.3442182540893554,1.0,1.0,-3.3967504501342773,0.8562015295028687,2.540548801422119,0.0864569544792175,0.8893259167671204,0.8893259167671204,0.0,220.591064453125,227.0,66114.5078125,0.0,3513.945556640625,1.0,278.7560729980469,282.9791259765625,298.81036376953125,303.1246032714844,293.1499938964844,293.1499938964844,279.04998779296875,38796.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863089919090271,1.0,0.0,0.0,3.739443302154541,3.739468574523926,9.330548778052616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9594.5673828125,0.0,1656.4071044921875,1895.4371337890625,0.0,3057.9873046875,0.9273158311843872,1.0,0.0,3.0,1.0,0.0
17772060,297.1104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.7511910200119019,0.3276638388633728,0.2994134724140167,297.066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.8872867226600647,0.5482500195503235,0.5225169658660889,297.40838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.991511046886444,0.7599197030067444,0.5312837958335876,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.8311630487442017,0.4475806057453155,0.427977442741394,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.6670539379119873,0.227746695280075,1.0488049983978271,285.0097351074219,284.95001220703125,300.95025634765625,295.783935546875,298.1806640625,298.24169921875,285.0084533691406,1.0,0.6601338386535645,0.3442559838294983,0.3442559838294983,1.0,1.0,-3.3985073566436768,0.85685795545578,2.541649341583252,0.0866170302033424,0.9916982054710388,0.9916982054710388,0.0,223.3857269287109,230.0,65369.67578125,0.0,3534.31298828125,1.0,279.0437927246094,283.1151123046875,298.7659606933594,302.9583435058594,293.1499938964844,293.1499938964844,278.75,33686.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8560425639152527,1.0,0.0,0.0,3.8390085697174072,3.839034080505371,9.83402856036264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10699.685546875,0.0,1735.584228515625,1895.4371337890625,0.0,2991.895751953125,0.9460537433624268,1.0,0.0,3.0,1.0,0.0
17772120,297.1104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.7511910200119019,0.3276638388633728,0.2994134724140167,297.066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.8872867226600647,0.5482500195503235,0.5225169658660889,297.40838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.991511046886444,0.7599197030067444,0.5312837958335876,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.8311630487442017,0.4475806057453155,0.427977442741394,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.6670539379119873,0.227746695280075,1.0488049983978271,285.0097351074219,284.95001220703125,300.95025634765625,295.783935546875,298.1806640625,298.24169921875,285.0084533691406,1.0,0.6601338386535645,0.3442559838294983,0.3442559838294983,1.0,1.0,-3.3985073566436768,0.85685795545578,2.541649341583252,0.0866170302033424,0.9916982054710388,0.9916982054710388,0.0,223.3857269287109,230.0,65369.67578125,0.0,3534.31298828125,1.0,279.0437927246094,283.1151123046875,298.7659606933594,302.9583435058594,293.1499938964844,293.1499938964844,278.75,33686.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8560425639152527,1.0,0.0,0.0,3.8390085697174072,3.839034080505371,9.83402856036264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10699.685546875,0.0,1735.584228515625,1895.4371337890625,0.0,2991.895751953125,0.9460537433624268,1.0,0.0,3.0,1.0,0.0
17772180,297.1047058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.7480775713920593,0.32658851146698,0.2988256514072418,297.0603942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.8832848072052002,0.5465704202651978,0.5213656425476074,297.3977355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.9895660281181335,0.7621232867240906,0.5332006812095642,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.8280310034751892,0.4466563463211059,0.4274919033050537,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.6645487546920776,0.2274972349405288,1.0490069389343262,284.8930053710937,284.95001220703125,300.8864440917969,295.7754821777344,298.1586608886719,298.2337341308594,284.8948669433594,1.0,0.6618096828460693,0.3442936837673187,0.3442936837673187,1.0,1.0,-3.398390054702759,0.856931209564209,2.54145884513855,0.086859792470932,0.8880700469017029,0.8880700469017029,0.0,226.6919860839844,233.0,66068.890625,0.0,3553.206787109375,1.0,278.756103515625,282.9830627441406,298.7952575683594,303.107177734375,293.1499938964844,293.1499938964844,279.04998779296875,38800.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8635696172714233,1.0,0.0,0.0,3.7334492206573486,3.733474731445313,9.300660508415604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9586.6279296875,0.0,1649.436767578125,1895.4371337890625,0.0,3062.4873046875,0.925988793373108,1.0,0.0,3.0,1.0,0.0
17772240,297.1047058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.7480775713920593,0.32658851146698,0.2988256514072418,297.0603942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.8832848072052002,0.5465704202651978,0.5213656425476074,297.3977355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.9895660281181335,0.7621232867240906,0.5332006812095642,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.8280310034751892,0.4466563463211059,0.4274919033050537,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.6645487546920776,0.2274972349405288,1.0490069389343262,284.8930053710937,284.95001220703125,300.8864440917969,295.7754821777344,298.1586608886719,298.2337341308594,284.8948669433594,1.0,0.6618096828460693,0.3442936837673187,0.3442936837673187,1.0,1.0,-3.398390054702759,0.856931209564209,2.54145884513855,0.086859792470932,0.8880700469017029,0.8880700469017029,0.0,226.6919860839844,233.0,66068.890625,0.0,3553.206787109375,1.0,278.756103515625,282.9830627441406,298.7952575683594,303.107177734375,293.1499938964844,293.1499938964844,279.04998779296875,38800.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8635696172714233,1.0,0.0,0.0,3.7334492206573486,3.733474731445313,9.300660508415604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9586.6279296875,0.0,1649.436767578125,1895.4371337890625,0.0,3062.4873046875,0.925988793373108,1.0,0.0,3.0,1.0,0.0
17772300,297.1059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.7465706467628479,0.3264169991016388,0.2985077500343323,297.0616149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.881339967250824,0.5461174249649048,0.5207480788230896,297.3998718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.9886454939842224,0.7638951539993286,0.5341744422912598,297.1138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.8264961838722229,0.446498692035675,0.4271946549415588,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.6632973551750183,0.2275099009275436,1.048831343650818,285.017578125,284.95001220703125,300.854248046875,295.77069091796875,298.151611328125,298.2350769042969,285.0197448730469,1.0,0.6625757813453674,0.3443125486373901,0.3443125486373901,1.0,1.0,-3.397860527038574,0.8568292260169983,2.5410311222076416,0.0868043228983879,0.9731385111808776,0.9731385111808776,0.0,228.2729339599609,233.0,65162.45703125,0.0,3561.12890625,1.0,279.00396728515625,283.125,298.7422180175781,302.88262939453125,293.1499938964844,293.1499938964844,279.04998779296875,34509.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8580539226531982,1.0,0.0,0.0,3.7727982997894287,3.7728233337402335,9.497744599684664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9917.134765625,0.0,1662.5968017578125,1895.4371337890625,0.0,3010.754638671875,0.9333985447883606,1.0,0.0,3.0,1.0,0.0
17772360,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.7457264065742493,0.326392263174057,0.2985076606273651,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.8801275491714478,0.5458402633666992,0.5205022096633911,297.40350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.9883759021759032,0.7658369541168213,0.5355466604232788,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.8255903720855713,0.4465081989765167,0.4272121787071228,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.6626197099685669,0.2276424467563629,1.0494714975357056,285.0093994140625,284.95001220703125,300.82183837890625,295.7655029296875,298.1460876464844,298.2384948730469,285.00811767578125,1.0,0.6634756922721863,0.3443233966827392,0.3443233966827392,1.0,1.0,-3.400002956390381,0.8575249910354614,2.542478084564209,0.0869956985116005,0.989735186100006,0.989735186100006,0.0,229.4646911621093,236.0,65321.8046875,0.0,3573.134521484375,1.0,279.043701171875,283.11822509765625,298.7478942871094,302.937744140625,293.1499938964844,293.1499938964844,278.75,33673.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8566261529922485,1.0,0.0,0.0,3.8332207202911377,3.8332462310791016,9.804398359847255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10687.2451171875,0.0,1728.44140625,1895.4371337890625,0.0,2997.3671875,0.9447899460792542,1.0,0.0,3.0,1.0,0.0
17772420,297.10284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.7427685260772705,0.3252992928028106,0.29790198802948,297.058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.8763028383255005,0.544143795967102,0.5193322896957397,297.39276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.9864497780799866,0.7679664492607117,0.5374129414558411,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.8225778937339783,0.4455713331699371,0.426712304353714,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.6602508425712585,0.2273865193128585,1.0496411323547363,284.8933410644531,284.95001220703125,300.7564697265625,295.7538757324219,298.1236572265625,298.2305603027344,284.8951721191406,1.0,0.6651188135147095,0.3443451225757599,0.3443451225757599,1.0,1.0,-3.3997251987457275,0.8574994802474976,2.5422255992889404,0.0871804058551788,0.8864521384239197,0.8864521384239197,0.0,232.7589111328125,239.0,66003.640625,0.0,3591.5830078125,1.0,278.75616455078125,282.98687744140625,298.7740173339844,303.08251953125,293.1499938964844,293.1499938964844,279.04998779296875,38819.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8642287850379944,1.0,0.0,0.0,3.72648286819458,3.726508140563965,9.265984317607944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9575.015625,0.0,1641.4722900390625,1895.4371337890625,0.0,3068.670654296875,0.9244557619094848,1.0,0.0,3.0,1.0,0.0
17772480,297.10284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.7427685260772705,0.3252992928028106,0.29790198802948,297.058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.8763028383255005,0.544143795967102,0.5193322896957397,297.39276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.9864497780799866,0.7679664492607117,0.5374129414558411,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.8225778937339783,0.4455713331699371,0.426712304353714,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.6602508425712585,0.2273865193128585,1.0496411323547363,284.8933410644531,284.95001220703125,300.7564697265625,295.7538757324219,298.1236572265625,298.2305603027344,284.8951721191406,1.0,0.6651188135147095,0.3443451225757599,0.3443451225757599,1.0,1.0,-3.3997251987457275,0.8574994802474976,2.5422255992889404,0.0871804058551788,0.8864521384239197,0.8864521384239197,0.0,232.7589111328125,239.0,66003.640625,0.0,3591.5830078125,1.0,278.75616455078125,282.98687744140625,298.7740173339844,303.08251953125,293.1499938964844,293.1499938964844,279.04998779296875,38819.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8642287850379944,1.0,0.0,0.0,3.72648286819458,3.726508140563965,9.265984317607944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9575.015625,0.0,1641.4722900390625,1895.4371337890625,0.0,3068.670654296875,0.9244557619094848,1.0,0.0,3.0,1.0,0.0
17772540,297.10662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.7405312061309814,0.3250807821750641,0.2975669801235199,297.0624389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.8732845783233643,0.5433911681175232,0.5184513926506042,297.3984680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.9852817058563232,0.7716122269630432,0.5397135615348816,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.8202193975448608,0.4454096555709839,0.4264220297336578,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.6584268808364868,0.227524533867836,1.050078272819519,285.00830078125,284.95001220703125,300.6903381347656,295.740478515625,298.1106262207031,298.2352905273437,285.0069580078125,1.0,0.6667560338973999,0.3443668484687805,0.3443668484687805,1.0,1.0,-3.401196479797364,0.8580232262611389,2.543173313140869,0.0872838944196701,0.9869999289512634,0.9869999289512634,0.0,235.5233154296875,242.0,65252.75,0.0,3611.150146484375,1.0,279.043701171875,283.1206970214844,298.7234191894531,302.9097900390625,293.1499938964844,293.1499938964844,278.75,33685.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8573698997497559,1.0,0.0,0.0,3.826848983764648,3.826874494552612,9.771830491445144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10670.2216796875,0.0,1720.809814453125,1895.4371337890625,0.0,3004.3408203125,0.9432968497276306,1.0,0.0,3.0,1.0,0.0
17772600,297.10662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.7405312061309814,0.3250807821750641,0.2975669801235199,297.0624389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.8732845783233643,0.5433911681175232,0.5184513926506042,297.3984680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.9852817058563232,0.7716122269630432,0.5397135615348816,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.8202193975448608,0.4454096555709839,0.4264220297336578,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.6584268808364868,0.227524533867836,1.050078272819519,285.00830078125,284.95001220703125,300.6903381347656,295.740478515625,298.1106262207031,298.2352905273437,285.0069580078125,1.0,0.6667560338973999,0.3443668484687805,0.3443668484687805,1.0,1.0,-3.401196479797364,0.8580232262611389,2.543173313140869,0.0872838944196701,0.9869999289512634,0.9869999289512634,0.0,235.5233154296875,242.0,65252.75,0.0,3611.150146484375,1.0,279.043701171875,283.1206970214844,298.7234191894531,302.9097900390625,293.1499938964844,293.1499938964844,278.75,33685.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8573698997497559,1.0,0.0,0.0,3.826848983764648,3.826874494552612,9.771830491445144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10670.2216796875,0.0,1720.809814453125,1895.4371337890625,0.0,3004.3408203125,0.9432968497276306,1.0,0.0,3.0,1.0,0.0
17772660,297.1010131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.7376981973648071,0.3239687979221344,0.2969413995742798,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.8696183562278748,0.5416764616966248,0.517260730266571,297.3875427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.9833612442016602,0.7736616730690002,0.5415233969688416,297.10955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.8172804713249207,0.4444628953933716,0.4259098470211029,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.6561751961708069,0.2272607535123825,1.0502091646194458,284.8936462402344,284.95001220703125,300.62353515625,295.7252197265625,298.0877380371094,298.22735595703125,284.8954772949219,1.0,0.6683701872825623,0.3443698287010193,0.3443698287010193,1.0,1.0,-3.400740385055542,0.8578869700431824,2.542853355407715,0.0874022394418716,0.8844076991081238,0.8844076991081238,0.0,238.8168487548828,245.0,65911.7109375,0.0,3629.171630859375,1.0,278.7562255859375,282.9908447265625,298.7457580566406,303.0492858886719,293.1499938964844,293.1499938964844,279.04998779296875,38850.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8650555610656738,1.0,0.0,0.0,3.717889070510864,3.717914342880249,9.223296046911856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9558.7919921875,0.0,1631.7457275390625,1895.4371337890625,0.0,3076.4267578125,0.9225728511810304,1.0,0.0,3.0,1.0,0.0
17772720,297.1010131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.7376981973648071,0.3239687979221344,0.2969413995742798,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.8696183562278748,0.5416764616966248,0.517260730266571,297.3875427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.9833612442016602,0.7736616730690002,0.5415233969688416,297.10955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.8172804713249207,0.4444628953933716,0.4259098470211029,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.6561751961708069,0.2272607535123825,1.0502091646194458,284.8936462402344,284.95001220703125,300.62353515625,295.7252197265625,298.0877380371094,298.22735595703125,284.8954772949219,1.0,0.6683701872825623,0.3443698287010193,0.3443698287010193,1.0,1.0,-3.400740385055542,0.8578869700431824,2.542853355407715,0.0874022394418716,0.8844076991081238,0.8844076991081238,0.0,238.8168487548828,245.0,65911.7109375,0.0,3629.171630859375,1.0,278.7562255859375,282.9908447265625,298.7457580566406,303.0492858886719,293.1499938964844,293.1499938964844,279.04998779296875,38850.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8650555610656738,1.0,0.0,0.0,3.717889070510864,3.717914342880249,9.223296046911856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9558.7919921875,0.0,1631.7457275390625,1895.4371337890625,0.0,3076.4267578125,0.9225728511810304,1.0,0.0,3.0,1.0,0.0
17772780,297.1048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.7355532646179199,0.3237271010875702,0.2965886294841766,297.0605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.8667281270027161,0.5409002900123596,0.5163614153862,297.3931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.9822075366973876,0.7772340178489685,0.5437746644020081,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.8149707317352295,0.4442909359931946,0.425612211227417,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.6544447541236877,0.2273910045623779,1.0506173372268677,285.0072326660156,284.95001220703125,300.5560913085937,295.7079772949219,298.0742492675781,298.2320251464844,285.0058898925781,1.0,0.6699811220169067,0.344372808933258,0.344372808933258,1.0,1.0,-3.4020652770996094,0.8583078980445862,2.543757438659668,0.0874414816498756,0.9837645888328552,0.9837645888328552,0.0,241.57858276367188,248.0,65155.81640625,0.0,3648.39453125,1.0,279.0436706542969,283.1233825683594,298.6913452148437,302.87237548828125,293.1499938964844,293.1499938964844,278.75,33690.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8582844138145447,1.0,0.0,0.0,3.818595170974731,3.818620443344116,9.729724297358189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10646.990234375,0.0,1710.877685546875,1895.4371337890625,0.0,3012.916015625,0.9414302706718444,1.0,0.0,3.0,1.0,0.0
17772840,297.1048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.7355532646179199,0.3237271010875702,0.2965886294841766,297.0605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.8667281270027161,0.5409002900123596,0.5163614153862,297.3931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.9822075366973876,0.7772340178489685,0.5437746644020081,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.8149707317352295,0.4442909359931946,0.425612211227417,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.6544447541236877,0.2273910045623779,1.0506173372268677,285.0072326660156,284.95001220703125,300.5560913085937,295.7079772949219,298.0742492675781,298.2320251464844,285.0058898925781,1.0,0.6699811220169067,0.344372808933258,0.344372808933258,1.0,1.0,-3.4020652770996094,0.8583078980445862,2.543757438659668,0.0874414816498756,0.9837645888328552,0.9837645888328552,0.0,241.57858276367188,248.0,65155.81640625,0.0,3648.39453125,1.0,279.0436706542969,283.1233825683594,298.6913452148437,302.87237548828125,293.1499938964844,293.1499938964844,278.75,33690.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8582844138145447,1.0,0.0,0.0,3.818595170974731,3.818620443344116,9.729724297358189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10646.990234375,0.0,1710.877685546875,1895.4371337890625,0.0,3012.916015625,0.9414302706718444,1.0,0.0,3.0,1.0,0.0
