time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17772900,297.1027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.7344898581504822,0.3232402503490448,0.2964339554309845,297.058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.8652980327606201,0.5401266813278198,0.5159511566162109,297.3884582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721008300781,0.9815927743911744,0.7783156633377075,0.5448707342147827,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729553222656,0.8138274550437927,0.4439017176628113,0.4255168437957763,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.6536293625831604,0.2273179143667221,1.0510919094085691,284.8727111816406,284.95001220703125,300.5220947265625,295.6985778808594,298.0634765625,298.2290954589844,284.8698425292969,1.0,0.6708471775054932,0.3443742990493774,0.3443742990493774,1.0,1.0,-3.403167247772217,0.8586472868919373,2.5445199012756348,0.0876341983675956,0.8912155628204346,0.8912155628204346,0.0,243.0223999023437,248.0,66132.0390625,0.0,3659.421142578125,1.0,278.7940368652344,282.9715270996094,298.73150634765625,303.087890625,293.1499938964844,293.1499938964844,278.75,37414.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8643128871917725,1.0,0.0,0.0,3.7895898818969727,3.789615631103516,9.582475968272774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10298.4423828125,0.0,1705.0772705078125,1895.4371337890625,0.0,3069.45947265625,0.9355849027633668,1.0,0.0,3.0,1.0,0.0
17772960,297.0992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.7328261137008667,0.322600394487381,0.2959448993206024,297.0545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.863216757774353,0.5391716361045837,0.5151516795158386,297.3821716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.980294406414032,0.7792073488235474,0.5455283522605896,297.108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.812070369720459,0.4433419108390808,0.4250926375389099,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.6523035168647766,0.2271211296319961,1.0507105588912964,284.8944396972656,284.95001220703125,300.48797607421875,295.6886291503906,298.0510559082031,298.22412109375,284.8962707519531,1.0,0.6715676784515381,0.3443800508975982,0.3443800508975982,1.0,1.0,-3.401442289352417,0.8581305742263794,2.543311834335327,0.0875590667128562,0.8822343945503235,0.8822343945503235,0.0,244.8702545166016,251.0,65791.234375,0.0,3666.003662109375,1.0,278.75665283203125,282.9954528808594,298.7094421386719,303.0061340332031,293.1499938964844,293.1499938964844,279.04998779296875,38836.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660256266593933,1.0,0.0,0.0,3.707443952560425,3.707468986511232,9.171544661512598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9538.2255859375,0.0,1619.5794677734375,1895.4371337890625,0.0,3085.527099609375,0.920341968536377,1.0,0.0,3.0,1.0,0.0
17773020,297.1030578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.7307578921318054,0.3223352134227752,0.2955766320228576,297.0586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.8604516386985779,0.538371741771698,0.5142366886138916,297.3876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.97915518283844,0.78270024061203,0.5477296113967896,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.8097822666168213,0.4431639015674591,0.42479407787323,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.6506626605987549,0.2272443622350692,1.0510993003845217,285.006103515625,284.95001220703125,300.4192810058594,295.6671142578125,298.0372009277344,298.2286682128906,285.0047607421875,1.0,0.6731553077697754,0.3443915843963623,0.3443915843963623,1.0,1.0,-3.4026453495025635,0.8585399389266968,2.544105529785156,0.087621085345745,0.9800815582275392,0.9800815582275392,0.0,247.6290740966797,254.0,65031.54296875,0.0,3684.933837890625,1.0,279.0436096191406,283.1261291503906,298.6510314941406,302.82501220703125,293.1499938964844,293.1499938964844,278.75,33691.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.859380304813385,1.0,0.0,0.0,3.8087239265441895,3.808748960494995,9.67948494690063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10617.654296875,0.0,1699.009521484375,1895.4371337890625,0.0,3023.193115234375,0.9391950368881226,1.0,0.0,3.0,1.0,0.0
17773080,297.1030578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.7307578921318054,0.3223352134227752,0.2955766320228576,297.0586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.8604516386985779,0.538371741771698,0.5142366886138916,297.3876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.97915518283844,0.78270024061203,0.5477296113967896,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.8097822666168213,0.4431639015674591,0.42479407787323,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.6506626605987549,0.2272443622350692,1.0510993003845217,285.006103515625,284.95001220703125,300.4192810058594,295.6671142578125,298.0372009277344,298.2286682128906,285.0047607421875,1.0,0.6731553077697754,0.3443915843963623,0.3443915843963623,1.0,1.0,-3.4026453495025635,0.8585399389266968,2.544105529785156,0.087621085345745,0.9800815582275392,0.9800815582275392,0.0,247.6290740966797,254.0,65031.54296875,0.0,3684.933837890625,1.0,279.0436096191406,283.1261291503906,298.6510314941406,302.82501220703125,293.1499938964844,293.1499938964844,278.75,33691.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.859380304813385,1.0,0.0,0.0,3.8087239265441895,3.808748960494995,9.67948494690063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10617.654296875,0.0,1699.009521484375,1895.4371337890625,0.0,3023.193115234375,0.9391950368881226,1.0,0.0,3.0,1.0,0.0
17773140,297.09881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.7288955450057983,0.3214668035507202,0.2951635420322418,297.0541687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.8580508828163147,0.537051796913147,0.5134087800979614,297.3787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.97787606716156,0.784110426902771,0.5491296052932739,297.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.8077388405799866,0.4424542784690857,0.4244884252548218,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.6492411494255066,0.227052092552185,1.0514014959335327,284.87823486328125,284.95001220703125,300.3666687011719,295.64923095703125,298.0193176269531,298.2225952148437,284.8814697265625,1.0,0.6743873357772827,0.3444003760814667,0.3444003760814667,1.0,1.0,-3.40284276008606,0.8586207032203674,2.544221878051758,0.0878114700317382,0.8783007264137268,0.8783007264137268,0.0,250.0355224609375,254.0,65748.09375,0.0,3699.37841796875,1.0,278.7662048339844,282.9853820800781,298.680419921875,302.9936828613281,293.1499938964844,293.1499938964844,278.75,39188.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669622540473938,1.0,0.0,0.0,3.720600843429565,3.72062611579895,9.236755431629716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10153.912109375,0.0,1637.4578857421875,1895.4371337890625,0.0,3094.31396484375,0.9227948784828186,1.0,0.0,3.0,1.0,0.0
17773200,297.0975646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.728110671043396,0.3211906552314758,0.2949150204658508,297.05279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.8570860028266907,0.5366258025169373,0.513008177280426,297.37652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.9772456288337708,0.7845872044563293,0.5494236946105957,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.8068799376487732,0.4422141313552856,0.4242716431617737,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.6486233472824097,0.226967766880989,1.051160454750061,284.894775390625,284.95001220703125,300.3500061035156,295.643310546875,298.0137023925781,298.22076416015625,284.89654541015625,1.0,0.6747166514396667,0.3444031178951263,0.3444031178951263,1.0,1.0,-3.401864767074585,0.8583278059959412,2.543536901473999,0.0877438560128212,0.8792697787284851,0.8792697787284851,0.0,250.9216461181641,257.0,65638.4375,0.0,3702.163330078125,1.0,278.7563781738281,282.9996032714844,298.66473388671875,302.9525756835937,293.1499938964844,293.1499938964844,279.04998779296875,38913.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8672490119934082,1.0,0.0,0.0,3.6950721740722656,3.6950972080230713,9.110435712500476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9510.9287109375,0.0,1605.9591064453125,1895.4371337890625,0.0,3097.00390625,0.9175621271133424,1.0,0.0,3.0,1.0,0.0
17773260,297.099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.725915253162384,0.3207305073738098,0.2944426238536834,297.0551452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.8542444705963135,0.535628616809845,0.5119834542274475,297.3802795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.9759268760681152,0.7878330945968628,0.5515062808990479,297.10894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.8043826818466187,0.4418581426143646,0.423880785703659,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.6468602418899536,0.2268973886966705,1.0510574579238892,285.0041198730469,284.95001220703125,300.2800598144531,295.617919921875,297.9981994628906,298.2236022949219,285.002685546875,1.0,0.676225483417511,0.3444347977638244,0.3444347977638244,1.0,1.0,-3.401968240737915,0.8584567904472351,2.543511390686035,0.0878077447414398,0.9751482009887696,0.9751482009887696,0.0,253.81985473632807,260.0,64861.2578125,0.0,3719.251708984375,1.0,279.04351806640625,283.1283874511719,298.6018981933594,302.76617431640625,293.1499938964844,293.1499938964844,278.75,33711.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8606137037277222,1.0,0.0,0.0,3.796628713607788,3.7966537475585938,9.61810542321473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10579.5087890625,0.0,1684.6884765625,1895.4371337890625,0.0,3034.760986328125,0.9364625811576844,1.0,0.0,3.0,1.0,0.0
17773320,297.099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.725915253162384,0.3207305073738098,0.2944426238536834,297.0551452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.8542444705963135,0.535628616809845,0.5119834542274475,297.3802795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.9759268760681152,0.7878330945968628,0.5515062808990479,297.10894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.8043826818466187,0.4418581426143646,0.423880785703659,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.6468602418899536,0.2268973886966705,1.0510574579238892,285.0041198730469,284.95001220703125,300.2800598144531,295.617919921875,297.9981994628906,298.2236022949219,285.002685546875,1.0,0.676225483417511,0.3444347977638244,0.3444347977638244,1.0,1.0,-3.401968240737915,0.8584567904472351,2.543511390686035,0.0878077447414398,0.9751482009887696,0.9751482009887696,0.0,253.81985473632807,260.0,64861.2578125,0.0,3719.251708984375,1.0,279.04351806640625,283.1283874511719,298.6018981933594,302.76617431640625,293.1499938964844,293.1499938964844,278.75,33711.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8606137037277222,1.0,0.0,0.0,3.796628713607788,3.7966537475585938,9.61810542321473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10579.5087890625,0.0,1684.6884765625,1895.4371337890625,0.0,3034.760986328125,0.9364625811576844,1.0,0.0,3.0,1.0,0.0
17773380,297.0946655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86724853515625,0.7243448495864868,0.3198725581169128,0.2940347790718078,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671569824219,0.8522981405258179,0.534421980381012,0.5112550854682922,297.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671875,0.9747973084449768,0.7887144684791565,0.5525429844856262,297.1045837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671569824219,0.8026269674301147,0.441127210855484,0.4235500991344452,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676452636719,0.6455798149108887,0.2265253514051437,1.0505812168121338,284.8671569824219,284.95001220703125,300.2386169433594,295.6026306152344,297.9830017089844,298.2174072265625,284.8680114746094,1.0,0.6770742535591125,0.3444533944129944,0.3444533944129944,1.0,1.0,-3.400888442993164,0.8581749200820923,2.5427134037017822,0.0879116356372833,0.8752545118331909,0.8752545118331909,0.0,255.79248046875,260.0,65663.8359375,0.0,3728.079833984375,1.0,278.7818603515625,282.9781188964844,298.6368713378906,302.9610900878906,293.1499938964844,293.1499938964844,278.75,38596.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673375248908997,1.0,0.0,0.0,3.7394027709960938,3.73942804336548,9.33034698391566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10170.986328125,0.0,1654.8316650390625,1895.4371337890625,0.0,3097.833984375,0.9253962635993958,1.0,0.0,3.0,1.0,0.0
17773440,297.0904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.7227720618247986,0.3191697895526886,0.2934681177139282,297.0454406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.8504554629325867,0.5334531664848328,0.5104175209999084,297.3651733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.9734562039375304,0.7892280220985413,0.5529168844223022,297.1004943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.8009021282196045,0.4404895603656769,0.4230330288410187,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.6442750096321106,0.2261465340852737,1.0493671894073486,284.8938293457031,284.95001220703125,300.2093200683594,295.5917358398437,297.97137451171875,298.2118835449219,284.8957824707031,1.0,0.6775143146514893,0.3444664478302002,0.3444664478302002,1.0,1.0,-3.397569417953491,0.8571907877922058,2.5403785705566406,0.0877141952514648,0.8738990426063538,0.8738990426063538,0.0,257.4830017089844,263.0,65357.5078125,0.0,3729.846435546875,1.0,278.75653076171875,283.004638671875,298.6123352050781,302.8841857910156,293.1499938964844,293.1499938964844,279.04998779296875,39081.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682993054389954,1.0,0.0,0.0,3.6747443675994873,3.674769163131714,9.010472581394424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9466.96875,0.0,1584.0882568359375,1895.4371337890625,0.0,3106.8564453125,0.9133151173591614,1.0,0.0,3.0,1.0,0.0
17773500,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.721169650554657,0.3186963200569153,0.2929172813892364,297.0444030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.8485642671585083,0.5326868295669556,0.5095487236976624,297.3643493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.9722187519073486,0.7905048727989197,0.5535875558853149,297.0992126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.7991311550140381,0.4400478005409241,0.4225084781646728,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.6429030895233154,0.2258405536413192,1.047937035560608,285.01202392578125,284.95001220703125,300.1736755371094,295.5783996582031,297.9613342285156,298.21063232421875,285.0136413574219,1.0,0.678020715713501,0.344482272863388,0.344482272863388,1.0,1.0,-3.3943119049072266,0.8562381267547607,2.538073778152466,0.0874397307634353,0.9540870189666748,0.9540870189666748,0.0,259.2477111816406,263.0,64422.92578125,0.0,3732.19384765625,1.0,279.00262451171875,283.140380859375,298.5501708984375,302.64862060546875,293.1499938964844,293.1499938964844,279.04998779296875,34570.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8627871870994568,1.0,0.0,0.0,3.715512275695801,3.715536832809448,9.211507290274312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9778.2041015625,0.0,1596.3985595703125,1895.4371337890625,0.0,3055.14794921875,0.9206163883209229,1.0,0.0,3.0,1.0,0.0
17773560,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.7200624942779541,0.3183195888996124,0.2926366329193115,297.04461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.8472020626068115,0.5320385098457336,0.5089943408966064,297.3642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.9715642929077148,0.7918577194213867,0.554596483707428,297.09912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.797886073589325,0.4397171139717102,0.4222459495067596,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.6419252157211304,0.2256040722131729,1.047104835510254,284.9987487792969,284.95001220703125,300.13787841796875,295.5648498535156,297.9524230957031,298.2108154296875,284.9972839355469,1.0,0.6786056160926819,0.3445206880569458,0.3445206880569458,1.0,1.0,-3.393202781677246,0.856009840965271,2.537192821502685,0.0874560177326202,0.9644469618797302,0.9644469618797302,0.0,260.6501770019531,251.0,64500.78515625,0.0,3737.634033203125,1.0,279.0432434082031,283.1305236816406,298.54705810546875,302.689697265625,293.1499938964844,293.1499938964844,278.75,33838.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8613150119781494,1.0,0.0,0.0,3.773268699645996,3.773293495178223,9.500112128080218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10511.486328125,0.0,1657.968017578125,1895.4371337890625,0.0,3041.3388671875,0.9313250184059144,1.0,0.0,3.0,1.0,0.0
17773620,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.7206833958625793,0.3165614604949951,0.2911851704120636,297.033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.8481724262237549,0.5296267867088318,0.5068939328193665,297.3465270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.9744137525558472,0.7927774786949158,0.5554413795471191,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.7990954518318176,0.4381043016910553,0.4208577573299408,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.642638623714447,0.2245647460222244,1.042649745941162,284.8935852050781,284.95001220703125,300.0657958984375,295.5372314453125,297.9237670898437,298.19732666015625,284.8949584960937,1.0,0.6753081679344177,0.3445975184440613,0.3445975184440613,1.0,1.0,-3.382934331893921,0.8530705571174622,2.5298638343811035,0.0870231539011001,0.8644231557846069,0.8644231557846069,0.0,257.3646545410156,239.0,64835.06640625,0.0,3693.828857421875,1.0,278.7569274902344,283.0133361816406,298.5550231933594,302.7950439453125,293.1499938964844,293.1499938964844,279.04998779296875,39266.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8685159683227539,1.0,0.0,0.0,3.638819932937622,3.6388444900512695,8.835160656417429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9396.5576171875,0.0,1545.1280517578125,1895.4371337890625,0.0,3108.889404296875,0.9054667949676514,1.0,0.0,3.0,1.0,0.0
17773680,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.7206833958625793,0.3165614604949951,0.2911851704120636,297.033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.8481724262237549,0.5296267867088318,0.5068939328193665,297.3465270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.9744137525558472,0.7927774786949158,0.5554413795471191,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.7990954518318176,0.4381043016910553,0.4208577573299408,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.642638623714447,0.2245647460222244,1.042649745941162,284.8935852050781,284.95001220703125,300.0657958984375,295.5372314453125,297.9237670898437,298.19732666015625,284.8949584960937,1.0,0.6753081679344177,0.3445975184440613,0.3445975184440613,1.0,1.0,-3.382934331893921,0.8530705571174622,2.5298638343811035,0.0870231539011001,0.8644231557846069,0.8644231557846069,0.0,257.3646545410156,239.0,64835.06640625,0.0,3693.828857421875,1.0,278.7569274902344,283.0133361816406,298.5550231933594,302.7950439453125,293.1499938964844,293.1499938964844,279.04998779296875,39266.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8685159683227539,1.0,0.0,0.0,3.638819932937622,3.6388444900512695,8.835160656417429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9396.5576171875,0.0,1545.1280517578125,1895.4371337890625,0.0,3108.889404296875,0.9054667949676514,1.0,0.0,3.0,1.0,0.0
17773740,297.07940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.7242884039878845,0.3156353533267975,0.2898763120174408,297.033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.8527191877365112,0.5280782580375671,0.5049201846122742,297.3455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.9811314940452576,0.7951654195785522,0.556625247001648,297.0883178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.8038485646247864,0.4372124075889587,0.419524610042572,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.6459138989448547,0.2238770574331283,1.0376255512237549,284.9921264648437,284.95001220703125,299.9930725097656,295.5089416503906,297.9044189453125,298.1963806152344,284.9910583496094,1.0,0.6699908375740051,0.3446743190288543,0.3446743190288543,1.0,1.0,-3.37275767326355,0.8501689434051514,2.5225887298583984,0.0863425508141517,0.9480676651000975,0.9480676651000975,0.0,249.5695343017578,227.0,63882.1171875,0.0,3624.54052734375,1.0,279.042236328125,283.1356201171875,298.4892883300781,302.5941772460937,293.1499938964844,293.1499938964844,278.75,34081.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8610712289810181,1.0,0.0,0.0,3.730823993682861,3.730848550796509,9.28758538520924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10402.087890625,0.0,1610.286865234375,1895.4371337890625,0.0,3039.052490234375,0.92209392786026,1.0,0.0,3.0,1.0,0.0
17773800,297.07940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.7242884039878845,0.3156353533267975,0.2898763120174408,297.033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.8527191877365112,0.5280782580375671,0.5049201846122742,297.3455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.9811314940452576,0.7951654195785522,0.556625247001648,297.0883178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.8038485646247864,0.4372124075889587,0.419524610042572,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.6459138989448547,0.2238770574331283,1.0376255512237549,284.9921264648437,284.95001220703125,299.9930725097656,295.5089416503906,297.9044189453125,298.1963806152344,284.9910583496094,1.0,0.6699908375740051,0.3446743190288543,0.3446743190288543,1.0,1.0,-3.37275767326355,0.8501689434051514,2.5225887298583984,0.0863425508141517,0.9480676651000975,0.9480676651000975,0.0,249.5695343017578,227.0,63882.1171875,0.0,3624.54052734375,1.0,279.042236328125,283.1356201171875,298.4892883300781,302.5941772460937,293.1499938964844,293.1499938964844,278.75,34081.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8610712289810181,1.0,0.0,0.0,3.730823993682861,3.730848550796509,9.28758538520924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10402.087890625,0.0,1610.286865234375,1895.4371337890625,0.0,3039.052490234375,0.92209392786026,1.0,0.0,3.0,1.0,0.0
17773860,297.0711364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.7286882996559143,0.3139061331748962,0.2882007360458374,297.023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.8584803342819214,0.5256376266479492,0.5025259256362915,297.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.9884958267211914,0.7960108518600464,0.5572094917297363,297.0799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.8096782565116882,0.4355876445770263,0.4178608655929565,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.6501246094703674,0.2227997332811355,1.0317734479904177,284.89654541015625,284.95001220703125,299.9198303222656,295.4800109863281,297.8767395019531,298.1843566894531,284.8977355957031,1.0,0.6634960174560547,0.3448662161827087,0.3448662161827087,1.0,1.0,-3.3595361709594727,0.8466543555259705,2.5128817558288574,0.0859279930591583,0.8533679842948914,0.8533679842948914,0.0,240.3017578125,215.0,64094.7109375,0.0,3540.018310546875,1.0,278.7572937011719,283.0284729003906,298.4952392578125,302.6882629394531,293.1499938964844,293.1499938964844,279.04998779296875,39407.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8677226305007935,1.0,0.0,0.0,3.5851917266845703,3.58521580696106,8.576657819503453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9301.0400390625,0.0,1487.2969970703125,1895.4371337890625,0.0,3101.447021484375,0.8937596678733826,1.0,0.0,3.0,1.0,0.0
17773920,297.0711364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.7286882996559143,0.3139061331748962,0.2882007360458374,297.023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.8584803342819214,0.5256376266479492,0.5025259256362915,297.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.9884958267211914,0.7960108518600464,0.5572094917297363,297.0799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.8096782565116882,0.4355876445770263,0.4178608655929565,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.6501246094703674,0.2227997332811355,1.0317734479904177,284.89654541015625,284.95001220703125,299.9198303222656,295.4800109863281,297.8767395019531,298.1843566894531,284.8977355957031,1.0,0.6634960174560547,0.3448662161827087,0.3448662161827087,1.0,1.0,-3.3595361709594727,0.8466543555259705,2.5128817558288574,0.0859279930591583,0.8533679842948914,0.8533679842948914,0.0,240.3017578125,215.0,64094.7109375,0.0,3540.018310546875,1.0,278.7572937011719,283.0284729003906,298.4952392578125,302.6882629394531,293.1499938964844,293.1499938964844,279.04998779296875,39407.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8677226305007935,1.0,0.0,0.0,3.5851917266845703,3.58521580696106,8.576657819503453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9301.0400390625,0.0,1487.2969970703125,1895.4371337890625,0.0,3101.447021484375,0.8937596678733826,1.0,0.0,3.0,1.0,0.0
17773980,297.07183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.7348141074180603,0.3129727244377136,0.2867920398712158,297.02374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.8664232492446899,0.5240373015403748,0.5004039406776428,297.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.9971493482589722,0.7982883453369141,0.558250904083252,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.817164957523346,0.4346718192100525,0.4164019525051117,297.11248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.6559295654296875,0.2220827788114547,1.0260881185531616,284.9892578125,284.95001220703125,299.8460998535156,295.4504699707031,297.85809326171875,298.1844482421875,284.9882202148437,1.0,0.6563795804977417,0.3450581133365631,0.3450581133365631,1.0,1.0,-3.3479433059692383,0.8436576724052429,2.5042855739593506,0.0854637548327446,0.9326667189598083,0.9326667189598083,0.0,229.4280700683593,203.0,63155.34375,0.0,3450.73486328125,1.0,279.0418701171875,283.1454772949219,298.4293212890625,302.4877014160156,293.1499938964844,293.1499938964844,278.75,34111.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8599738478660583,1.0,0.0,0.0,3.679023027420044,3.679046869277954,9.031466561282286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10279.677734375,0.0,1551.458984375,1895.4371337890625,0.0,3028.759765625,0.9104512333869934,1.0,0.0,3.0,1.0,0.0
17774040,297.07183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.7348141074180603,0.3129727244377136,0.2867920398712158,297.02374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.8664232492446899,0.5240373015403748,0.5004039406776428,297.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.9971493482589722,0.7982883453369141,0.558250904083252,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.817164957523346,0.4346718192100525,0.4164019525051117,297.11248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.6559295654296875,0.2220827788114547,1.0260881185531616,284.9892578125,284.95001220703125,299.8460998535156,295.4504699707031,297.85809326171875,298.1844482421875,284.9882202148437,1.0,0.6563795804977417,0.3450581133365631,0.3450581133365631,1.0,1.0,-3.3479433059692383,0.8436576724052429,2.5042855739593506,0.0854637548327446,0.9326667189598083,0.9326667189598083,0.0,229.4280700683593,203.0,63155.34375,0.0,3450.73486328125,1.0,279.0418701171875,283.1454772949219,298.4293212890625,302.4877014160156,293.1499938964844,293.1499938964844,278.75,34111.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8599738478660583,1.0,0.0,0.0,3.679023027420044,3.679046869277954,9.031466561282286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10279.677734375,0.0,1551.458984375,1895.4371337890625,0.0,3028.759765625,0.9104512333869934,1.0,0.0,3.0,1.0,0.0
17774100,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646545410156,0.737747073173523,0.3121388554573059,0.2860805988311767,297.0196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636779785156,0.8702647089958191,0.5228410959243774,0.4993394315242767,297.32330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86334228515625,0.9990000128746032,0.798816442489624,0.5561647415161133,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86395263671875,0.8206769824028015,0.4338943660259247,0.4156902134418487,297.1095886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659973144531,0.6587775349617004,0.2215648740530014,1.0234251022338867,284.86376953125,284.95001220703125,299.80908203125,295.4354858398437,297.8450012207031,298.1797180175781,284.8623046875,1.0,0.652559757232666,0.3451540470123291,0.3451540470123291,1.0,1.0,-3.33927321434021,0.8412550091743469,2.498018264770508,0.0852690935134887,0.8413050770759583,0.8413050770759583,0.0,224.33335876464844,203.0,63755.734375,0.0,3401.62353515625,1.0,278.7972717285156,283.0079345703125,298.4633483886719,302.6778564453125,293.1499938964844,293.1499938964844,278.75,38874.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654589056968689,1.0,0.0,0.0,3.6213903427124015,3.621414661407471,8.750724305173208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9910.1015625,0.0,1522.9102783203125,1895.4371337890625,0.0,3080.210693359375,0.8985447287559509,1.0,0.0,3.0,1.0,0.0
17774160,297.0640563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.7397633194923401,0.3111985325813293,0.2850954234600067,297.0145568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.8730329871177673,0.5215132236480713,0.4979507029056549,297.32391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.9990000128746032,0.7999678254127502,0.5496360659599304,297.07183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.8232026696205139,0.4329865574836731,0.4147026538848877,297.1058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.6607915163040161,0.2209409773349762,1.0200481414794922,284.8957214355469,284.95001220703125,299.77197265625,295.4203491210937,297.8331604003906,298.1768798828125,284.89654541015625,1.0,0.6482124924659729,0.3453038334846496,0.3453038334846496,1.0,1.0,-3.3233132362365723,0.8367533683776855,2.4865598678588867,0.0844262912869453,0.8389350771903992,0.8389350771903992,0.0,219.97720336914065,191.0,63139.21484375,0.0,3340.3974609375,1.0,278.7579040527344,283.04315185546875,298.43377685546875,302.5705871582031,293.1499938964844,293.1499938964844,279.04998779296875,39681.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663287162780762,1.0,0.0,0.0,3.5204968452453613,3.5205202102661133,8.269918225778383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9181.701171875,0.0,1420.3751220703125,1895.4371337890625,0.0,3088.37060546875,0.8796510696411133,1.0,0.0,3.0,1.0,0.0
17774220,297.0643615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752502441406,0.7454739212989807,0.3101383745670318,0.2836654782295227,297.0140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749755859375,0.8804992437362671,0.5197365283966064,0.4957665801048279,297.3598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.974853515625,0.9990000128746032,0.8057906031608582,0.533647894859314,297.071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750671386719,0.8298535943031311,0.4319139719009399,0.4132004380226135,297.1033020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755249023437,0.6662660837173462,0.2201202064752578,1.0142943859100342,284.9750061035156,284.95001220703125,299.69744873046875,295.38970947265625,297.8258361816406,298.1932067871094,284.973876953125,1.0,0.638839602470398,0.3456034064292907,0.3456034064292907,1.0,1.0,-3.2910144329071045,0.8276414275169373,2.4633729457855225,0.0825332254171371,0.903755247592926,0.903755247592926,0.0,210.0865936279297,179.0,61910.82421875,0.0,3212.0693359375,1.0,279.04132080078125,283.1521301269531,298.36383056640625,302.3499755859375,293.1499938964844,293.1499938964844,278.75,34643.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8576503992080688,1.0,0.0,0.0,3.59982705116272,3.5998501777648926,8.646822493574291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10083.78515625,0.0,1468.05078125,1895.4371337890625,0.0,3006.970703125,0.8929668664932251,1.0,0.0,3.0,1.0,0.0
17774280,297.0643615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752502441406,0.7454739212989807,0.3101383745670318,0.2836654782295227,297.0140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749755859375,0.8804992437362671,0.5197365283966064,0.4957665801048279,297.3598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.974853515625,0.9990000128746032,0.8057906031608582,0.533647894859314,297.071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750671386719,0.8298535943031311,0.4319139719009399,0.4132004380226135,297.1033020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755249023437,0.6662660837173462,0.2201202064752578,1.0142943859100342,284.9750061035156,284.95001220703125,299.69744873046875,295.38970947265625,297.8258361816406,298.1932067871094,284.973876953125,1.0,0.638839602470398,0.3456034064292907,0.3456034064292907,1.0,1.0,-3.2910144329071045,0.8276414275169373,2.4633729457855225,0.0825332254171371,0.903755247592926,0.903755247592926,0.0,210.0865936279297,179.0,61910.82421875,0.0,3212.0693359375,1.0,279.04132080078125,283.1521301269531,298.36383056640625,302.3499755859375,293.1499938964844,293.1499938964844,278.75,34643.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8576503992080688,1.0,0.0,0.0,3.59982705116272,3.5998501777648926,8.646822493574291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10083.78515625,0.0,1468.05078125,1895.4371337890625,0.0,3006.970703125,0.8929668664932251,1.0,0.0,3.0,1.0,0.0
17774340,297.0585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.7507603764533997,0.3086464405059814,0.2822284698486328,297.0067749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.8874394297599792,0.5175690054893494,0.4936552047729492,297.39019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.9990000128746032,0.8110641241073608,0.5192983746528625,297.064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.835991621017456,0.4304407835006714,0.4117134213447571,297.09881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.6714532971382141,0.2191738784313202,1.0091453790664673,284.8945617675781,284.95001220703125,299.6346130371094,295.3635559082031,297.817626953125,298.2044372558594,284.8965148925781,1.0,0.6303917169570923,0.3458550572395324,0.3458550572395324,1.0,1.0,-3.2615180015563965,0.8192266225814819,2.442291259765625,0.0807941854000091,0.8212769627571106,0.8212769627571106,0.0,201.4180908203125,179.0,61727.69921875,0.0,3098.89306640625,1.0,278.7655029296875,283.0660095214844,298.37652587890625,302.435546875,293.1499938964844,293.1499938964844,278.75,40497.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8628774881362915,1.0,0.0,0.0,3.4296655654907227,3.4296884536743164,7.848684049349686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9560.1982421875,0.0,1333.19091796875,1895.4371337890625,0.0,3055.99462890625,0.8606714606285095,1.0,0.0,3.0,1.0,0.0
17774400,297.0578918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.7517959475517273,0.3083977699279785,0.2819194793701172,297.0058288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.8888014554977417,0.5171890258789062,0.4932076036930084,297.397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.9990000128746032,0.8122240900993347,0.5165101289749146,297.0638122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.8371939659118652,0.4301823377609253,0.411387026309967,297.0981140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.6724686026573181,0.2190027832984924,1.008047342300415,284.8986511230469,284.95001220703125,299.62261962890625,295.3585510253906,297.81671142578125,298.2074584960937,284.8984680175781,1.0,0.6287212371826172,0.3459029793739319,0.3459029793739319,1.0,1.0,-3.255542039871216,0.8175109624862671,2.4380311965942383,0.0804132521152496,0.8184080719947815,0.8184080719947815,0.0,199.7471466064453,167.0,61618.59375,0.0,3076.666015625,1.0,278.7590026855469,283.0686340332031,298.36444091796875,302.40509033203125,293.1499938964844,293.1499938964844,279.04998779296875,39824.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8624710440635681,1.0,0.0,0.0,3.4172379970550537,3.4172606468200684,7.791907137288945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9001.595703125,0.0,1316.0916748046875,1895.4371337890625,0.0,3052.18212890625,0.8570254445075989,1.0,0.0,3.0,1.0,0.0
17774460,297.05926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97216796875,0.759842038154602,0.3073689341545105,0.2805109322071075,297.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97198486328125,0.8990045189857483,0.5154004096984863,0.4910022616386413,297.4534606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.971923828125,0.9990000128746032,0.8210455775260925,0.4973878264427185,297.063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720458984375,0.8462306261062622,0.4290790855884552,0.4098392426967621,297.0973205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9723205566406,0.6801742911338806,0.2182609587907791,1.002493143081665,284.9720153808594,284.95001220703125,299.5475158691406,295.3269348144531,297.8200988769531,298.2372741699219,284.9712219238281,1.0,0.6180911064147949,0.34664186835289,0.34664186835289,1.0,1.0,-3.2196617126464844,0.8084745407104492,2.4111874103546143,0.0793825015425682,0.8783522844314575,0.8783522844314575,0.0,188.7206420898437,170.0,60415.125,0.0,2939.30322265625,1.0,279.0404052734375,283.173095703125,298.2968444824219,302.18719482421875,293.1499938964844,293.1499938964844,279.3500061035156,34790.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8529605865478516,1.0,0.0,0.0,3.493694543838501,3.4937169551849365,8.144476737470541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8776.5703125,0.0,1357.4613037109375,1895.4371337890625,0.0,2963.007568359375,0.8693345189094543,1.0,0.0,3.0,1.0,0.0
17774520,297.05926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97216796875,0.759842038154602,0.3073689341545105,0.2805109322071075,297.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97198486328125,0.8990045189857483,0.5154004096984863,0.4910022616386413,297.4534606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.971923828125,0.9990000128746032,0.8210455775260925,0.4973878264427185,297.063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720458984375,0.8462306261062622,0.4290790855884552,0.4098392426967621,297.0973205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9723205566406,0.6801742911338806,0.2182609587907791,1.002493143081665,284.9720153808594,284.95001220703125,299.5475158691406,295.3269348144531,297.8200988769531,298.2372741699219,284.9712219238281,1.0,0.6180911064147949,0.34664186835289,0.34664186835289,1.0,1.0,-3.2196617126464844,0.8084745407104492,2.4111874103546143,0.0793825015425682,0.8783522844314575,0.8783522844314575,0.0,188.7206420898437,170.0,60415.125,0.0,2939.30322265625,1.0,279.0404052734375,283.173095703125,298.2968444824219,302.18719482421875,293.1499938964844,293.1499938964844,279.3500061035156,34790.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8529605865478516,1.0,0.0,0.0,3.493694543838501,3.4937169551849365,8.144476737470541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8776.5703125,0.0,1357.4613037109375,1895.4371337890625,0.0,2963.007568359375,0.8693345189094543,1.0,0.0,3.0,1.0,0.0
17774580,297.061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.7645814418792725,0.3064757287502289,0.2795062959194183,297.0083923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.9048803448677064,0.5137994885444641,0.4892754554748535,297.50555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.9990000128746032,0.8301911354064941,0.4863741993904114,297.0655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.8516165018081665,0.4281725287437439,0.4087563455104828,297.0986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.6847556829452515,0.2177303880453109,0.9989677667617798,285.0189514160156,284.95001220703125,299.4722595214844,295.2948913574219,297.8251037597656,298.2686767578125,285.0160217285156,1.0,0.6122002601623535,0.3473807573318481,0.3473807573318481,1.0,1.0,-3.197572469711304,0.8037488460540771,2.3938236236572266,0.0793631002306938,0.960696280002594,0.960696280002594,0.0,182.46896362304688,173.0,59752.29296875,0.0,2859.066162109375,1.0,279.3409423828125,283.2466735839844,298.2749938964844,302.1031494140625,293.1499938964844,293.1499938964844,279.04998779296875,32001.318359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8464744687080383,1.0,0.0,0.0,3.660075426101685,3.660098791122437,8.938679911807412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9756.5439453125,0.0,1514.405517578125,1895.4371337890625,0.0,2902.26171875,0.904512882232666,1.0,0.0,3.0,1.0,0.0
17774640,297.061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.7645814418792725,0.3064757287502289,0.2795062959194183,297.0083923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.9048803448677064,0.5137994885444641,0.4892754554748535,297.50555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.9990000128746032,0.8301911354064941,0.4863741993904114,297.0655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.8516165018081665,0.4281725287437439,0.4087563455104828,297.0986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.6847556829452515,0.2177303880453109,0.9989677667617798,285.0189514160156,284.95001220703125,299.4722595214844,295.2948913574219,297.8251037597656,298.2686767578125,285.0160217285156,1.0,0.6122002601623535,0.3473807573318481,0.3473807573318481,1.0,1.0,-3.197572469711304,0.8037488460540771,2.3938236236572266,0.0793631002306938,0.960696280002594,0.960696280002594,0.0,182.46896362304688,173.0,59752.29296875,0.0,2859.066162109375,1.0,279.3409423828125,283.2466735839844,298.2749938964844,302.1031494140625,293.1499938964844,293.1499938964844,279.04998779296875,32001.318359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8464744687080383,1.0,0.0,0.0,3.660075426101685,3.660098791122437,8.938679911807412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9756.5439453125,0.0,1514.405517578125,1895.4371337890625,0.0,2902.26171875,0.904512882232666,1.0,0.0,3.0,1.0,0.0
17774700,297.05792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.7653817534446716,0.3055408298969269,0.2788571417331695,297.00390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.905962347984314,0.5124644637107849,0.488248348236084,297.5155944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.868896484375,0.9990000128746032,0.8334391713142395,0.4837213456630707,297.0617370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699035644531,0.8526768088340759,0.42726531624794,0.4080923497676849,297.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.6856337189674377,0.2172218710184097,0.9970996975898744,284.86962890625,284.95001220703125,299.4345397949219,295.2787170410156,297.8187866210937,298.2725524902344,284.8656005859375,1.0,0.61031574010849,0.3477502167224884,0.3477502167224884,1.0,1.0,-3.1893227100372314,0.8022433519363403,2.3870792388916016,0.0797168761491775,0.8598288893699646,0.8598288893699646,0.0,180.8634796142578,173.0,60563.984375,0.0,2833.32080078125,1.0,279.09722900390625,283.08477783203125,298.31695556640625,302.31622314453125,293.1499938964844,293.1499938964844,279.04998779296875,36873.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.853499710559845,1.0,0.0,0.0,3.636915922164917,3.6369400024414062,8.825916211208096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9438.462890625,0.0,1525.1748046875,1895.4371337890625,0.0,2968.060302734375,0.9005507826805115,1.0,0.0,3.0,1.0,0.0
