time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17774760,297.0530090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.7649357914924622,0.3044744431972503,0.2778913676738739,296.9980163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.9055829048156738,0.5109602808952332,0.4868370592594147,297.5187683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.9990000128746032,0.8360639810562134,0.4828907549381256,297.0564270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.8524703979492188,0.4261827766895294,0.4070874154567718,297.0935363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.6853629946708679,0.2165656685829162,0.994284689426422,284.89068603515625,284.95001220703125,299.3968200683594,295.262451171875,297.8087158203125,298.2713928222656,284.8923645019531,1.0,0.6088680028915405,0.3480872213840484,0.3480872213840484,1.0,1.0,-3.180871725082397,0.800581693649292,2.380290031433105,0.0799481868743896,0.8489304184913635,0.8489304184913635,0.0,180.11795043945312,176.0,60102.12109375,0.0,2811.954345703125,1.0,279.05780029296875,283.11163330078125,298.2879943847656,302.22442626953125,293.1499938964844,293.1499938964844,279.3500061035156,38945.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8557270169258118,1.0,0.0,0.0,3.5416622161865234,3.5416858196258545,8.369655688511557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8756.716796875,0.0,1437.3265380859375,1895.4371337890625,0.0,2988.937255859375,0.8835943341255188,1.0,0.0,3.0,1.0,0.0
17774820,297.0528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.7638248801231384,0.3032222092151642,0.276587039232254,296.9971618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855041503906,0.9042970538139344,0.5089432597160339,0.4847204089164734,297.529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.9990000128746032,0.8417829275131226,0.4827307760715484,297.0552062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.8515870571136475,0.4248695075511932,0.4056509733200073,297.0914611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.6843095421791077,0.2156364023685455,0.9896719455718994,284.98553466796875,284.95001220703125,299.32135009765625,295.2296447753906,297.7962951660156,298.2792053222656,284.9844665527344,1.0,0.6071680784225464,0.3487612605094909,0.3487612605094909,1.0,1.0,-3.1692848205566406,0.7989035844802856,2.370381116867065,0.0807939171791076,0.9266075491905212,0.9266075491905212,0.0,179.55740356445312,179.0,59252.90234375,0.0,2785.3193359375,1.0,279.341552734375,283.2278747558594,298.2112121582031,302.0207214355469,293.1499938964844,293.1499938964844,279.04998779296875,33855.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8483543992042542,1.0,0.0,0.0,3.644708633422852,3.644732236862183,8.86377961251128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9671.9560546875,0.0,1511.27099609375,1895.4371337890625,0.0,2919.860107421875,0.9025006890296936,1.0,0.0,3.0,1.0,0.0
17774880,297.0528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.7638248801231384,0.3032222092151642,0.276587039232254,296.9971618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855041503906,0.9042970538139344,0.5089432597160339,0.4847204089164734,297.529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.9990000128746032,0.8417829275131226,0.4827307760715484,297.0552062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.8515870571136475,0.4248695075511932,0.4056509733200073,297.0914611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.6843095421791077,0.2156364023685455,0.9896719455718994,284.98553466796875,284.95001220703125,299.32135009765625,295.2296447753906,297.7962951660156,298.2792053222656,284.9844665527344,1.0,0.6071680784225464,0.3487612605094909,0.3487612605094909,1.0,1.0,-3.1692848205566406,0.7989035844802856,2.370381116867065,0.0807939171791076,0.9266075491905212,0.9266075491905212,0.0,179.55740356445312,179.0,59252.90234375,0.0,2785.3193359375,1.0,279.341552734375,283.2278747558594,298.2112121582031,302.0207214355469,293.1499938964844,293.1499938964844,279.04998779296875,33855.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8483543992042542,1.0,0.0,0.0,3.644708633422852,3.644732236862183,8.86377961251128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9671.9560546875,0.0,1511.27099609375,1895.4371337890625,0.0,2919.860107421875,0.9025006890296936,1.0,0.0,3.0,1.0,0.0
17774940,297.04742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.867431640625,0.762191116809845,0.3018805682659149,0.2756389081478119,296.9910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.9023996591567992,0.507067859172821,0.4832510650157928,297.522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86883544921875,0.9990000128746032,0.8442802429199219,0.484195351600647,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681030273437,0.8500944375991821,0.4235649108886719,0.4046759903430938,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86669921875,0.6827993392944336,0.2147628515958786,0.9865330457687378,284.8682861328125,284.95001220703125,299.27154541015625,295.2078552246094,297.7795104980469,298.27294921875,284.87255859375,1.0,0.6066703200340271,0.3492057621479034,0.3492057621479034,1.0,1.0,-3.1631951332092285,0.7982725501060486,2.364922523498535,0.0815775468945503,0.8305567502975464,0.8305567502975464,0.0,180.00230407714844,179.0,59645.89453125,0.0,2775.373046875,1.0,279.0777587890625,283.1040344238281,298.2397155761719,302.17608642578125,293.1499938964844,293.1499938964844,279.04998779296875,40299.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8553623557090759,1.0,0.0,0.0,3.535006523132324,3.535030126571656,8.338227530657605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9247.2822265625,0.0,1440.1112060546875,1895.4371337890625,0.0,2985.51904296875,0.8817144632339478,1.0,0.0,3.0,1.0,0.0
17775000,297.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.7609162330627441,0.3011998236179352,0.2750069200992584,296.9882202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.900943398475647,0.5061028003692627,0.4823214113712311,297.5175476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.9990000128746032,0.8454327583312988,0.4855406880378723,297.04742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.8488948941230774,0.4228830933570862,0.4040232896804809,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.6816135048866272,0.2142770290374755,0.9844523072242736,284.89874267578125,284.95001220703125,299.2458190917969,295.196533203125,297.7704772949219,298.2691650390625,284.9004211425781,1.0,0.6065089106559753,0.3494352996349334,0.3494352996349334,1.0,1.0,-3.1596479415893555,0.797819197177887,2.3618288040161133,0.0819227695465087,0.8362483382225037,0.8362483382225037,0.0,180.49546813964844,182.0,59450.30078125,0.0,2770.857666015625,1.0,279.0582580566406,283.1307983398437,298.214599609375,302.1087341308594,293.1499938964844,293.1499938964844,279.3500061035156,39530.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.855694055557251,1.0,0.0,0.0,3.487461566925049,3.4874846935272217,8.115442255984817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8676.7548828125,0.0,1384.9835205078125,1895.4371337890625,0.0,2988.62841796875,0.8724216222763062,1.0,0.0,3.0,1.0,0.0
17775060,297.0448913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.7578224539756775,0.2998581826686859,0.273727685213089,296.9879455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.8972283005714417,0.5040239691734314,0.4802607893943786,297.5113830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.9990000128746032,0.8494647145271301,0.489314466714859,297.0472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.8458908796310425,0.4215592443943023,0.4026800394058227,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.6785235404968262,0.2131842225790023,0.9794945120811462,284.98895263671875,284.95001220703125,299.1703491210937,295.16314697265625,297.7511291503906,298.2680969238281,284.9879455566406,1.0,0.6065075993537903,0.3499057292938232,0.3499057292938232,1.0,1.0,-3.1525886058807373,0.7969723343849182,2.355616331100464,0.0826303511857986,0.9142604470252992,0.9142604470252992,0.0,182.00621032714844,185.0,58675.33984375,0.0,2764.74462890625,1.0,279.3411560058594,283.24151611328125,298.14166259765625,301.9125366210937,293.1499938964844,293.1499938964844,279.04998779296875,33859.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8477154970169067,1.0,0.0,0.0,3.596040964126587,3.59606409072876,8.628644536656793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9576.0673828125,0.0,1458.179443359375,1895.4371337890625,0.0,2913.87841796875,0.8916035294532776,1.0,0.0,3.0,1.0,0.0
17775120,297.0448913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.7578224539756775,0.2998581826686859,0.273727685213089,296.9879455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.8972283005714417,0.5040239691734314,0.4802607893943786,297.5113830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.9990000128746032,0.8494647145271301,0.489314466714859,297.0472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.8458908796310425,0.4215592443943023,0.4026800394058227,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.6785235404968262,0.2131842225790023,0.9794945120811462,284.98895263671875,284.95001220703125,299.1703491210937,295.16314697265625,297.7511291503906,298.2680969238281,284.9879455566406,1.0,0.6065075993537903,0.3499057292938232,0.3499057292938232,1.0,1.0,-3.1525886058807373,0.7969723343849182,2.355616331100464,0.0826303511857986,0.9142604470252992,0.9142604470252992,0.0,182.00621032714844,185.0,58675.33984375,0.0,2764.74462890625,1.0,279.3411560058594,283.24151611328125,298.14166259765625,301.9125366210937,293.1499938964844,293.1499938964844,279.04998779296875,33859.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8477154970169067,1.0,0.0,0.0,3.596040964126587,3.59606409072876,8.628644536656793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9576.0673828125,0.0,1458.179443359375,1895.4371337890625,0.0,2913.87841796875,0.8916035294532776,1.0,0.0,3.0,1.0,0.0
17775180,297.03692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.7536473870277405,0.2977205514907837,0.272083967924118,296.97906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8922850489616394,0.5010749101638794,0.4778047502040863,297.4883117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.9990000128746032,0.8517139554023743,0.4947052896022796,297.0398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.8418657779693604,0.4195179343223572,0.4010482728481293,297.0760192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.6744905710220337,0.2116608172655105,0.9737476110458374,284.9048767089844,284.95001220703125,299.094970703125,295.1295166015625,297.7200927734375,298.25146484375,284.9052734375,1.0,0.6068881750106812,0.3503761291503906,0.3503761291503906,1.0,1.0,-3.145272970199585,0.7960145473480225,2.3492584228515625,0.083389826118946,0.8296199440956116,0.8296199440956116,0.0,184.3096160888672,188.0,58896.23046875,0.0,2762.380615234375,1.0,279.05889892578125,283.1452941894531,298.1466979980469,302.00372314453125,293.1499938964844,293.1499938964844,279.3500061035156,39184.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.855004072189331,1.0,0.0,0.0,3.4447438716888428,3.4447665214538574,7.917848847682762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8610.7421875,0.0,1339.060546875,1895.4371337890625,0.0,2982.160400390625,0.8626242876052856,1.0,0.0,3.0,1.0,0.0
17775240,297.03692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.7536473870277405,0.2977205514907837,0.272083967924118,296.97906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8922850489616394,0.5010749101638794,0.4778047502040863,297.4883117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.9990000128746032,0.8517139554023743,0.4947052896022796,297.0398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.8418657779693604,0.4195179343223572,0.4010482728481293,297.0760192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.6744905710220337,0.2116608172655105,0.9737476110458374,284.9048767089844,284.95001220703125,299.094970703125,295.1295166015625,297.7200927734375,298.25146484375,284.9052734375,1.0,0.6068881750106812,0.3503761291503906,0.3503761291503906,1.0,1.0,-3.145272970199585,0.7960145473480225,2.3492584228515625,0.083389826118946,0.8296199440956116,0.8296199440956116,0.0,184.3096160888672,188.0,58896.23046875,0.0,2762.380615234375,1.0,279.05889892578125,283.1452941894531,298.1466979980469,302.00372314453125,293.1499938964844,293.1499938964844,279.3500061035156,39184.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.855004072189331,1.0,0.0,0.0,3.4447438716888428,3.4447665214538574,7.917848847682762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8610.7421875,0.0,1339.060546875,1895.4371337890625,0.0,2982.160400390625,0.8626242876052856,1.0,0.0,3.0,1.0,0.0
17775300,297.0364074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.7515324354171753,0.2969520390033722,0.2712904810905456,296.9783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.889738917350769,0.4999212920665741,0.4765933454036712,297.4808349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.9990000128746032,0.8531166315078735,0.4975782632827759,297.0393371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.8397901058197021,0.4187623858451843,0.4002339541912079,297.0740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.672367513179779,0.2110004425048828,0.9706845879554749,285.010009765625,284.95001220703125,299.05731201171875,295.11260986328125,297.7081298828125,298.24786376953125,285.0107421875,1.0,0.6071460247039795,0.3506113290786743,0.3506113290786743,1.0,1.0,-3.141652107238769,0.7955477237701416,2.346104383468628,0.083718828856945,0.9020287990570068,0.9020287990570068,0.0,185.55747985839844,188.0,58093.6484375,0.0,2761.79248046875,1.0,279.29669189453125,283.2668151855469,298.0795288085937,301.7752685546875,293.1499938964844,293.1499938964844,279.3500061035156,34246.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8489494323730469,1.0,0.0,0.0,3.493125438690185,3.493147611618042,8.141823286678118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8870.7578125,0.0,1352.985107421875,1895.4371337890625,0.0,2925.431640625,0.8708186149597168,1.0,0.0,3.0,1.0,0.0
17775360,297.0363464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.7497708797454834,0.296227365732193,0.2707102298736572,296.9783630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.8875532150268555,0.4988326728343963,0.475638598203659,297.4737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.9990000128746032,0.8545177578926086,0.5001585483551025,297.03955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.8380413055419922,0.4180844128131866,0.3996504843235016,297.07275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.6705367565155029,0.2103907912969589,0.9681790471076964,284.9886779785156,284.95001220703125,299.0197448730469,295.0956726074219,297.6968078613281,298.2451477050781,284.9870300292969,1.0,0.6075014472007751,0.3508292436599731,0.3508292436599731,1.0,1.0,-3.1391940116882324,0.7953993082046509,2.343794584274292,0.0841272920370101,0.9046208262443542,0.9046208262443542,0.0,186.7189178466797,191.0,58138.0625,0.0,2763.073974609375,1.0,279.3414001464844,283.2504272460937,298.0736694335937,301.8099670410156,293.1499938964844,293.1499938964844,279.04998779296875,33697.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8470693230628967,1.0,0.0,0.0,3.5559334754943848,3.5559561252593994,8.437242513537058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9490.58984375,0.0,1414.2275390625,1895.4371337890625,0.0,2907.8291015625,0.8822634220123291,1.0,0.0,3.0,1.0,0.0
17775420,297.0282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.7452131509780884,0.2939728498458862,0.2689767479896545,296.9693298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.8820623159408569,0.4957483410835266,0.4730715453624725,297.4446105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.9990000128746032,0.8556732535362244,0.5065746903419495,297.0322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8335933089256287,0.4159475862979889,0.3979471325874328,297.0658264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.6660194396972656,0.2087121605873108,0.9618129134178162,284.9071350097656,284.95001220703125,298.9447021484375,295.0616760253906,297.6632080078125,298.2251281738281,284.9072265625,1.0,0.6082184910774231,0.3512650728225708,0.3512650728225708,1.0,1.0,-3.132039785385132,0.7943814992904663,2.337658166885376,0.0847982093691825,0.822710394859314,0.822710394859314,0.0,189.59654235839844,194.0,58324.65625,0.0,2764.0966796875,1.0,279.0592956542969,283.1573486328125,298.0789794921875,301.8995666503906,293.1499938964844,293.1499938964844,279.3500061035156,39100.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8544219136238098,1.0,0.0,0.0,3.402013301849365,3.402035713195801,7.722632062723278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8540.7001953125,0.0,1295.9998779296875,1895.4371337890625,0.0,2976.70361328125,0.8531504273414612,1.0,0.0,3.0,1.0,0.0
17775480,297.0282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.7452131509780884,0.2939728498458862,0.2689767479896545,296.9693298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.8820623159408569,0.4957483410835266,0.4730715453624725,297.4446105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.9990000128746032,0.8556732535362244,0.5065746903419495,297.0322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8335933089256287,0.4159475862979889,0.3979471325874328,297.0658264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.6660194396972656,0.2087121605873108,0.9618129134178162,284.9071350097656,284.95001220703125,298.9447021484375,295.0616760253906,297.6632080078125,298.2251281738281,284.9072265625,1.0,0.6082184910774231,0.3512650728225708,0.3512650728225708,1.0,1.0,-3.132039785385132,0.7943814992904663,2.337658166885376,0.0847982093691825,0.822710394859314,0.822710394859314,0.0,189.59654235839844,194.0,58324.65625,0.0,2764.0966796875,1.0,279.0592956542969,283.1573486328125,298.0789794921875,301.8995666503906,293.1499938964844,293.1499938964844,279.3500061035156,39100.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8544219136238098,1.0,0.0,0.0,3.402013301849365,3.402035713195801,7.722632062723278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8540.7001953125,0.0,1295.9998779296875,1895.4371337890625,0.0,2976.70361328125,0.8531504273414612,1.0,0.0,3.0,1.0,0.0
17775540,297.0277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.7414517402648926,0.292492002248764,0.2676160633563995,296.968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.8774240016937256,0.4935546815395355,0.4709553122520447,297.4273376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.9990000128746032,0.8573601245880127,0.5121862888336182,297.0318298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.8298460841178894,0.4145298898220062,0.3965713381767273,297.0626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.6621170043945312,0.2074054181575775,0.95610111951828,284.9883728027344,284.95001220703125,298.8759460449219,295.0302734375,297.63995361328125,298.2168884277344,284.9872436523437,1.0,0.6089258193969727,0.3516660332679748,0.3516660332679748,1.0,1.0,-3.126081705093384,0.793641984462738,2.332439661026001,0.0853864401578903,0.8934182524681091,0.8934182524681091,0.0,192.15481567382807,194.0,57564.62109375,0.0,2765.804443359375,1.0,279.3373718261719,283.26025390625,298.0053100585937,301.70135498046875,293.1499938964844,293.1499938964844,279.3500061035156,33718.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8465235233306885,1.0,0.0,0.0,3.507103204727173,3.5071253776550293,8.207111932279076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8867.958984375,0.0,1363.5211181640625,1895.4371337890625,0.0,2902.720458984375,0.8714072108268738,1.0,0.0,3.0,1.0,0.0
17775600,297.02752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.7411510944366455,0.2923513352870941,0.2675121128559112,296.96832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.8770491480827332,0.4933526813983917,0.4707895517349243,297.4256286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.9990000128746032,0.8574778437614441,0.5126514434814453,297.0317077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.8295459151268005,0.4143996238708496,0.3964695334434509,297.06231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.6618030667304993,0.2072896212339401,0.9556524753570556,284.9859924316406,284.95001220703125,298.8699645996094,295.0275573730469,297.6377868652344,298.2159729003906,284.9850769042969,1.0,0.6089946627616882,0.3517009019851684,0.3517009019851684,1.0,1.0,-3.125654935836792,0.793606162071228,2.3320486545562744,0.0854514092206955,0.8938241600990295,0.8938241600990295,0.0,192.371322631836,197.0,57563.171875,0.0,2766.103271484375,1.0,279.3404235839844,283.2588806152344,298.0059509277344,301.7060546875,293.1499938964844,293.1499938964844,279.6499938964844,33832.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8464836478233337,1.0,0.0,0.0,3.511364221572876,3.5113863945007324,8.227067382904352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8378.373046875,0.0,1368.72900390625,1895.4371337890625,0.0,2902.347412109375,0.8725722432136536,1.0,0.0,3.0,1.0,0.0
17775660,297.0278015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.7374873161315918,0.2908281981945038,0.2662546932697296,296.96881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374450683594,0.8724738955497742,0.4911003708839416,0.4687811732292175,297.4088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369873046875,0.9990000128746032,0.859266996383667,0.5184229016304016,297.03289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376892089844,0.8258897066116333,0.413021832704544,0.3952715694904327,297.0603942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03924560546875,0.6579967141151428,0.2059809416532516,0.9502701163291932,285.0375061035156,284.95001220703125,298.7955322265625,294.99334716796875,297.61376953125,298.20855712890625,285.0342712402344,1.0,0.6099225282669067,0.3521405756473541,0.3521405756473541,1.0,1.0,-3.120755434036255,0.7933061122894287,2.327449321746826,0.0862795114517211,0.9900339245796204,0.9900339245796204,0.0,195.0899810791016,200.0,57071.765625,0.0,2770.7666015625,1.0,279.64117431640625,283.33258056640625,297.9801940917969,301.6343994140625,293.1499938964844,293.1499938964844,279.3500061035156,31319.841796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413035869598389,1.0,0.0,0.0,3.699674606323242,3.699698448181152,9.133145226769556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9332.724609375,0.0,1553.645263671875,1895.4371337890625,0.0,2853.89697265625,0.9130017161369324,1.0,0.0,3.0,1.0,0.0
17775720,297.0278015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.7374873161315918,0.2908281981945038,0.2662546932697296,296.96881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374450683594,0.8724738955497742,0.4911003708839416,0.4687811732292175,297.4088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369873046875,0.9990000128746032,0.859266996383667,0.5184229016304016,297.03289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376892089844,0.8258897066116333,0.413021832704544,0.3952715694904327,297.0603942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03924560546875,0.6579967141151428,0.2059809416532516,0.9502701163291932,285.0375061035156,284.95001220703125,298.7955322265625,294.99334716796875,297.61376953125,298.20855712890625,285.0342712402344,1.0,0.6099225282669067,0.3521405756473541,0.3521405756473541,1.0,1.0,-3.120755434036255,0.7933061122894287,2.327449321746826,0.0862795114517211,0.9900339245796204,0.9900339245796204,0.0,195.0899810791016,200.0,57071.765625,0.0,2770.7666015625,1.0,279.64117431640625,283.33258056640625,297.9801940917969,301.6343994140625,293.1499938964844,293.1499938964844,279.3500061035156,31319.841796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413035869598389,1.0,0.0,0.0,3.699674606323242,3.699698448181152,9.133145226769556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9332.724609375,0.0,1553.645263671875,1895.4371337890625,0.0,2853.89697265625,0.9130017161369324,1.0,0.0,3.0,1.0,0.0
17775780,297.0167541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.7326908111572266,0.2881672382354736,0.2642750144004822,296.956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.8667088747024536,0.4875470399856567,0.4659186005592346,297.3697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.9990000128746032,0.8586044907569885,0.5255417823791504,297.0226135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.8211405277252197,0.410505473613739,0.3933492004871368,297.0521240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.6532829999923706,0.2040161192417144,0.9430484771728516,284.8800964355469,284.95001220703125,298.72149658203125,294.9590759277344,297.574951171875,298.1813659667969,284.882080078125,1.0,0.6107398271560669,0.3525802791118622,0.3525802791118622,1.0,1.0,-3.1125059127807617,0.7919339537620544,2.3205721378326416,0.0868746191263198,0.8622744679450989,0.8622744679450989,0.0,198.40304565429688,203.0,57618.65625,0.0,2771.857421875,1.0,279.3568725585937,283.1689453125,297.99420166015625,301.7707824707031,293.1499938964844,293.1499938964844,279.6499938964844,38718.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8525989651679993,1.0,0.0,0.0,3.609858751296997,3.6098828315734863,8.695082556187117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8389.2275390625,0.0,1509.0833740234375,1895.4371337890625,0.0,2959.618896484375,0.8981080055236816,1.0,0.0,3.0,1.0,0.0
17775840,297.0167541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.7326908111572266,0.2881672382354736,0.2642750144004822,296.956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.8667088747024536,0.4875470399856567,0.4659186005592346,297.3697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.9990000128746032,0.8586044907569885,0.5255417823791504,297.0226135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.8211405277252197,0.410505473613739,0.3933492004871368,297.0521240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.6532829999923706,0.2040161192417144,0.9430484771728516,284.8800964355469,284.95001220703125,298.72149658203125,294.9590759277344,297.574951171875,298.1813659667969,284.882080078125,1.0,0.6107398271560669,0.3525802791118622,0.3525802791118622,1.0,1.0,-3.1125059127807617,0.7919339537620544,2.3205721378326416,0.0868746191263198,0.8622744679450989,0.8622744679450989,0.0,198.40304565429688,203.0,57618.65625,0.0,2771.857421875,1.0,279.3568725585937,283.1689453125,297.99420166015625,301.7707824707031,293.1499938964844,293.1499938964844,279.6499938964844,38718.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8525989651679993,1.0,0.0,0.0,3.609858751296997,3.6098828315734863,8.695082556187117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8389.2275390625,0.0,1509.0833740234375,1895.4371337890625,0.0,2959.618896484375,0.8981080055236816,1.0,0.0,3.0,1.0,0.0
17775900,297.01513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.7302614450454712,0.2871627509593963,0.2632392644882202,296.9541320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.8637965321540833,0.4861033856868744,0.46440190076828,297.3559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.9990000128746032,0.8586311936378479,0.5291540622711182,297.02069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.8186823725700378,0.4095064401626587,0.3922849595546722,297.0492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.6508367657661438,0.2031163871288299,0.9389265775680542,284.99871826171875,284.95001220703125,298.68463134765625,294.94195556640625,297.5596923828125,298.1732177734375,285.0008850097656,1.0,0.6110631823539734,0.3528001010417938,0.3528001010417938,1.0,1.0,-3.1075422763824463,0.7909826040267944,2.3165595531463623,0.0870175957679748,0.9381725192070008,0.9381725192070008,0.0,200.0677185058593,203.0,56686.515625,0.0,2770.767578125,1.0,279.6000671386719,283.30487060546875,297.9181823730469,301.5292358398437,293.1499938964844,293.1499938964844,279.6499938964844,34400.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8470014333724976,1.0,0.0,0.0,3.649851799011232,3.6498754024505615,8.888812317309203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8651.9609375,0.0,1521.0360107421875,1895.4371337890625,0.0,2907.19384765625,0.905704379081726,1.0,0.0,3.0,1.0,0.0
17775960,297.0150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.7283347249031067,0.286296933889389,0.2625025808811188,296.9537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.8614288568496704,0.4848251640796661,0.4632346630096435,297.3445739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.9990000128746032,0.858821451663971,0.5322163105010986,297.0204772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.8166908621788025,0.408667117357254,0.39152392745018,297.047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.6488082408905029,0.202312171459198,0.9355074763298036,284.9872436523437,284.95001220703125,298.6479187011719,294.9248352050781,297.5464172363281,298.16778564453125,284.98541259765625,1.0,0.6114315986633301,0.3530328869819641,0.3530328869819641,1.0,1.0,-3.103908061981201,0.7904856204986572,2.313422441482544,0.0873335227370262,0.9457651376724244,0.9457651376724244,0.0,201.5132293701172,206.0,56686.02734375,0.0,2771.166748046875,1.0,279.64276123046875,283.2962341308594,297.90631103515625,301.55322265625,293.1499938964844,293.1499938964844,279.3500061035156,33715.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.845162034034729,1.0,0.0,0.0,3.7101197242736816,3.710143804550171,9.1847874728046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9269.859375,0.0,1583.71630859375,1895.4371337890625,0.0,2889.97998046875,0.9169492125511168,1.0,0.0,3.0,1.0,0.0
17776020,297.0066223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.7237580418586731,0.2837405204772949,0.2605354189872741,296.9438781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.8560308814048767,0.4813463389873504,0.4603354632854461,297.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.9990000128746032,0.8573750257492065,0.5391021370887756,297.0121459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.8120072484016418,0.4061872065067291,0.3895368874073028,297.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.6442872285842896,0.2002688497304916,0.9275925159454346,284.88751220703125,284.95001220703125,298.5747985839844,294.890625,297.5097351074219,298.1431884765625,284.8895263671875,1.0,0.6120686531066895,0.3534984588623047,0.3534984588623047,1.0,1.0,-3.094435930252075,0.7887852787971497,2.3056507110595703,0.0878447294235229,0.8424944281578064,0.8424944281578064,0.0,204.74996948242188,209.0,56869.13671875,0.0,2769.3828125,1.0,279.3574523925781,283.1890869140625,297.9101257324219,301.6391296386719,293.1499938964844,293.1499938964844,279.6499938964844,39931.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8529806733131409,1.0,0.0,0.0,3.5449037551879883,3.54492735862732,8.384982947973185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8302.384765625,0.0,1447.92431640625,1895.4371337890625,0.0,2963.19580078125,0.8853034377098083,1.0,0.0,3.0,1.0,0.0
17776080,297.0066223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.7237580418586731,0.2837405204772949,0.2605354189872741,296.9438781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.8560308814048767,0.4813463389873504,0.4603354632854461,297.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.9990000128746032,0.8573750257492065,0.5391021370887756,297.0121459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.8120072484016418,0.4061872065067291,0.3895368874073028,297.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.6442872285842896,0.2002688497304916,0.9275925159454346,284.88751220703125,284.95001220703125,298.5747985839844,294.890625,297.5097351074219,298.1431884765625,284.8895263671875,1.0,0.6120686531066895,0.3534984588623047,0.3534984588623047,1.0,1.0,-3.094435930252075,0.7887852787971497,2.3056507110595703,0.0878447294235229,0.8424944281578064,0.8424944281578064,0.0,204.74996948242188,209.0,56869.13671875,0.0,2769.3828125,1.0,279.3574523925781,283.1890869140625,297.9101257324219,301.6391296386719,293.1499938964844,293.1499938964844,279.6499938964844,39931.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8529806733131409,1.0,0.0,0.0,3.5449037551879883,3.54492735862732,8.384982947973185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8302.384765625,0.0,1447.92431640625,1895.4371337890625,0.0,2963.19580078125,0.8853034377098083,1.0,0.0,3.0,1.0,0.0
17776140,297.0068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.719703733921051,0.2819392383098602,0.258868545293808,296.9434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.8512818813323975,0.4786880910396576,0.4577598571777344,297.2810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.9990000128746032,0.8568234443664551,0.5453456044197083,297.0116577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.8077319264411926,0.4043847620487213,0.3877873122692108,297.037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.6402129530906677,0.1985596418380737,0.9200543165206908,284.98907470703125,284.95001220703125,298.5022888183594,294.8564758300781,297.4823608398437,298.130859375,284.98797607421875,1.0,0.6126680970191956,0.3539640307426452,0.3539640307426452,1.0,1.0,-3.0856716632843018,0.7873079776763916,2.29836368560791,0.0883150696754455,0.9252331256866456,0.9252331256866456,0.0,207.71372985839844,197.0,55960.0078125,0.0,2767.566650390625,1.0,279.6415710449219,283.3113098144531,297.8309020996094,301.4296875,293.1499938964844,293.1499938964844,279.3500061035156,33986.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439961075782776,1.0,0.0,0.0,3.6452460289001465,3.6452696323394775,8.866393841344689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9154.7255859375,0.0,1512.8387451171875,1895.4371337890625,0.0,2879.072998046875,0.9027500152587892,1.0,0.0,3.0,1.0,0.0
17776200,297.0068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.719703733921051,0.2819392383098602,0.258868545293808,296.9434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.8512818813323975,0.4786880910396576,0.4577598571777344,297.2810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.9990000128746032,0.8568234443664551,0.5453456044197083,297.0116577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.8077319264411926,0.4043847620487213,0.3877873122692108,297.037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.6402129530906677,0.1985596418380737,0.9200543165206908,284.98907470703125,284.95001220703125,298.5022888183594,294.8564758300781,297.4823608398437,298.130859375,284.98797607421875,1.0,0.6126680970191956,0.3539640307426452,0.3539640307426452,1.0,1.0,-3.0856716632843018,0.7873079776763916,2.29836368560791,0.0883150696754455,0.9252331256866456,0.9252331256866456,0.0,207.71372985839844,197.0,55960.0078125,0.0,2767.566650390625,1.0,279.6415710449219,283.3113098144531,297.8309020996094,301.4296875,293.1499938964844,293.1499938964844,279.3500061035156,33986.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439961075782776,1.0,0.0,0.0,3.6452460289001465,3.6452696323394775,8.866393841344689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9154.7255859375,0.0,1512.8387451171875,1895.4371337890625,0.0,2879.072998046875,0.9027500152587892,1.0,0.0,3.0,1.0,0.0
17776260,296.9993591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.7187445759773254,0.2793744802474975,0.2567085921764374,296.9345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.8505472540855408,0.4751731157302856,0.4546367228031158,297.2517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.9990000128746032,0.8554983139038086,0.5430755615234375,297.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.8072970509529114,0.4018447697162628,0.3855541050434112,297.0306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.6390541195869446,0.1964764147996902,0.9110442996025084,284.8929748535156,284.95001220703125,298.43035888671875,294.82244873046875,297.4494934082031,298.1114196777344,284.8936767578125,1.0,0.6082828640937805,0.3544751405715942,0.3544751405715942,1.0,1.0,-3.063098430633545,0.7815179824829102,2.2815804481506348,0.0878836587071418,0.8277227282524109,0.8277227282524109,0.0,205.6100311279297,185.0,55934.609375,0.0,2711.956298828125,1.0,279.3585205078125,283.2090759277344,297.8372497558594,301.50994873046875,293.1499938964844,293.1499938964844,279.6499938964844,39995.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8510230779647827,1.0,0.0,0.0,3.471119165420532,3.471142292022705,8.039561407713336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8203.083984375,0.0,1371.542724609375,1895.4371337890625,0.0,2944.85400390625,0.8690765500068665,1.0,0.0,3.0,1.0,0.0
17776320,296.9993591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.7187445759773254,0.2793744802474975,0.2567085921764374,296.9345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.8505472540855408,0.4751731157302856,0.4546367228031158,297.2517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.9990000128746032,0.8554983139038086,0.5430755615234375,297.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.8072970509529114,0.4018447697162628,0.3855541050434112,297.0306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.6390541195869446,0.1964764147996902,0.9110442996025084,284.8929748535156,284.95001220703125,298.43035888671875,294.82244873046875,297.4494934082031,298.1114196777344,284.8936767578125,1.0,0.6082828640937805,0.3544751405715942,0.3544751405715942,1.0,1.0,-3.063098430633545,0.7815179824829102,2.2815804481506348,0.0878836587071418,0.8277227282524109,0.8277227282524109,0.0,205.6100311279297,185.0,55934.609375,0.0,2711.956298828125,1.0,279.3585205078125,283.2090759277344,297.8372497558594,301.50994873046875,293.1499938964844,293.1499938964844,279.6499938964844,39995.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8510230779647827,1.0,0.0,0.0,3.471119165420532,3.471142292022705,8.039561407713336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8203.083984375,0.0,1371.542724609375,1895.4371337890625,0.0,2944.85400390625,0.8690765500068665,1.0,0.0,3.0,1.0,0.0
17776380,297.0000305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9767761230469,0.7207795977592468,0.2775307595729828,0.2547164261341095,296.9342956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764099121094,0.8533581495285034,0.4724136292934418,0.4516732692718506,297.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761962890625,0.9990000128746032,0.8573607802391052,0.5340621471405029,297.00323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765014648437,0.8102908134460449,0.399927407503128,0.3834026455879211,297.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772033691406,0.6404069662094116,0.1947383731603622,0.9018707275390624,284.9764404296875,284.95001220703125,298.3591003417969,294.7886047363281,297.4330749511719,298.11407470703125,284.9750671386719,1.0,0.6010058522224426,0.3549862802028656,0.3549862802028656,1.0,1.0,-3.0326943397521973,0.7732129096984863,2.259481430053711,0.0864326730370521,0.8951246738433838,0.8951246738433838,0.0,199.64044189453125,188.0,54739.578125,0.0,2621.966552734375,1.0,279.64093017578125,283.3198547363281,297.757080078125,301.2856140136719,293.1499938964844,293.1499938964844,279.95001220703125,34485.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409473896026611,1.0,0.0,0.0,3.556633710861206,3.5566565990448,8.44056557980366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8013.8466796875,0.0,1420.70849609375,1895.4371337890625,0.0,2850.56787109375,0.8831287026405334,1.0,0.0,3.0,1.0,0.0
17776440,297.0000305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9767761230469,0.7207795977592468,0.2775307595729828,0.2547164261341095,296.9342956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764099121094,0.8533581495285034,0.4724136292934418,0.4516732692718506,297.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761962890625,0.9990000128746032,0.8573607802391052,0.5340621471405029,297.00323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765014648437,0.8102908134460449,0.399927407503128,0.3834026455879211,297.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772033691406,0.6404069662094116,0.1947383731603622,0.9018707275390624,284.9764404296875,284.95001220703125,298.3591003417969,294.7886047363281,297.4330749511719,298.11407470703125,284.9750671386719,1.0,0.6010058522224426,0.3549862802028656,0.3549862802028656,1.0,1.0,-3.0326943397521973,0.7732129096984863,2.259481430053711,0.0864326730370521,0.8951246738433838,0.8951246738433838,0.0,199.64044189453125,188.0,54739.578125,0.0,2621.966552734375,1.0,279.64093017578125,283.3198547363281,297.757080078125,301.2856140136719,293.1499938964844,293.1499938964844,279.95001220703125,34485.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409473896026611,1.0,0.0,0.0,3.556633710861206,3.5566565990448,8.44056557980366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8013.8466796875,0.0,1420.70849609375,1895.4371337890625,0.0,2850.56787109375,0.8831287026405334,1.0,0.0,3.0,1.0,0.0
17776500,297.00146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06500244140625,0.721202552318573,0.2767185568809509,0.2538678646087646,296.9354858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660400390625,0.8539946675300598,0.4711620509624481,0.4503610134124756,297.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664367675781,0.9990000128746032,0.8589513897895813,0.5312896966934204,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658264160156,0.8110355138778687,0.3990842401981354,0.3824833333492279,297.0285339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635681152344,0.640581488609314,0.1939775794744491,0.8979521989822388,285.06597900390625,284.95001220703125,298.3237609863281,294.771728515625,297.4281311035156,298.1195983886719,285.0674743652344,1.0,0.5987169742584229,0.3552418351173401,0.3552418351173401,1.0,1.0,-3.02093505859375,0.770160436630249,2.250774621963501,0.0858698487281799,0.9774541258811952,0.9774541258811952,0.0,197.7194976806641,188.0,53845.34375,0.0,2589.598388671875,1.0,279.8977355957031,283.4324951171875,297.7185974121094,301.12115478515625,293.1499938964844,293.1499938964844,279.95001220703125,31871.861328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344768285751343,1.0,0.0,0.0,3.634688138961792,3.634711265563965,8.815106866677525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8286.103515625,0.0,1485.4420166015625,1895.4371337890625,0.0,2790.158447265625,0.9001904129981995,1.0,0.0,3.0,1.0,0.0
17776560,297.0028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375061035156,0.7212386131286621,0.275915652513504,0.2531531155109405,296.936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364074707031,0.8541104197502136,0.4699294567108154,0.4492086470127105,297.2737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.9990000128746032,0.8603661060333252,0.5297094583511353,297.0051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03668212890625,0.8112868070602417,0.3982623517513275,0.3817076683044433,297.0290222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03863525390625,0.6404198408126831,0.1932559758424759,0.8945764899253845,285.0364990234375,284.95001220703125,298.2886047363281,294.75494384765625,297.4229431152344,298.1244812011719,285.0327453613281,1.0,0.5969781875610352,0.3556811511516571,0.3556811511516571,1.0,1.0,-3.0117971897125244,0.7684126496315002,2.24338436126709,0.0861363038420677,0.9928246736526488,0.9928246736526488,0.0,196.535400390625,191.0,53937.43359375,0.0,2566.174560546875,1.0,279.9421691894531,283.4046630859375,297.7286071777344,301.1875915527344,293.1499938964844,293.1499938964844,279.6499938964844,31648.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8330183625221252,1.0,0.0,0.0,3.7282614707946777,3.728285551071167,9.274830858885252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8893.1591796875,0.0,1588.7369384765625,1895.4371337890625,0.0,2776.5615234375,0.9196104407310486,1.0,0.0,3.0,1.0,0.0
