time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17776620,296.99444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.7190456390380859,0.2732072472572326,0.2510136365890503,296.9266052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.8518425822257996,0.4662083983421325,0.4460615217685699,297.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.9990000128746032,0.8602875471115112,0.5303277969360352,296.99591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.8093818426132202,0.395499587059021,0.3794273734092712,297.0238647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.6382846832275391,0.1912072151899337,0.8863005638122559,284.8742980957031,284.95001220703125,298.2188720703125,294.7215270996094,297.3959655761719,298.1117248535156,284.8765563964844,1.0,0.5945729613304138,0.3565597832202911,0.3565597832202911,1.0,1.0,-2.9934980869293213,0.7649470567703247,2.228551149368286,0.0868159383535385,0.8595020174980164,0.8595020174980164,0.0,196.14024353027344,194.0,54347.1953125,0.0,2529.72216796875,1.0,279.6567077636719,283.2401733398437,297.7512512207031,301.3201599121094,293.1499938964844,293.1499938964844,279.95001220703125,39240.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434205651283264,1.0,0.0,0.0,3.6214792728424072,3.621503591537476,8.751154041419795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7981.95849609375,0.0,1525.7255859375,1895.4371337890625,0.0,2873.689697265625,0.9010403752326964,1.0,0.0,3.0,1.0,0.0
17776680,296.99444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.7190456390380859,0.2732072472572326,0.2510136365890503,296.9266052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.8518425822257996,0.4662083983421325,0.4460615217685699,297.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.9990000128746032,0.8602875471115112,0.5303277969360352,296.99591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.8093818426132202,0.395499587059021,0.3794273734092712,297.0238647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.6382846832275391,0.1912072151899337,0.8863005638122559,284.8742980957031,284.95001220703125,298.2188720703125,294.7215270996094,297.3959655761719,298.1117248535156,284.8765563964844,1.0,0.5945729613304138,0.3565597832202911,0.3565597832202911,1.0,1.0,-2.9934980869293213,0.7649470567703247,2.228551149368286,0.0868159383535385,0.8595020174980164,0.8595020174980164,0.0,196.14024353027344,194.0,54347.1953125,0.0,2529.72216796875,1.0,279.6567077636719,283.2401733398437,297.7512512207031,301.3201599121094,293.1499938964844,293.1499938964844,279.95001220703125,39240.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434205651283264,1.0,0.0,0.0,3.6214792728424072,3.621503591537476,8.751154041419795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7981.95849609375,0.0,1525.7255859375,1895.4371337890625,0.0,2873.689697265625,0.9010403752326964,1.0,0.0,3.0,1.0,0.0
17776740,296.9946594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.7161685228347778,0.2712519764900207,0.2490915656089782,296.92578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.8486996293067932,0.4632859826087951,0.4431123435497284,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.9990000128746032,0.8605425953865051,0.5328981280326843,296.994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.8065324425697327,0.3933870494365692,0.3772680163383484,297.0219116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.6354025602340698,0.1894074827432632,0.8779643774032593,284.9871826171875,284.95001220703125,298.1499938964844,294.6884155273437,297.3748779296875,298.1064453125,284.9858703613281,1.0,0.5931795239448547,0.3574383854866028,0.3574383854866028,1.0,1.0,-2.9781088829040527,0.7623969912528992,2.215711832046509,0.0876527056097984,0.9455993175506592,0.9455993175506592,0.0,196.87564086914065,197.0,53328.54296875,0.0,2504.78173828125,1.0,279.9421081542969,283.3736572265625,297.66387939453125,301.09918212890625,293.1499938964844,293.1499938964844,279.6499938964844,33907.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345195055007935,1.0,0.0,0.0,3.7152857780456543,3.715310096740722,9.210384064317624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8802.890625,0.0,1591.083984375,1895.4371337890625,0.0,2790.556640625,0.9184125065803528,1.0,0.0,3.0,1.0,0.0
17776800,296.9946594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.7161685228347778,0.2712519764900207,0.2490915656089782,296.92578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.8486996293067932,0.4632859826087951,0.4431123435497284,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.9990000128746032,0.8605425953865051,0.5328981280326843,296.994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.8065324425697327,0.3933870494365692,0.3772680163383484,297.0219116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.6354025602340698,0.1894074827432632,0.8779643774032593,284.9871826171875,284.95001220703125,298.1499938964844,294.6884155273437,297.3748779296875,298.1064453125,284.9858703613281,1.0,0.5931795239448547,0.3574383854866028,0.3574383854866028,1.0,1.0,-2.9781088829040527,0.7623969912528992,2.215711832046509,0.0876527056097984,0.9455993175506592,0.9455993175506592,0.0,196.87564086914065,197.0,53328.54296875,0.0,2504.78173828125,1.0,279.9421081542969,283.3736572265625,297.66387939453125,301.09918212890625,293.1499938964844,293.1499938964844,279.6499938964844,33907.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345195055007935,1.0,0.0,0.0,3.7152857780456543,3.715310096740722,9.210384064317624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8802.890625,0.0,1591.083984375,1895.4371337890625,0.0,2790.556640625,0.9184125065803528,1.0,0.0,3.0,1.0,0.0
17776860,296.988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.7122973203659058,0.2686165273189544,0.2470003366470337,296.9174499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.8445942997932434,0.4596079289913177,0.4399696588516235,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.9990000128746032,0.8586732149124146,0.5372072458267212,296.9866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.8026373982429504,0.3906367123126983,0.3749671578407287,297.0167541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.6318345665931702,0.1872662603855133,0.869349479675293,284.8833923339844,284.95001220703125,298.0812683105469,294.6547546386719,297.3434753417969,298.0874938964844,284.8854675292969,1.0,0.5924601554870605,0.3581801056861877,0.3581801056861877,1.0,1.0,-2.963878631591797,0.75983065366745,2.204047918319702,0.088325448334217,0.8382473587989807,0.8382473587989807,0.0,198.58531188964844,200.0,53477.77734375,0.0,2487.1005859375,1.0,279.6578369140625,283.26446533203125,297.6726379394531,301.1866149902344,293.1499938964844,293.1499938964844,279.95001220703125,40249.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421888947486877,1.0,0.0,0.0,3.5410640239715576,3.541087865829468,8.366828865291609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7892.17919921875,0.0,1446.1624755859375,1895.4371337890625,0.0,2862.172607421875,0.8846397399902344,1.0,0.0,3.0,1.0,0.0
17776920,296.988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.7122973203659058,0.2686165273189544,0.2470003366470337,296.9174499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.8445942997932434,0.4596079289913177,0.4399696588516235,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.9990000128746032,0.8586732149124146,0.5372072458267212,296.9866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.8026373982429504,0.3906367123126983,0.3749671578407287,297.0167541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.6318345665931702,0.1872662603855133,0.869349479675293,284.8833923339844,284.95001220703125,298.0812683105469,294.6547546386719,297.3434753417969,298.0874938964844,284.8854675292969,1.0,0.5924601554870605,0.3581801056861877,0.3581801056861877,1.0,1.0,-2.963878631591797,0.75983065366745,2.204047918319702,0.088325448334217,0.8382473587989807,0.8382473587989807,0.0,198.58531188964844,200.0,53477.77734375,0.0,2487.1005859375,1.0,279.6578369140625,283.26446533203125,297.6726379394531,301.1866149902344,293.1499938964844,293.1499938964844,279.95001220703125,40249.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421888947486877,1.0,0.0,0.0,3.5410640239715576,3.541087865829468,8.366828865291609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7892.17919921875,0.0,1446.1624755859375,1895.4371337890625,0.0,2862.172607421875,0.8846397399902344,1.0,0.0,3.0,1.0,0.0
17776980,296.9894714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.7084155082702637,0.2667067348957062,0.2452062517404556,296.9180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.8405601382255554,0.4567212462425232,0.4371479749679565,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.9990000128746032,0.8574856519699097,0.5418922305107117,296.9866943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.7987592816352844,0.3885664641857147,0.372929960489273,297.01531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.6282450556755066,0.1854278743267059,0.8611059188842773,284.9903259277344,284.95001220703125,298.01202392578125,294.619873046875,297.3190612792969,298.0780944824219,284.9891357421875,1.0,0.5921651124954224,0.3589218258857727,0.3589218258857727,1.0,1.0,-2.95159912109375,0.7578708529472351,2.193728446960449,0.0890680849552154,0.9239846467971802,0.9239846467971802,0.0,200.585693359375,188.0,52531.46875,0.0,2474.59033203125,1.0,279.9415283203125,283.39141845703125,297.5902404785156,300.9735412597656,293.1499938964844,293.1499938964844,279.6499938964844,33977.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322670459747314,1.0,0.0,0.0,3.640035629272461,3.640058994293213,8.841064413900313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8688.17578125,0.0,1507.01904296875,1895.4371337890625,0.0,2769.559814453125,0.9015694856643676,1.0,0.0,3.0,1.0,0.0
17777040,296.9894714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.7084155082702637,0.2667067348957062,0.2452062517404556,296.9180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.8405601382255554,0.4567212462425232,0.4371479749679565,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.9990000128746032,0.8574856519699097,0.5418922305107117,296.9866943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.7987592816352844,0.3885664641857147,0.372929960489273,297.01531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.6282450556755066,0.1854278743267059,0.8611059188842773,284.9903259277344,284.95001220703125,298.01202392578125,294.619873046875,297.3190612792969,298.0780944824219,284.9891357421875,1.0,0.5921651124954224,0.3589218258857727,0.3589218258857727,1.0,1.0,-2.95159912109375,0.7578708529472351,2.193728446960449,0.0890680849552154,0.9239846467971802,0.9239846467971802,0.0,200.585693359375,188.0,52531.46875,0.0,2474.59033203125,1.0,279.9415283203125,283.39141845703125,297.5902404785156,300.9735412597656,293.1499938964844,293.1499938964844,279.6499938964844,33977.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322670459747314,1.0,0.0,0.0,3.640035629272461,3.640058994293213,8.841064413900313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8688.17578125,0.0,1507.01904296875,1895.4371337890625,0.0,2769.559814453125,0.9015694856643676,1.0,0.0,3.0,1.0,0.0
17777100,296.9867858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85906982421875,0.707818329334259,0.2654300630092621,0.2442382872104644,296.9147033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573303222656,0.8400728106498718,0.4549235999584198,0.4356686770915985,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565368652344,0.9990000128746032,0.856269359588623,0.5410529375076294,296.983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576965332031,0.7983947992324829,0.3872369229793548,0.371857225894928,297.01318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614501953125,0.6275547742843628,0.1843687891960144,0.8567548990249634,284.857421875,284.95001220703125,297.9772644042969,294.6019897460937,297.303466796875,298.069091796875,284.8542785644531,1.0,0.5900983810424805,0.3592926859855652,0.3592926859855652,1.0,1.0,-2.941145658493042,0.7554725408554077,2.1856729984283447,0.0892025008797645,0.8277710676193237,0.8277710676193237,0.0,199.7467193603516,188.0,53075.671875,0.0,2451.231689453125,1.0,279.6986694335937,283.2477111816406,297.6312255859375,301.15838623046875,293.1499938964844,293.1499938964844,279.6499938964844,39156.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8383727669715881,1.0,0.0,0.0,3.578687906265259,3.578711748123169,8.545567879991722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8377.5869140625,0.0,1478.4215087890625,1895.4371337890625,0.0,2826.515869140625,0.8888392448425293,1.0,0.0,3.0,1.0,0.0
17777160,296.9832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.7076002955436707,0.2640502154827118,0.2429520338773727,296.91021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.8401068449020386,0.4529924392700195,0.4338108599185943,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.9990000128746032,0.8552694916725159,0.538676381111145,296.9795227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.7985594272613525,0.3857764303684234,0.3704464435577392,297.0103454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.6272027492523193,0.1832233369350433,0.8514631390571594,284.8894348144531,284.95001220703125,297.9424133300781,294.5838623046875,297.288330078125,298.0606994628906,284.8912658691406,1.0,0.58714359998703,0.3596705794334411,0.3596705794334411,1.0,1.0,-2.9264590740203857,0.7517157793045044,2.174743175506592,0.0887963101267814,0.822441041469574,0.822441041469574,0.0,197.92819213867188,191.0,52467.55859375,0.0,2415.475830078125,1.0,279.6583251953125,283.2881164550781,297.5996398925781,301.05419921875,293.1499938964844,293.1499938964844,279.95001220703125,40495.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395923972129822,1.0,0.0,0.0,3.452650547027588,3.4526734352111816,7.954237162266509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7790.708984375,0.0,1356.3095703125,1895.4371337890625,0.0,2837.906982421875,0.8654666543006897,1.0,0.0,3.0,1.0,0.0
17777220,296.9850158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841613769531,0.7058902382850647,0.262108713388443,0.2410289198160171,296.9110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837951660156,0.8385565876960754,0.4500286281108856,0.4308138787746429,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98358154296875,0.9990000128746032,0.8551101684570312,0.5381048321723938,296.9796447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98388671875,0.797211229801178,0.383625328540802,0.3682354986667633,297.0093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98455810546875,0.625342607498169,0.1813542395830154,0.8425335884094238,284.9838256835937,284.95001220703125,297.8725891113281,294.54693603515625,297.26934814453125,298.0591125488281,284.9826354980469,1.0,0.5843686461448669,0.3604263961315155,0.3604263961315155,1.0,1.0,-2.90645170211792,0.7472420334815979,2.159209728240967,0.0886006131768226,0.898632824420929,0.898632824420929,0.0,196.85299682617188,194.0,51453.98828125,0.0,2374.228271484375,1.0,279.9407958984375,283.404541015625,297.5136108398437,300.8319702148437,293.1499938964844,293.1499938964844,280.25,34162.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8289196491241455,1.0,0.0,0.0,3.550781726837158,3.550804615020752,8.412813485847437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7634.97802734375,0.0,1412.1817626953125,1895.4371337890625,0.0,2738.390869140625,0.8816375136375427,1.0,0.0,3.0,1.0,0.0
17777280,296.9850158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841613769531,0.7058902382850647,0.262108713388443,0.2410289198160171,296.9110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837951660156,0.8385565876960754,0.4500286281108856,0.4308138787746429,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98358154296875,0.9990000128746032,0.8551101684570312,0.5381048321723938,296.9796447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98388671875,0.797211229801178,0.383625328540802,0.3682354986667633,297.0093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98455810546875,0.625342607498169,0.1813542395830154,0.8425335884094238,284.9838256835937,284.95001220703125,297.8725891113281,294.54693603515625,297.26934814453125,298.0591125488281,284.9826354980469,1.0,0.5843686461448669,0.3604263961315155,0.3604263961315155,1.0,1.0,-2.90645170211792,0.7472420334815979,2.159209728240967,0.0886006131768226,0.898632824420929,0.898632824420929,0.0,196.85299682617188,194.0,51453.98828125,0.0,2374.228271484375,1.0,279.9407958984375,283.404541015625,297.5136108398437,300.8319702148437,293.1499938964844,293.1499938964844,280.25,34162.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8289196491241455,1.0,0.0,0.0,3.550781726837158,3.550804615020752,8.412813485847437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7634.97802734375,0.0,1412.1817626953125,1895.4371337890625,0.0,2738.390869140625,0.8816375136375427,1.0,0.0,3.0,1.0,0.0
17777340,296.9883117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525817871094,0.7035492658615112,0.2603547573089599,0.2394663989543914,296.9140014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05145263671875,0.8362259268760681,0.4473051726818084,0.4282557070255279,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05078125,0.9990000128746032,0.8547160625457764,0.5396795868873596,296.9819641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517272949219,0.7950659990310669,0.3817002475261688,0.3664251565933227,297.01031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05377197265625,0.6229988932609558,0.1796647012233734,0.834979236125946,285.051513671875,284.95001220703125,297.8026733398437,294.5092468261719,297.2507629394531,298.0580139160156,285.0478210449219,1.0,0.58287513256073,0.3611821830272674,0.3611821830272674,1.0,1.0,-2.892131805419922,0.744589626789093,2.1475422382354736,0.0890944898128509,1.0,1.0,0.0,197.1387481689453,182.0,50724.45703125,0.0,2350.193359375,1.0,280.242431640625,283.4937438964844,297.48309326171875,300.73992919921875,293.1499938964844,293.1499938964844,279.95001220703125,31389.353515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8209338188171387,1.0,0.0,0.0,3.733976125717163,3.734000205993652,9.303286105932784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8470.771484375,0.0,1593.3271484375,1895.4371337890625,0.0,2664.22265625,0.92067289352417,1.0,0.0,3.0,1.0,0.0
17777400,296.9883117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525817871094,0.7035492658615112,0.2603547573089599,0.2394663989543914,296.9140014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05145263671875,0.8362259268760681,0.4473051726818084,0.4282557070255279,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05078125,0.9990000128746032,0.8547160625457764,0.5396795868873596,296.9819641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517272949219,0.7950659990310669,0.3817002475261688,0.3664251565933227,297.01031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05377197265625,0.6229988932609558,0.1796647012233734,0.834979236125946,285.051513671875,284.95001220703125,297.8026733398437,294.5092468261719,297.2507629394531,298.0580139160156,285.0478210449219,1.0,0.58287513256073,0.3611821830272674,0.3611821830272674,1.0,1.0,-2.892131805419922,0.744589626789093,2.1475422382354736,0.0890944898128509,1.0,1.0,0.0,197.1387481689453,182.0,50724.45703125,0.0,2350.193359375,1.0,280.242431640625,283.4937438964844,297.48309326171875,300.73992919921875,293.1499938964844,293.1499938964844,279.95001220703125,31389.353515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8209338188171387,1.0,0.0,0.0,3.733976125717163,3.734000205993652,9.303286105932784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8470.771484375,0.0,1593.3271484375,1895.4371337890625,0.0,2664.22265625,0.92067289352417,1.0,0.0,3.0,1.0,0.0
17777460,296.9798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667297363281,0.7032114267349243,0.2574587166309356,0.2370749413967132,296.90362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86724853515625,0.8363372683525085,0.4432761371135711,0.4247368574142456,297.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675231933594,0.9990000128746032,0.8521823287010193,0.5350175499916077,296.97247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.7954422831535339,0.3786211311817169,0.3637607395648956,297.0050964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662109375,0.6223715543746948,0.1773740947246551,0.8251340985298157,284.8671875,284.95001220703125,297.7328186035156,294.4709777832031,297.2203369140625,298.0412292480469,284.8686218261719,1.0,0.577050507068634,0.3620985448360443,0.3620985448360443,1.0,1.0,-2.8644115924835205,0.7379235029220581,2.126488208770752,0.0888737887144088,0.8616328239440918,0.8616328239440918,0.0,193.6507263183593,185.0,51099.94140625,0.0,2284.453369140625,1.0,279.9576110839844,283.30975341796875,297.5053100585937,300.8734741210937,293.1499938964844,293.1499938964844,280.25,39115.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8326267004013062,1.0,0.0,0.0,3.640772581100464,3.6407971382141113,8.844644980854355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7608.4716796875,0.0,1546.1749267578125,1895.4371337890625,0.0,2772.911376953125,0.905223548412323,1.0,0.0,3.0,1.0,0.0
17777520,296.9798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667297363281,0.7032114267349243,0.2574587166309356,0.2370749413967132,296.90362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86724853515625,0.8363372683525085,0.4432761371135711,0.4247368574142456,297.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675231933594,0.9990000128746032,0.8521823287010193,0.5350175499916077,296.97247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.7954422831535339,0.3786211311817169,0.3637607395648956,297.0050964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662109375,0.6223715543746948,0.1773740947246551,0.8251340985298157,284.8671875,284.95001220703125,297.7328186035156,294.4709777832031,297.2203369140625,298.0412292480469,284.8686218261719,1.0,0.577050507068634,0.3620985448360443,0.3620985448360443,1.0,1.0,-2.8644115924835205,0.7379235029220581,2.126488208770752,0.0888737887144088,0.8616328239440918,0.8616328239440918,0.0,193.6507263183593,185.0,51099.94140625,0.0,2284.453369140625,1.0,279.9576110839844,283.30975341796875,297.5053100585937,300.8734741210937,293.1499938964844,293.1499938964844,280.25,39115.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8326267004013062,1.0,0.0,0.0,3.640772581100464,3.6407971382141113,8.844644980854355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7608.4716796875,0.0,1546.1749267578125,1895.4371337890625,0.0,2772.911376953125,0.905223548412323,1.0,0.0,3.0,1.0,0.0
17777580,296.9800720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828796386719,0.701501190662384,0.2553177773952484,0.2348928898572921,296.90252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.8348864316940308,0.4400336146354675,0.421389490365982,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.9990000128746032,0.8515346050262451,0.5337575078010559,296.9705505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.7941550612449646,0.3761705756187439,0.3611959815025329,297.0033874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833374023437,0.620488166809082,0.1753577888011932,0.8153887987136841,284.98248291015625,284.95001220703125,297.6631774902344,294.4322509765625,297.2005310058594,298.0384826660156,284.9809875488281,1.0,0.5736580491065979,0.3630148768424988,0.3630148768424988,1.0,1.0,-2.8414394855499268,0.73280930519104,2.1086301803588867,0.0886668935418129,0.944728136062622,0.944728136062622,0.0,192.121810913086,188.0,49917.4453125,0.0,2237.422607421875,1.0,280.2422180175781,283.4476318359375,297.40447998046875,300.6310119628906,293.1499938964844,293.1499938964844,279.95001220703125,34069.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8229754567146301,1.0,0.0,0.0,3.723048210144043,3.7230725288391113,9.248910828318911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8362.4208984375,0.0,1601.2330322265625,1895.4371337890625,0.0,2683.156982421875,0.920233190059662,1.0,0.0,3.0,1.0,0.0
17777640,296.9800720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828796386719,0.701501190662384,0.2553177773952484,0.2348928898572921,296.90252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.8348864316940308,0.4400336146354675,0.421389490365982,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.9990000128746032,0.8515346050262451,0.5337575078010559,296.9705505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.7941550612449646,0.3761705756187439,0.3611959815025329,297.0033874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833374023437,0.620488166809082,0.1753577888011932,0.8153887987136841,284.98248291015625,284.95001220703125,297.6631774902344,294.4322509765625,297.2005310058594,298.0384826660156,284.9809875488281,1.0,0.5736580491065979,0.3630148768424988,0.3630148768424988,1.0,1.0,-2.8414394855499268,0.73280930519104,2.1086301803588867,0.0886668935418129,0.944728136062622,0.944728136062622,0.0,192.121810913086,188.0,49917.4453125,0.0,2237.422607421875,1.0,280.2422180175781,283.4476318359375,297.40447998046875,300.6310119628906,293.1499938964844,293.1499938964844,279.95001220703125,34069.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8229754567146301,1.0,0.0,0.0,3.723048210144043,3.7230725288391113,9.248910828318911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8362.4208984375,0.0,1601.2330322265625,1895.4371337890625,0.0,2683.156982421875,0.920233190059662,1.0,0.0,3.0,1.0,0.0
17777700,296.97772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84722900390625,0.7002373337745667,0.2540116310119629,0.2339056432247162,296.8992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8449401855469,0.8336959481239319,0.4381533563137054,0.4198366105556488,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8438720703125,0.9990000128746032,0.8503646850585938,0.5342282056808472,296.96728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8454284667969,0.7930248379707336,0.3747159242630005,0.3600177466869354,297.00164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85028076171875,0.6192188858985901,0.1742612272500991,0.8109211921691895,284.8450927734375,284.95001220703125,297.62847900390625,294.4127502441406,297.1874084472656,298.0328369140625,284.8405456542969,1.0,0.572516918182373,0.3634730577468872,0.3634730577468872,1.0,1.0,-2.832167387008667,0.7309596538543701,2.101207733154297,0.0888830497860908,0.8425069451332092,0.8425069451332092,0.0,192.0236053466797,188.0,50527.296875,0.0,2221.11962890625,1.0,279.9962158203125,283.2976989746094,297.4433898925781,300.81060791015625,293.1499938964844,293.1499938964844,279.95001220703125,39004.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8291580080986023,1.0,0.0,0.0,3.664361715316773,3.66438627243042,8.959627280091809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8060.2412109375,0.0,1571.7757568359375,1895.4371337890625,0.0,2740.60888671875,0.9079264998435974,1.0,0.0,3.0,1.0,0.0
17777760,296.97430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.6982535719871521,0.2525841295719147,0.2326617240905761,296.8948669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.8318518996238708,0.4361274540424347,0.4179758429527282,297.1026916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.9990000128746032,0.8486647605895996,0.5356555581092834,296.9627990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.7911986708641052,0.373117059469223,0.3585630357265472,296.9991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.6174210906028748,0.173076331615448,0.8058409690856934,284.87603759765625,284.95001220703125,297.5939025878906,294.39324951171875,297.1723327636719,298.0243835449219,284.87945556640625,1.0,0.5715855956077576,0.3639940321445465,0.3639940321445465,1.0,1.0,-2.8222973346710205,0.7290584444999695,2.0932388305664062,0.0891722217202186,0.8312639594078064,0.8312639594078064,0.0,192.406005859375,176.0,49958.734375,0.0,2206.204345703125,1.0,279.9574279785156,283.34088134765625,297.41015625,300.7055358886719,293.1499938964844,293.1499938964844,280.25,41043.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304919004440308,1.0,0.0,0.0,3.524634838104248,3.524658679962158,8.289371180580929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7494.4560546875,0.0,1434.5538330078125,1895.4371337890625,0.0,2753.025390625,0.8816880583763123,1.0,0.0,3.0,1.0,0.0
17777820,296.9762878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825134277344,0.6986690163612366,0.2505562007427215,0.2305518537759781,296.8958435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820251464844,0.8326079249382019,0.4329900443553924,0.4147003293037414,297.09552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817199707031,0.9990000128746032,0.847309947013855,0.5299090147018433,296.9624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9821472167969,0.7921727299690247,0.3707013130187988,0.3559902608394623,296.9984436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98309326171875,0.6170968413352966,0.1710912883281707,0.7959187030792236,284.9820556640625,284.95001220703125,297.5251159667969,294.3541259765625,297.15216064453125,298.0209655761719,284.9803161621094,1.0,0.5653537511825562,0.3650359213352203,0.3650359213352203,1.0,1.0,-2.7939136028289795,0.7223853468894958,2.071528196334839,0.0889392495155334,0.9122852087020874,0.9122852087020874,0.0,188.3663787841797,179.0,48817.3359375,0.0,2139.281982421875,1.0,280.2413635253906,283.4673156738281,297.3175048828125,300.47509765625,293.1499938964844,293.1499938964844,279.95001220703125,34311.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8190392851829529,1.0,0.0,0.0,3.617760419845581,3.617783784866333,8.733190384191403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8216.833984375,0.0,1485.07568359375,1895.4371337890625,0.0,2646.671142578125,0.8967324495315552,1.0,0.0,3.0,1.0,0.0
17777880,296.9762878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825134277344,0.6986690163612366,0.2505562007427215,0.2305518537759781,296.8958435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820251464844,0.8326079249382019,0.4329900443553924,0.4147003293037414,297.09552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817199707031,0.9990000128746032,0.847309947013855,0.5299090147018433,296.9624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9821472167969,0.7921727299690247,0.3707013130187988,0.3559902608394623,296.9984436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98309326171875,0.6170968413352966,0.1710912883281707,0.7959187030792236,284.9820556640625,284.95001220703125,297.5251159667969,294.3541259765625,297.15216064453125,298.0209655761719,284.9803161621094,1.0,0.5653537511825562,0.3650359213352203,0.3650359213352203,1.0,1.0,-2.7939136028289795,0.7223853468894958,2.071528196334839,0.0889392495155334,0.9122852087020874,0.9122852087020874,0.0,188.3663787841797,179.0,48817.3359375,0.0,2139.281982421875,1.0,280.2413635253906,283.4673156738281,297.3175048828125,300.47509765625,293.1499938964844,293.1499938964844,279.95001220703125,34311.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8190392851829529,1.0,0.0,0.0,3.617760419845581,3.617783784866333,8.733190384191403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8216.833984375,0.0,1485.07568359375,1895.4371337890625,0.0,2646.671142578125,0.8967324495315552,1.0,0.0,3.0,1.0,0.0
17777940,296.9718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.6969770193099976,0.2479046732187271,0.2283033281564712,296.8896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.8312123417854309,0.4291457831859588,0.4112468063831329,297.08123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.9990000128746032,0.8451886773109436,0.528336763381958,296.9558410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.7908980846405029,0.3676618039608001,0.3532725572586059,296.99530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.6151792407035828,0.1688528656959533,0.7861344218254089,284.8910522460937,284.95001220703125,297.4569702148437,294.3150634765625,297.12872314453125,298.0130615234375,284.8926696777344,1.0,0.5617489814758301,0.3660778403282165,0.3660778403282165,1.0,1.0,-2.770137310028076,0.7171986699104309,2.05293869972229,0.0889134779572486,0.8136319518089294,0.8136319518089294,0.0,186.67803955078125,182.0,48726.8203125,0.0,2092.142822265625,1.0,279.9589233398437,283.3758544921875,297.3256530761719,300.5427551269531,293.1499938964844,293.1499938964844,280.25,40733.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8254558444023132,1.0,0.0,0.0,3.406855344772339,3.406877994537353,7.744630465822411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7384.53515625,0.0,1312.16943359375,1895.4371337890625,0.0,2706.18603515625,0.8558468818664551,1.0,0.0,3.0,1.0,0.0
17778000,296.9718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.6969770193099976,0.2479046732187271,0.2283033281564712,296.8896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.8312123417854309,0.4291457831859588,0.4112468063831329,297.08123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.9990000128746032,0.8451886773109436,0.528336763381958,296.9558410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.7908980846405029,0.3676618039608001,0.3532725572586059,296.99530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.6151792407035828,0.1688528656959533,0.7861344218254089,284.8910522460937,284.95001220703125,297.4569702148437,294.3150634765625,297.12872314453125,298.0130615234375,284.8926696777344,1.0,0.5617489814758301,0.3660778403282165,0.3660778403282165,1.0,1.0,-2.770137310028076,0.7171986699104309,2.05293869972229,0.0889134779572486,0.8136319518089294,0.8136319518089294,0.0,186.67803955078125,182.0,48726.8203125,0.0,2092.142822265625,1.0,279.9589233398437,283.3758544921875,297.3256530761719,300.5427551269531,293.1499938964844,293.1499938964844,280.25,40733.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8254558444023132,1.0,0.0,0.0,3.406855344772339,3.406877994537353,7.744630465822411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7384.53515625,0.0,1312.16943359375,1895.4371337890625,0.0,2706.18603515625,0.8558468818664551,1.0,0.0,3.0,1.0,0.0
17778060,296.9743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.6943696141242981,0.2459041476249694,0.2263773679733276,296.8913879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.8287292718887329,0.4260206818580627,0.4081501066684723,297.07275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.9990000128746032,0.8434582352638245,0.5294309258460999,296.9561462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.7884699106216431,0.3652295768260956,0.3508452177047729,296.99542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.6123339533805847,0.1669045686721801,0.7770974636077881,284.9876403808594,284.95001220703125,297.3896179199219,294.2762145996094,297.10955810546875,298.0105285644531,284.9854736328125,1.0,0.559550404548645,0.3671961724758148,0.3671961724758148,1.0,1.0,-2.75163197517395,0.7139049768447876,2.037727117538452,0.0896253213286399,0.8927885890007019,0.8927885890007019,0.0,186.5706481933593,185.0,47792.796875,0.0,2061.5791015625,1.0,280.2411499023437,283.4913024902344,297.2372741699219,300.3259582519531,293.1499938964844,293.1499938964844,280.54998779296875,33849.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.813666045665741,1.0,0.0,0.0,3.5160036087036133,3.516026020050049,8.248821927736572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7248.83203125,0.0,1373.6416015625,1895.4371337890625,0.0,2596.994140625,0.8733295202255249,1.0,0.0,3.0,1.0,0.0
17778120,296.9743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.6943696141242981,0.2459041476249694,0.2263773679733276,296.8913879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.8287292718887329,0.4260206818580627,0.4081501066684723,297.07275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.9990000128746032,0.8434582352638245,0.5294309258460999,296.9561462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.7884699106216431,0.3652295768260956,0.3508452177047729,296.99542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.6123339533805847,0.1669045686721801,0.7770974636077881,284.9876403808594,284.95001220703125,297.3896179199219,294.2762145996094,297.10955810546875,298.0105285644531,284.9854736328125,1.0,0.559550404548645,0.3671961724758148,0.3671961724758148,1.0,1.0,-2.75163197517395,0.7139049768447876,2.037727117538452,0.0896253213286399,0.8927885890007019,0.8927885890007019,0.0,186.5706481933593,185.0,47792.796875,0.0,2061.5791015625,1.0,280.2411499023437,283.4913024902344,297.2372741699219,300.3259582519531,293.1499938964844,293.1499938964844,280.54998779296875,33849.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.813666045665741,1.0,0.0,0.0,3.5160036087036133,3.516026020050049,8.248821927736572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7248.83203125,0.0,1373.6416015625,1895.4371337890625,0.0,2596.994140625,0.8733295202255249,1.0,0.0,3.0,1.0,0.0
17778180,296.9781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05645751953125,0.6914138197898865,0.244057148694992,0.2247616499662399,296.894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553894042969,0.8257735967636108,0.4230879843235016,0.4054302871227264,297.060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547180175781,0.9990000128746032,0.8412232995033264,0.5319873690605164,296.9582824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556335449219,0.7855707406997681,0.3629889190196991,0.3487696945667267,296.9969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576477050781,0.6090849041938782,0.165095254778862,0.7691455483436584,285.0554504394531,284.95001220703125,297.3231811523437,294.2377624511719,297.0906982421875,298.0081481933594,285.0518798828125,1.0,0.5584155917167664,0.3683145046234131,0.3683145046234131,1.0,1.0,-2.737440824508667,0.7120157480239868,2.0254251956939697,0.0908185541629791,1.0,1.0,0.0,187.38677978515625,173.0,47101.125,0.0,2042.5535888671875,1.0,280.541259765625,283.5799560546875,297.2088317871094,300.2383117675781,293.1499938964844,293.1499938964844,280.25,31054.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8049716353416443,1.0,0.0,0.0,3.7096452713012695,3.7096688747406006,9.182438702737272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8023.8388671875,0.0,1562.9384765625,1895.4371337890625,0.0,2516.96630859375,0.9149909615516664,1.0,0.0,3.0,1.0,0.0
17778240,296.9781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05645751953125,0.6914138197898865,0.244057148694992,0.2247616499662399,296.894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553894042969,0.8257735967636108,0.4230879843235016,0.4054302871227264,297.060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547180175781,0.9990000128746032,0.8412232995033264,0.5319873690605164,296.9582824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556335449219,0.7855707406997681,0.3629889190196991,0.3487696945667267,296.9969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576477050781,0.6090849041938782,0.165095254778862,0.7691455483436584,285.0554504394531,284.95001220703125,297.3231811523437,294.2377624511719,297.0906982421875,298.0081481933594,285.0518798828125,1.0,0.5584155917167664,0.3683145046234131,0.3683145046234131,1.0,1.0,-2.737440824508667,0.7120157480239868,2.0254251956939697,0.0908185541629791,1.0,1.0,0.0,187.38677978515625,173.0,47101.125,0.0,2042.5535888671875,1.0,280.541259765625,283.5799560546875,297.2088317871094,300.2383117675781,293.1499938964844,293.1499938964844,280.25,31054.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8049716353416443,1.0,0.0,0.0,3.7096452713012695,3.7096688747406006,9.182438702737272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8023.8388671875,0.0,1562.9384765625,1895.4371337890625,0.0,2516.96630859375,0.9149909615516664,1.0,0.0,3.0,1.0,0.0
17778300,296.9754333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.6909387707710266,0.2427081018686294,0.2237475961446762,296.891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.8254278898239136,0.4211386740207672,0.4038359522819519,297.0438842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.9990000128746032,0.8390507102012634,0.5306099057197571,296.9549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.7853085994720459,0.3614521026611328,0.3475276231765747,296.9955139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.6083654165267944,0.1639918088912964,0.7646150588989258,284.8855285644531,284.95001220703125,297.29034423828125,294.2187194824219,297.07818603515625,298.0027770996094,284.875244140625,1.0,0.5560146570205688,0.368873655796051,0.368873655796051,1.0,1.0,-2.725728988647461,0.709506630897522,2.0162222385406494,0.0910756438970565,0.8998559713363647,0.8998559713363647,0.0,186.2577362060547,173.0,48006.19921875,0.0,2018.5809326171875,1.0,280.2968139648437,283.3922424316406,297.2645874023437,300.4583740234375,293.1499938964844,293.1499938964844,280.25,34950.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8136242032051086,1.0,0.0,0.0,3.725165605545044,3.7251901626586914,9.259434250452614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7781.93408203125,0.0,1610.3956298828125,1895.4371337890625,0.0,2596.607421875,0.9192811250686646,1.0,0.0,3.0,1.0,0.0
17778360,296.9703674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628845214844,0.6906200647354126,0.2411043345928192,0.2223290205001831,296.88507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8635559082031,0.825401246547699,0.4188814461231231,0.4017539024353027,297.0254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.9990000128746032,0.8365599513053894,0.5279289484024048,296.94903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634033203125,0.7853702306747437,0.3596349954605102,0.3458509743213653,296.9926452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622131347656,0.6078523397445679,0.1627304553985595,0.7589589953422546,284.863525390625,284.95001220703125,297.2578125,294.1998291015625,297.0648498535156,297.9962158203125,284.8655700683594,1.0,0.5527477264404297,0.36939537525177,0.36939537525177,1.0,1.0,-2.7094950675964355,0.7053914666175842,2.004103660583496,0.0906297862529754,0.8566586971282959,0.8566586971282959,0.0,184.29151916503903,161.0,47532.55078125,0.0,1983.8006591796875,1.0,280.2570495605469,283.3900756835937,297.23876953125,300.3824157714844,293.1499938964844,293.1499938964844,280.54998779296875,39201.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8175826072692871,1.0,0.0,0.0,3.622135162353516,3.622159481048584,8.754323630455474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7228.44580078125,0.0,1526.1568603515625,1895.4371337890625,0.0,2633.1884765625,0.900788426399231,1.0,0.0,3.0,1.0,0.0
17778420,296.97039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97784423828125,0.692489504814148,0.2388243526220321,0.2198653072118759,296.8836364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772033691406,0.827795684337616,0.4153713881969452,0.3979924619197845,297.02374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.976806640625,0.9990000128746032,0.8347708582878113,0.5181321501731873,296.9468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97735595703125,0.7880389094352722,0.3568537533283233,0.3428104817867279,296.9913024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786071777344,0.6087417602539062,0.1605958938598632,0.7479293346405029,284.9772644042969,284.95001220703125,297.19366455078125,294.1626281738281,297.0467529296875,297.9943542480469,284.9749755859375,1.0,0.5443328022956848,0.370438814163208,0.370438814163208,1.0,1.0,-2.673335313796997,0.6958717703819275,1.9774634838104248,0.0891328752040863,0.9370701909065248,0.9370701909065248,0.0,177.9932403564453,164.0,46226.15625,0.0,1898.8714599609373,1.0,280.5420837402344,283.52655029296875,297.13201904296875,300.1337280273437,293.1499938964844,293.1499938964844,280.25,34111.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8072949051856995,1.0,0.0,0.0,3.703747749328613,3.703771829605103,9.153265523309528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7919.43896484375,0.0,1579.4556884765625,1895.4371337890625,0.0,2538.3046875,0.915837824344635,1.0,0.0,3.0,1.0,0.0
