time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17778480,296.97039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97784423828125,0.692489504814148,0.2388243526220321,0.2198653072118759,296.8836364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772033691406,0.827795684337616,0.4153713881969452,0.3979924619197845,297.02374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.976806640625,0.9990000128746032,0.8347708582878113,0.5181321501731873,296.9468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97735595703125,0.7880389094352722,0.3568537533283233,0.3428104817867279,296.9913024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786071777344,0.6087417602539062,0.1605958938598632,0.7479293346405029,284.9772644042969,284.95001220703125,297.19366455078125,294.1626281738281,297.0467529296875,297.9943542480469,284.9749755859375,1.0,0.5443328022956848,0.370438814163208,0.370438814163208,1.0,1.0,-2.673335313796997,0.6958717703819275,1.9774634838104248,0.0891328752040863,0.9370701909065248,0.9370701909065248,0.0,177.9932403564453,164.0,46226.15625,0.0,1898.8714599609373,1.0,280.5420837402344,283.52655029296875,297.13201904296875,300.1337280273437,293.1499938964844,293.1499938964844,280.25,34111.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8072949051856995,1.0,0.0,0.0,3.703747749328613,3.703771829605103,9.153265523309528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7919.43896484375,0.0,1579.4556884765625,1895.4371337890625,0.0,2538.3046875,0.915837824344635,1.0,0.0,3.0,1.0,0.0
17778540,296.9654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681030273437,0.6918123364448547,0.2360532283782959,0.2174575328826904,296.87677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695678710937,0.827505886554718,0.4113049209117889,0.3942719101905823,297.0189514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.870361328125,0.9990000128746032,0.832705020904541,0.5138675570487976,296.9397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692626953125,0.7878932952880859,0.3535724282264709,0.3398057222366333,296.988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663330078125,0.6074649691581726,0.1582572907209396,0.7374313473701477,284.86944580078125,284.95001220703125,297.1308898925781,294.12628173828125,297.0274658203125,297.99041748046875,284.87322998046875,1.0,0.5392119288444519,0.3714822232723236,0.3714822232723236,1.0,1.0,-2.644610643386841,0.688794732093811,1.95581603050232,0.0882776007056236,0.8172048330307007,0.8172048330307007,0.0,174.82835388183594,167.0,46059.62109375,0.0,1841.112548828125,1.0,280.2576599121094,283.4248962402344,297.1385498046875,300.19256591796875,293.1499938964844,293.1499938964844,280.54998779296875,41806.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8140562176704407,1.0,0.0,0.0,3.470763683319092,3.470787048339844,8.037915222303127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7097.46435546875,0.0,1384.0606689453125,1895.4371337890625,0.0,2600.595947265625,0.8706278204917908,1.0,0.0,3.0,1.0,0.0
17778600,296.9654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681030273437,0.6918123364448547,0.2360532283782959,0.2174575328826904,296.87677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695678710937,0.827505886554718,0.4113049209117889,0.3942719101905823,297.0189514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.870361328125,0.9990000128746032,0.832705020904541,0.5138675570487976,296.9397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692626953125,0.7878932952880859,0.3535724282264709,0.3398057222366333,296.988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663330078125,0.6074649691581726,0.1582572907209396,0.7374313473701477,284.86944580078125,284.95001220703125,297.1308898925781,294.12628173828125,297.0274658203125,297.99041748046875,284.87322998046875,1.0,0.5392119288444519,0.3714822232723236,0.3714822232723236,1.0,1.0,-2.644610643386841,0.688794732093811,1.95581603050232,0.0882776007056236,0.8172048330307007,0.8172048330307007,0.0,174.82835388183594,167.0,46059.62109375,0.0,1841.112548828125,1.0,280.2576599121094,283.4248962402344,297.1385498046875,300.19256591796875,293.1499938964844,293.1499938964844,280.54998779296875,41806.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8140562176704407,1.0,0.0,0.0,3.470763683319092,3.470787048339844,8.037915222303127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7097.46435546875,0.0,1384.0606689453125,1895.4371337890625,0.0,2600.595947265625,0.8706278204917908,1.0,0.0,3.0,1.0,0.0
17778660,296.968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.6898613572120667,0.2340183705091476,0.2154343277215957,296.8790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847106933594,0.8257266879081726,0.4080681800842285,0.3909932076931,297.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844665527344,0.9990000128746032,0.831192135810852,0.5131375193595886,296.94073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.7861824631690979,0.3510013222694397,0.3371772766113281,296.9884948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.6049228310585022,0.156248539686203,0.727877140045166,284.9847412109375,284.95001220703125,297.0696105957031,294.0909729003906,297.01202392578125,297.9911193847656,284.9833984375,1.0,0.5359891653060913,0.3729090690612793,0.3729090690612793,1.0,1.0,-2.622716188430786,0.6848677396774292,1.937848448753357,0.0890725031495094,0.9025200605392456,0.9025200605392456,0.0,173.69923400878906,170.0,45024.11328125,0.0,1803.5302734375,1.0,280.5409240722656,283.5567626953125,297.0455017089844,299.9635314941406,293.1499938964844,293.1499938964844,280.25,34197.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8005623817443848,1.0,0.0,0.0,3.5685465335845947,3.5685694217681885,8.497203793922381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7767.728515625,0.0,1431.2325439453125,1895.4371337890625,0.0,2476.567626953125,0.885648787021637,1.0,0.0,3.0,1.0,0.0
17778720,296.968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.6898613572120667,0.2340183705091476,0.2154343277215957,296.8790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847106933594,0.8257266879081726,0.4080681800842285,0.3909932076931,297.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844665527344,0.9990000128746032,0.831192135810852,0.5131375193595886,296.94073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.7861824631690979,0.3510013222694397,0.3371772766113281,296.9884948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.6049228310585022,0.156248539686203,0.727877140045166,284.9847412109375,284.95001220703125,297.0696105957031,294.0909729003906,297.01202392578125,297.9911193847656,284.9833984375,1.0,0.5359891653060913,0.3729090690612793,0.3729090690612793,1.0,1.0,-2.622716188430786,0.6848677396774292,1.937848448753357,0.0890725031495094,0.9025200605392456,0.9025200605392456,0.0,173.69923400878906,170.0,45024.11328125,0.0,1803.5302734375,1.0,280.5409240722656,283.5567626953125,297.0455017089844,299.9635314941406,293.1499938964844,293.1499938964844,280.25,34197.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8005623817443848,1.0,0.0,0.0,3.5685465335845947,3.5685694217681885,8.497203793922381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7767.728515625,0.0,1431.2325439453125,1895.4371337890625,0.0,2476.567626953125,0.885648787021637,1.0,0.0,3.0,1.0,0.0
17778780,296.9647827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.6863479614257812,0.2313466817140579,0.2132504433393478,296.8738098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.8223793506622314,0.4041130542755127,0.3875239193439483,296.9957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.9990000128746032,0.8270744681358337,0.5152654051780701,296.935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.7828478217124939,0.3478060960769653,0.3343952596187591,296.9861755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.6010836362838745,0.1539706587791443,0.7183006405830383,284.8939819335937,284.95001220703125,297.00994873046875,294.0568542480469,296.9930419921875,297.9866027832031,284.8961486816406,1.0,0.5340498089790344,0.3743359446525574,0.3743359446525574,1.0,1.0,-2.603630781173706,0.681861400604248,1.921769499778748,0.0902623310685157,0.806495189666748,0.806495189666748,0.0,174.11642456054688,173.0,45067.60546875,0.0,1777.405029296875,1.0,280.25933837890625,283.4660339355469,297.06805419921875,300.0522766113281,293.1499938964844,293.1499938964844,280.54998779296875,40769.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8072606325149536,1.0,0.0,0.0,3.3573150634765625,3.357337236404419,7.521032898694102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7017.5361328125,0.0,1264.09228515625,1895.4371337890625,0.0,2537.989501953125,0.8451327681541443,1.0,0.0,3.0,1.0,0.0
17778840,296.9647827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.6863479614257812,0.2313466817140579,0.2132504433393478,296.8738098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.8223793506622314,0.4041130542755127,0.3875239193439483,296.9957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.9990000128746032,0.8270744681358337,0.5152654051780701,296.935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.7828478217124939,0.3478060960769653,0.3343952596187591,296.9861755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.6010836362838745,0.1539706587791443,0.7183006405830383,284.8939819335937,284.95001220703125,297.00994873046875,294.0568542480469,296.9930419921875,297.9866027832031,284.8961486816406,1.0,0.5340498089790344,0.3743359446525574,0.3743359446525574,1.0,1.0,-2.603630781173706,0.681861400604248,1.921769499778748,0.0902623310685157,0.806495189666748,0.806495189666748,0.0,174.11642456054688,173.0,45067.60546875,0.0,1777.405029296875,1.0,280.25933837890625,283.4660339355469,297.06805419921875,300.0522766113281,293.1499938964844,293.1499938964844,280.54998779296875,40769.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8072606325149536,1.0,0.0,0.0,3.3573150634765625,3.357337236404419,7.521032898694102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7017.5361328125,0.0,1264.09228515625,1895.4371337890625,0.0,2537.989501953125,0.8451327681541443,1.0,0.0,3.0,1.0,0.0
17778900,296.9656066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.6842887997627258,0.2302527278661728,0.2121620327234268,296.8741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.8203704953193665,0.4023956656455993,0.3857810199260711,296.98492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.9990000128746032,0.8250316977500916,0.5169777274131775,296.9351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.7808401584625244,0.3464294373989105,0.332992672920227,296.98602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.5988337397575378,0.1529186517000198,0.7134436368942261,285.00634765625,284.95001220703125,296.9808044433594,294.0403137207031,296.9849548339844,297.9859924316406,285.0101013183594,1.0,0.5333910584449768,0.375049352645874,0.375049352645874,1.0,1.0,-2.594762086868286,0.6805713772773743,1.9141907691955569,0.0908816307783126,0.8806028366088867,0.8806028366088867,0.0,174.67794799804688,173.0,44271.40234375,0.0,1766.9942626953125,1.0,280.4937744140625,283.59405517578125,296.9906921386719,299.82568359375,293.1499938964844,293.1499938964844,280.54998779296875,34801.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7990349531173706,1.0,0.0,0.0,3.4041874408721924,3.4042088985443115,7.732505196145212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7209.68017578125,0.0,1268.1380615234375,1895.4371337890625,0.0,2462.605224609375,0.8518816828727722,1.0,0.0,3.0,1.0,0.0
17778960,296.9681091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.064208984375,0.6824421882629395,0.2293291389942169,0.2113101482391357,296.8764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0678405761719,0.8184713125228882,0.4008688926696777,0.3843131363391876,296.9760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.07000732421875,0.9990000128746032,0.8231152892112732,0.5188256502151489,296.936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670471191406,0.7789637446403503,0.3452243208885193,0.3318319320678711,296.9868469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600891113281,0.5966829061508179,0.1519606262445449,0.7091505527496338,285.06756591796875,284.95001220703125,296.9521179199219,294.02410888671875,296.9745483398437,297.98663330078125,285.0780334472656,1.0,0.5328982472419739,0.5000395178794861,0.5000395178794861,0.800000011920929,1.0,-2.587642192840576,0.9466615319252014,1.6409807205200195,0.3582124710083008,0.9465749859809875,0.9465749859809875,0.0,175.4092254638672,161.0,46465.20703125,0.0,1758.9224853515625,1.0,280.5400390625,283.6910095214844,296.99151611328125,299.9031982421875,293.1499938964844,293.1499938964844,280.25,31808.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7960280179977417,1.0,0.0,0.0,3.5087368488311768,3.508758783340454,8.214760214286798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7865.37353515625,0.0,1351.4620361328125,1895.4371337890625,0.0,2435.167236328125,0.8717885613441467,1.0,0.0,3.0,1.0,0.0
17779020,296.9701232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.07208251953125,0.6826569437980652,0.2272353023290634,0.209411159157753,296.87762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760192871094,0.8189063668251038,0.397532045841217,0.3811658024787903,296.9602355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0785522460937,0.9990000128746032,0.8192969560623169,0.5137086510658264,296.9372253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751647949219,0.779574990272522,0.342577189207077,0.3293167650699615,296.9873962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0676574707031,0.5959321856498718,0.1499512195587158,0.6998146176338196,285.07574462890625,284.95001220703125,296.8962097167969,293.9928894042969,296.9306335449219,297.9872131347656,285.0888366699219,1.0,0.5273014903068542,0.7500197291374207,0.7500197291374207,0.4000000059604645,1.0,-2.561206817626953,1.6329712867736816,0.9282354712486268,1.0493967533111572,1.0,1.0,0.0,172.09521484375,164.0,53951.47265625,0.0,1707.0738525390625,1.0,280.2573547363281,283.73876953125,297.1213073730469,300.4740905761719,293.1499938964844,293.1499938964844,279.95001220703125,31426.322265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251037001609802,1.0,0.0,0.0,3.6829581260681152,3.6829817295074463,9.05079787116847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8711.537109375,0.0,1535.6160888671875,1895.4371337890625,0.0,2702.914794921875,0.9101921916007996,1.0,0.0,3.0,1.0,0.0
17779080,296.9701232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.07208251953125,0.6826569437980652,0.2272353023290634,0.209411159157753,296.87762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760192871094,0.8189063668251038,0.397532045841217,0.3811658024787903,296.9602355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0785522460937,0.9990000128746032,0.8192969560623169,0.5137086510658264,296.9372253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751647949219,0.779574990272522,0.342577189207077,0.3293167650699615,296.9873962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0676574707031,0.5959321856498718,0.1499512195587158,0.6998146176338196,285.07574462890625,284.95001220703125,296.8962097167969,293.9928894042969,296.9306335449219,297.9872131347656,285.0888366699219,1.0,0.5273014903068542,0.7500197291374207,0.7500197291374207,0.4000000059604645,1.0,-2.561206817626953,1.6329712867736816,0.9282354712486268,1.0493967533111572,1.0,1.0,0.0,172.09521484375,164.0,53951.47265625,0.0,1707.0738525390625,1.0,280.2573547363281,283.73876953125,297.1213073730469,300.4740905761719,293.1499938964844,293.1499938964844,279.95001220703125,31426.322265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251037001609802,1.0,0.0,0.0,3.6829581260681152,3.6829817295074463,9.05079787116847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8711.537109375,0.0,1535.6160888671875,1895.4371337890625,0.0,2702.914794921875,0.9101921916007996,1.0,0.0,3.0,1.0,0.0
17779140,296.976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2721862792969,0.6820605397224426,0.2255769819021225,0.2076961994171142,296.8836364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2782287597656,0.8183934092521667,0.394683837890625,0.3782205283641815,296.9671630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.28179931640625,0.9990000128746032,0.8175795078277588,0.5107548832893372,296.94189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2769470214844,0.7792152762413025,0.3403473496437073,0.3269798755645752,296.9903869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2649841308594,0.5944280028343201,0.1481897681951522,0.6911611557006836,285.2777709960937,284.95001220703125,296.8423767089844,293.9633483886719,296.84356689453125,297.98907470703125,285.2940979003906,1.0,0.5243233442306519,1.0,1.0,0.0,1.0,-2.5388457775115967,2.5388197898864746,2.604370456538163e-05,1.9569635391235352,1.0,1.0,0.0,170.3275909423828,167.0,64436.203125,0.0,1671.4334716796875,1.0,279.95709228515625,283.9870300292969,297.194580078125,301.2076721191406,293.1499938964844,293.1499938964844,279.6499938964844,32818.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747107982635498,1.0,0.0,0.0,3.815795421600342,3.815820455551148,9.715462283566012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10019.5771484375,0.0,1700.6815185546875,1895.4371337890625,0.0,3166.994873046875,0.940211057662964,1.0,0.0,3.0,1.0,0.0
17779200,296.976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2721862792969,0.6820605397224426,0.2255769819021225,0.2076961994171142,296.8836364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2782287597656,0.8183934092521667,0.394683837890625,0.3782205283641815,296.9671630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.28179931640625,0.9990000128746032,0.8175795078277588,0.5107548832893372,296.94189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2769470214844,0.7792152762413025,0.3403473496437073,0.3269798755645752,296.9903869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2649841308594,0.5944280028343201,0.1481897681951522,0.6911611557006836,285.2777709960937,284.95001220703125,296.8423767089844,293.9633483886719,296.84356689453125,297.98907470703125,285.2940979003906,1.0,0.5243233442306519,1.0,1.0,0.0,1.0,-2.5388457775115967,2.5388197898864746,2.604370456538163e-05,1.9569635391235352,1.0,1.0,0.0,170.3275909423828,167.0,64436.203125,0.0,1671.4334716796875,1.0,279.95709228515625,283.9870300292969,297.194580078125,301.2076721191406,293.1499938964844,293.1499938964844,279.6499938964844,32818.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747107982635498,1.0,0.0,0.0,3.815795421600342,3.815820455551148,9.715462283566012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10019.5771484375,0.0,1700.6815185546875,1895.4371337890625,0.0,3166.994873046875,0.940211057662964,1.0,0.0,3.0,1.0,0.0
17779260,296.9755554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308532714844,0.679411768913269,0.2233240455389022,0.2060491889715194,296.8821716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289611816406,0.8156640529632568,0.3911872804164886,0.3753701746463775,296.9529724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.9990000128746032,0.8138924241065979,0.5122826099395752,296.9400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02935791015625,0.7766006588935852,0.3375496566295624,0.3247321248054504,296.9906005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331726074219,0.5911232233047485,0.1462027132511139,0.683185875415802,285.02911376953125,284.95001220703125,296.790771484375,293.9356689453125,296.7918701171875,297.9888000488281,285.0232849121094,1.0,0.5226709842681885,1.0,1.0,0.0,1.0,-2.523005247116089,2.5230000019073486,5.110049642098602e-06,1.944687962532044,1.0,1.0,0.0,170.56004333496094,170.0,65572.4921875,0.0,1650.3941650390625,1.0,279.656982421875,283.6947326660156,297.10693359375,301.3966369628906,293.1499938964844,293.1499938964844,279.3500061035156,34082.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9142932295799256,1.0,0.0,0.0,3.888539552688599,3.8885655403137207,1.008942263069912e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10228.935546875,0.0,1799.8133544921875,1895.4371337890625,0.0,3536.402587890625,0.9575265049934388,1.0,0.0,3.0,1.0,0.0
17779320,296.9755554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308532714844,0.679411768913269,0.2233240455389022,0.2060491889715194,296.8821716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289611816406,0.8156640529632568,0.3911872804164886,0.3753701746463775,296.9529724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.9990000128746032,0.8138924241065979,0.5122826099395752,296.9400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02935791015625,0.7766006588935852,0.3375496566295624,0.3247321248054504,296.9906005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331726074219,0.5911232233047485,0.1462027132511139,0.683185875415802,285.02911376953125,284.95001220703125,296.790771484375,293.9356689453125,296.7918701171875,297.9888000488281,285.0232849121094,1.0,0.5226709842681885,1.0,1.0,0.0,1.0,-2.523005247116089,2.5230000019073486,5.110049642098602e-06,1.944687962532044,1.0,1.0,0.0,170.56004333496094,170.0,65572.4921875,0.0,1650.3941650390625,1.0,279.656982421875,283.6947326660156,297.10693359375,301.3966369628906,293.1499938964844,293.1499938964844,279.3500061035156,34082.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9142932295799256,1.0,0.0,0.0,3.888539552688599,3.8885655403137207,1.008942263069912e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10228.935546875,0.0,1799.8133544921875,1895.4371337890625,0.0,3536.402587890625,0.9575265049934388,1.0,0.0,3.0,1.0,0.0
17779380,296.9624938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539733886719,0.6736222505569458,0.219794288277626,0.2031325846910476,296.8661804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85552978515625,0.8099496364593506,0.3861773312091827,0.3709588050842285,296.89630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564147949219,0.9990000128746032,0.8056753873825073,0.5173905491828918,296.92535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551940917969,0.7710739970207214,0.3334013819694519,0.3211156725883484,296.9830017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.85205078125,0.5850380063056946,0.1434188187122345,0.6718606948852539,284.8554077148437,284.95001220703125,296.74151611328125,293.9100036621094,296.7425842285156,297.98321533203125,284.8594970703125,1.0,0.5215240120887756,1.0,1.0,0.0,1.0,-2.5023882389068604,2.502383232116699,5.026714916311903e-06,1.928695559501648,0.873184323310852,0.873184323310852,0.0,172.4486541748047,158.0,65506.1328125,0.0,1630.100830078125,1.0,279.35699462890625,283.5339660644531,296.9744873046875,301.26763916015625,293.1499938964844,293.1499938964844,279.6499938964844,40430.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928708553314209,1.0,0.0,0.0,3.7438831329345694,3.743908882141113,9.352717711408332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9046.3134765625,0.0,1674.14990234375,1895.4371337890625,0.0,3669.2978515625,0.9293259382247924,1.0,0.0,3.0,1.0,0.0
17779440,296.9624938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539733886719,0.6736222505569458,0.219794288277626,0.2031325846910476,296.8661804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85552978515625,0.8099496364593506,0.3861773312091827,0.3709588050842285,296.89630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564147949219,0.9990000128746032,0.8056753873825073,0.5173905491828918,296.92535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551940917969,0.7710739970207214,0.3334013819694519,0.3211156725883484,296.9830017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.85205078125,0.5850380063056946,0.1434188187122345,0.6718606948852539,284.8554077148437,284.95001220703125,296.74151611328125,293.9100036621094,296.7425842285156,297.98321533203125,284.8594970703125,1.0,0.5215240120887756,1.0,1.0,0.0,1.0,-2.5023882389068604,2.502383232116699,5.026714916311903e-06,1.928695559501648,0.873184323310852,0.873184323310852,0.0,172.4486541748047,158.0,65506.1328125,0.0,1630.100830078125,1.0,279.35699462890625,283.5339660644531,296.9744873046875,301.26763916015625,293.1499938964844,293.1499938964844,279.6499938964844,40430.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928708553314209,1.0,0.0,0.0,3.7438831329345694,3.743908882141113,9.352717711408332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9046.3134765625,0.0,1674.14990234375,1895.4371337890625,0.0,3669.2978515625,0.9293259382247924,1.0,0.0,3.0,1.0,0.0
17779500,296.9609069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.6722046136856079,0.2184461206197738,0.2016950398683548,296.8638000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.8086676001548767,0.3841438591480255,0.3687729239463806,296.8773498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.9990000128746032,0.8021965622901917,0.5168101787567139,296.9224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.7698819041252136,0.3316963315010071,0.3192833065986633,296.9805603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.5831405520439148,0.1421187818050384,0.6655899882316589,284.9920959472656,284.95001220703125,296.71783447265625,293.8979797363281,296.7188720703125,297.98065185546875,284.9960632324219,1.0,0.5189750790596008,1.0,1.0,0.0,1.0,-2.487610101699829,2.487605094909668,4.9675741138344165e-06,1.9173167943954468,0.9550353288650512,0.9550353288650512,0.0,171.66835021972656,158.0,64385.32421875,0.0,1606.6478271484375,1.0,279.60406494140625,283.6879272460937,296.883544921875,300.9748840332031,293.1499938964844,293.1499938964844,279.6499938964844,35577.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9229058027267456,1.0,0.0,0.0,3.7624995708465576,3.7625246047973633,9.445962518839224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9311.2041015625,0.0,1658.71337890625,1895.4371337890625,0.0,3615.95068359375,0.9321585297584534,1.0,0.0,3.0,1.0,0.0
17779560,296.9613647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725646972656,0.6722559332847595,0.2172957360744476,0.2005587071180343,296.8637390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.971435546875,0.8089128136634827,0.3823250830173492,0.3669505417346954,296.8680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9707336425781,0.9990000128746032,0.7995558381080627,0.5137870907783508,296.9217834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716796875,0.7701551914215088,0.3301844894886017,0.3177510201931,296.97930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739990234375,0.5824767351150513,0.1409225016832351,0.6597916483879089,284.9715270996094,284.95001220703125,296.6947937011719,293.8865051269531,296.6958312988281,297.9793701171875,284.9681396484375,1.0,0.5156385898590088,1.0,1.0,0.0,1.0,-2.4716176986694336,2.471612930297852,4.903828084934503e-06,1.9049245119094849,0.9534981846809388,0.9534981846809388,0.0,169.6157989501953,146.0,64070.98046875,0.0,1576.439208984375,1.0,279.6434020996094,283.668212890625,296.8675842285156,300.9783020019531,293.1499938964844,293.1499938964844,279.3500061035156,34818.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9204849004745485,1.0,0.0,0.0,3.806741237640381,3.8067667484283447,9.669411156210117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9929.0546875,0.0,1705.4208984375,1895.4371337890625,0.0,3593.6328125,0.9393652677536012,1.0,0.0,3.0,1.0,0.0
17779620,296.9562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.6734806895256042,0.214385375380516,0.1978990286588668,296.8568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.8108509182929993,0.3779988586902618,0.3628442287445068,296.851318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.9990000128746032,0.7942721843719482,0.5043610334396362,296.9142761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.7721043825149536,0.3265357315540313,0.3142718970775604,296.9745788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86968994140625,0.5823546648025513,0.1382818818092346,0.6473438143730164,284.8738098144531,284.95001220703125,296.65069580078125,293.8653564453125,296.6517028808594,297.97467041015625,284.8774108886719,1.0,0.5069452524185181,1.0,1.0,0.0,1.0,-2.4330368041992188,2.4330320358276367,4.751864707941422e-06,1.8750698566436768,0.8363347053527832,0.8363347053527832,0.0,163.66143798828125,134.0,63244.90625,0.0,1500.7601318359375,1.0,279.35699462890625,283.5909118652344,296.86395263671875,300.9886779785156,293.1499938964844,293.1499938964844,279.6499938964844,41629.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9237651228904724,1.0,0.0,0.0,3.567695140838623,3.5677194595336914,8.493149721289228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8792.4365234375,0.0,1484.682861328125,1895.4371337890625,0.0,3623.864013671875,0.8920653462409973,1.0,0.0,3.0,1.0,0.0
17779680,296.9562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.6734806895256042,0.214385375380516,0.1978990286588668,296.8568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.8108509182929993,0.3779988586902618,0.3628442287445068,296.851318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.9990000128746032,0.7942721843719482,0.5043610334396362,296.9142761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.7721043825149536,0.3265357315540313,0.3142718970775604,296.9745788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86968994140625,0.5823546648025513,0.1382818818092346,0.6473438143730164,284.8738098144531,284.95001220703125,296.65069580078125,293.8653564453125,296.6517028808594,297.97467041015625,284.8774108886719,1.0,0.5069452524185181,1.0,1.0,0.0,1.0,-2.4330368041992188,2.4330320358276367,4.751864707941422e-06,1.8750698566436768,0.8363347053527832,0.8363347053527832,0.0,163.66143798828125,134.0,63244.90625,0.0,1500.7601318359375,1.0,279.35699462890625,283.5909118652344,296.86395263671875,300.9886779785156,293.1499938964844,293.1499938964844,279.6499938964844,41629.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9237651228904724,1.0,0.0,0.0,3.567695140838623,3.5677194595336914,8.493149721289228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8792.4365234375,0.0,1484.682861328125,1895.4371337890625,0.0,3623.864013671875,0.8920653462409973,1.0,0.0,3.0,1.0,0.0
17779740,296.9590759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629821777344,0.6772640347480774,0.2122165411710739,0.1955349147319793,296.85858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618225097656,0.8154214024543762,0.3744596540927887,0.3590744137763977,296.8725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.961181640625,0.9990000128746032,0.7926098108291626,0.4905011057853699,296.9147644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620666503906,0.7767186164855957,0.3235946595668793,0.3110641241073608,296.9745788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9645690917969,0.5845333337783813,0.1360568106174469,0.6355448365211487,284.9619140625,284.95001220703125,296.60943603515625,293.84674072265625,296.6103515625,297.9745788574219,284.9586181640625,1.0,0.4963468015193939,1.0,1.0,0.0,1.0,-2.3909878730773926,2.3909833431243896,4.588881893141661e-06,1.842435836791992,0.8988128304481506,0.8988128304481506,0.0,155.561767578125,137.0,61679.66015625,0.0,1414.0400390625,1.0,279.6419677734375,283.70147705078125,296.80426025390625,300.7582092285156,293.1499938964844,293.1499938964844,279.3500061035156,35292.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9115996956825256,1.0,0.0,0.0,3.632333517074585,3.632357120513916,8.803689297565143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9591.146484375,0.0,1508.337158203125,1895.4371337890625,0.0,3511.44384765625,0.900274932384491,1.0,0.0,3.0,1.0,0.0
17779800,296.9590759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629821777344,0.6772640347480774,0.2122165411710739,0.1955349147319793,296.85858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618225097656,0.8154214024543762,0.3744596540927887,0.3590744137763977,296.8725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.961181640625,0.9990000128746032,0.7926098108291626,0.4905011057853699,296.9147644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620666503906,0.7767186164855957,0.3235946595668793,0.3110641241073608,296.9745788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9645690917969,0.5845333337783813,0.1360568106174469,0.6355448365211487,284.9619140625,284.95001220703125,296.60943603515625,293.84674072265625,296.6103515625,297.9745788574219,284.9586181640625,1.0,0.4963468015193939,1.0,1.0,0.0,1.0,-2.3909878730773926,2.3909833431243896,4.588881893141661e-06,1.842435836791992,0.8988128304481506,0.8988128304481506,0.0,155.561767578125,137.0,61679.66015625,0.0,1414.0400390625,1.0,279.6419677734375,283.70147705078125,296.80426025390625,300.7582092285156,293.1499938964844,293.1499938964844,279.3500061035156,35292.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9115996956825256,1.0,0.0,0.0,3.632333517074585,3.632357120513916,8.803689297565143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9591.146484375,0.0,1508.337158203125,1895.4371337890625,0.0,3511.44384765625,0.900274932384491,1.0,0.0,3.0,1.0,0.0
17779860,296.9567565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.6778749823570251,0.2095633298158645,0.1931345909833908,296.8542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.8164606094360352,0.370335042476654,0.3551851212978363,296.8871459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.9990000128746032,0.7905899286270142,0.4832488298416137,296.91033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.7778843641281128,0.3201691508293152,0.3078205287456512,296.97369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.5840060710906982,0.1337462961673736,0.624713122844696,284.9009094238281,284.95001220703125,296.5710754394531,293.83074951171875,296.57196044921875,297.97369384765625,284.9022827148437,1.0,0.4896583557128906,1.0,1.0,0.0,1.0,-2.357799530029297,2.357795000076294,4.462103333935374e-06,1.8165515661239624,0.8139994144439697,0.8139994144439697,0.0,151.0545654296875,140.0,60917.13671875,0.0,1355.0274658203125,1.0,279.3585205078125,283.6573791503906,296.8194580078125,300.7862243652344,293.1499938964844,293.1499938964844,279.6499938964844,40795.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9130487442016602,1.0,0.0,0.0,3.387968778610229,3.387991428375244,7.659000971216301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8558.365234375,0.0,1294.0250244140625,1895.4371337890625,0.0,3524.875244140625,0.8523175716400146,1.0,0.0,3.0,1.0,0.0
17779920,296.9567565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.6778749823570251,0.2095633298158645,0.1931345909833908,296.8542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.8164606094360352,0.370335042476654,0.3551851212978363,296.8871459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.9990000128746032,0.7905899286270142,0.4832488298416137,296.91033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.7778843641281128,0.3201691508293152,0.3078205287456512,296.97369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.5840060710906982,0.1337462961673736,0.624713122844696,284.9009094238281,284.95001220703125,296.5710754394531,293.83074951171875,296.57196044921875,297.97369384765625,284.9022827148437,1.0,0.4896583557128906,1.0,1.0,0.0,1.0,-2.357799530029297,2.357795000076294,4.462103333935374e-06,1.8165515661239624,0.8139994144439697,0.8139994144439697,0.0,151.0545654296875,140.0,60917.13671875,0.0,1355.0274658203125,1.0,279.3585205078125,283.6573791503906,296.8194580078125,300.7862243652344,293.1499938964844,293.1499938964844,279.6499938964844,40795.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9130487442016602,1.0,0.0,0.0,3.387968778610229,3.387991428375244,7.659000971216301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8558.365234375,0.0,1294.0250244140625,1895.4371337890625,0.0,3524.875244140625,0.8523175716400146,1.0,0.0,3.0,1.0,0.0
17779980,296.9601745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9704284667969,0.6767265200614929,0.2074599266052246,0.1910960525274276,296.8569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9695129394531,0.8154400587081909,0.3668583035469055,0.351735770702362,296.9012145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9690856933594,0.9990000128746032,0.7886977195739746,0.4804418385028839,296.9118347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696960449219,0.7769392728805542,0.317281037569046,0.3049397468566894,296.9755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97186279296875,0.5817421078681946,0.13170126080513,0.6150070428848267,284.9696044921875,284.95001220703125,296.53582763671875,293.817626953125,296.53662109375,297.97491455078125,284.9676818847656,1.0,0.4853595495223999,1.0,1.0,0.0,1.0,-2.3327078819274902,2.332703351974488,4.367544534034096e-06,1.797013282775879,0.8725181221961975,0.8725181221961975,0.0,148.94976806640625,143.0,59835.6640625,0.0,1316.5223388671875,1.0,279.64019775390625,283.7453308105469,296.7763061523437,300.6039123535156,293.1499938964844,293.1499938964844,279.95001220703125,34746.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901175856590271,1.0,0.0,0.0,3.48267674446106,3.482698917388916,8.093188057500811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8361.943359375,0.0,1345.912841796875,1895.4371337890625,0.0,3414.54248046875,0.8662154078483582,1.0,0.0,3.0,1.0,0.0
17780040,296.9601745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9704284667969,0.6767265200614929,0.2074599266052246,0.1910960525274276,296.8569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9695129394531,0.8154400587081909,0.3668583035469055,0.351735770702362,296.9012145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9690856933594,0.9990000128746032,0.7886977195739746,0.4804418385028839,296.9118347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696960449219,0.7769392728805542,0.317281037569046,0.3049397468566894,296.9755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97186279296875,0.5817421078681946,0.13170126080513,0.6150070428848267,284.9696044921875,284.95001220703125,296.53582763671875,293.817626953125,296.53662109375,297.97491455078125,284.9676818847656,1.0,0.4853595495223999,1.0,1.0,0.0,1.0,-2.3327078819274902,2.332703351974488,4.367544534034096e-06,1.797013282775879,0.8725181221961975,0.8725181221961975,0.0,148.94976806640625,143.0,59835.6640625,0.0,1316.5223388671875,1.0,279.64019775390625,283.7453308105469,296.7763061523437,300.6039123535156,293.1499938964844,293.1499938964844,279.95001220703125,34746.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901175856590271,1.0,0.0,0.0,3.48267674446106,3.482698917388916,8.093188057500811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8361.943359375,0.0,1345.912841796875,1895.4371337890625,0.0,3414.54248046875,0.8662154078483582,1.0,0.0,3.0,1.0,0.0
17780100,296.9620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634460449219,0.6756222248077393,0.2064397931098938,0.1901386827230453,296.8587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655212402344,0.8143273591995239,0.3651734888553619,0.3500933349132538,296.90386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663757324219,0.9990000128746032,0.7873795032501221,0.4802462160587311,296.9128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0651550292969,0.7758598327636719,0.3158753514289856,0.303569495677948,296.9766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596618652344,0.5801143646240234,0.13070610165596,0.6104356050491333,285.0653686523437,284.95001220703125,296.5194091796875,293.8121643066406,296.5201721191406,297.9755554199219,285.0678405761719,1.0,0.4838843941688537,1.0,1.0,0.0,1.0,-2.3222100734710693,2.322205781936645,4.328331215219805e-06,1.7888567447662354,0.9570419788360596,0.9570419788360596,0.0,148.53509521484375,143.0,59069.296875,0.0,1302.4598388671875,1.0,279.8954162597656,283.8608703613281,296.7544860839844,300.45721435546875,293.1499938964844,293.1499938964844,279.95001220703125,31822.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8945289850234985,1.0,0.0,0.0,3.556925058364868,3.556947469711304,8.441948580184544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8644.5,0.0,1401.602294921875,1895.4371337890625,0.0,3352.535400390625,0.8829800486564636,1.0,0.0,3.0,1.0,0.0
17780160,296.9637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.6743454933166504,0.2054194957017898,0.18926402926445,296.86041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.8129841685295105,0.363495796918869,0.3485594987869262,296.90301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.9990000128746032,0.7857432961463928,0.4806028604507446,296.91387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.7745546698570251,0.3144717216491699,0.3022891879081726,296.977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.5782920122146606,0.129716694355011,0.6060922145843506,285.0235900878906,284.95001220703125,296.5037841796875,293.8074951171875,296.5045471191406,297.9765014648437,285.01727294921875,1.0,0.4827671647071838,1.0,1.0,0.0,1.0,-2.31298828125,2.312983989715576,4.294052359909983e-06,1.7817000150680542,0.9624274969100952,0.9624274969100952,0.0,148.42129516601562,146.0,59111.61328125,0.0,1291.17822265625,1.0,279.9415588378906,283.813232421875,296.778076171875,300.54266357421875,293.1499938964844,293.1499938964844,279.6499938964844,31643.708984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8928709626197815,1.0,0.0,0.0,3.654747724533081,3.654770851135254,8.91267518454697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9253.765625,0.0,1505.820068359375,1895.4371337890625,0.0,3337.045654296875,0.9028385281562804,1.0,0.0,3.0,1.0,0.0
17780220,296.9580993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.6698111891746521,0.2024935483932495,0.1869042962789535,296.8536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.8083144426345825,0.3591457307338714,0.3447655141353607,296.8703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.9990000128746032,0.7793347239494324,0.4837995171546936,296.9065246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.7700390815734863,0.3107434511184692,0.2990711033344269,296.9750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.572860836982727,0.1272601187229156,0.5959962010383606,284.8821105957031,284.95001220703125,296.4751281738281,293.8005065917969,296.4757995605469,297.9751281738281,284.8871459960937,1.0,0.4811972975730896,1.0,1.0,0.0,1.0,-2.293444871902466,2.293440580368042,4.222005372866988e-06,1.7666035890579224,0.8355617523193359,0.8355617523193359,0.0,149.34165954589844,149.0,58996.72265625,0.0,1272.0406494140625,1.0,279.6576843261719,283.6899719238281,296.81512451171875,300.6567687988281,293.1499938964844,293.1499938964844,279.95001220703125,40050.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9002090096473694,1.0,0.0,0.0,3.4935617446899414,3.4935851097106934,8.143857144204958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8301.2578125,0.0,1394.9935302734375,1895.4371337890625,0.0,3405.532958984375,0.8741449117660522,1.0,0.0,3.0,1.0,0.0
17780280,296.9580993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.6698111891746521,0.2024935483932495,0.1869042962789535,296.8536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.8083144426345825,0.3591457307338714,0.3447655141353607,296.8703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.9990000128746032,0.7793347239494324,0.4837995171546936,296.9065246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.7700390815734863,0.3107434511184692,0.2990711033344269,296.9750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.572860836982727,0.1272601187229156,0.5959962010383606,284.8821105957031,284.95001220703125,296.4751281738281,293.8005065917969,296.4757995605469,297.9751281738281,284.8871459960937,1.0,0.4811972975730896,1.0,1.0,0.0,1.0,-2.293444871902466,2.293440580368042,4.222005372866988e-06,1.7666035890579224,0.8355617523193359,0.8355617523193359,0.0,149.34165954589844,149.0,58996.72265625,0.0,1272.0406494140625,1.0,279.6576843261719,283.6899719238281,296.81512451171875,300.6567687988281,293.1499938964844,293.1499938964844,279.95001220703125,40050.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9002090096473694,1.0,0.0,0.0,3.4935617446899414,3.4935851097106934,8.143857144204958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8301.2578125,0.0,1394.9935302734375,1895.4371337890625,0.0,3405.532958984375,0.8741449117660522,1.0,0.0,3.0,1.0,0.0
