time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17780340,296.9594116210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9833374023437,0.6650356650352478,0.0,0.1847459822893142,296.85528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9820861816406,0.8030816912651062,0.0,0.3412577211856842,296.8432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9813537597656,0.9990000128746032,0.0,0.4881228506565094,296.90576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9823303222656,0.7651036381721497,0.0,0.2959987223148346,296.9740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.98504638671875,0.566735029220581,0.0,0.5856765508651733,284.9822082519531,294.1499938964844,296.45001220703125,293.7968444824219,296.4505615234375,297.9740600585937,284.978759765625,0.0,0.0,1.0,1.0,0.0,1.0,-2.2757413387298584,2.2757372856140137,4.157217063038843e-06,1.7528822422027588,0.0,0.0,0.0,150.86895751953125,60.0,58188.2578125,0.0,1257.60400390625,0.0,279.9416198730469,283.7965087890625,296.7664489746094,300.48443603515625,293.1499938964844,293.1499938964844,278.1499938964844,33745.77734375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.6096906661987305,3.6097140312194815,8.694273105902539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1472.1029052734375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780400,296.9594116210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9833374023437,0.6650356650352478,0.0,0.1847459822893142,296.85528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9820861816406,0.8030816912651062,0.0,0.3412577211856842,296.8432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9813537597656,0.9990000128746032,0.0,0.4881228506565094,296.90576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9823303222656,0.7651036381721497,0.0,0.2959987223148346,296.9740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.98504638671875,0.566735029220581,0.0,0.5856765508651733,284.9822082519531,294.1499938964844,296.45001220703125,293.7968444824219,296.4505615234375,297.9740600585937,284.978759765625,0.0,0.0,1.0,1.0,0.0,1.0,-2.2757413387298584,2.2757372856140137,4.157217063038843e-06,1.7528822422027588,0.0,0.0,0.0,150.86895751953125,60.0,58188.2578125,0.0,1257.60400390625,0.0,279.9416198730469,283.7965087890625,296.7664489746094,300.48443603515625,293.1499938964844,293.1499938964844,278.1499938964844,33745.77734375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.6096906661987305,3.6097140312194815,8.694273105902539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1472.1029052734375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780460,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.640869140625,0.0,0.0,0.0014048150042071,297.2093811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6447448730469,0.4028521478176117,0.0,0.0014793488662689,297.6188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6548156738281,0.4028521478176117,0.0,0.0010926470858976,297.2064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.64453125,0.2689543962478637,0.0,0.0014793467707931,297.0946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6342468261719,0.0,0.0,0.0070172976702451,285.7824401855469,294.1499938964844,296.4369506835937,293.7958374023437,296.4313049316406,297.9016418457031,284.0036315917969,0.0,0.0,0.7735368609428406,0.7735368609428406,0.2264631390571594,1.0,-0.0143308602273464,0.0144508276134729,-0.0001199675461975,-0.0184222646057605,0.0,0.0,0.0,-0.0755212754011154,60.0,2877.7529296875,0.0,-1.52803859236883e-05,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,3.329012542963028e-06,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.371197856121388e-12,2.37179828728451e-12,1.039932293282279e-17,1.8607128338121728e-10,1.8607083929200728e-10,4.44667098078327e-16,0.0,0.0,-0.0,0.0,0.0,1.682048672730567e-20,1.0907210794954585e-18,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780520,297.456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.618896484375,0.0,0.0,0.0007078413036651,297.4545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6191101074219,0.0,0.0,0.001245952444151,298.0209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.62744140625,0.0,0.0,0.0019135950133204,297.4201965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6204833984375,0.0,0.0,0.0010913619771599,297.2248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6158142089844,0.0,0.0,0.0023871639277786,285.7383117675781,294.1499938964844,296.4272155761719,293.7951965332031,296.431396484375,297.83673095703125,283.5677795410156,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0096570225432515,0.010756223462522,-0.0010992017341777,-0.0215726699680089,0.0,0.0,0.0,-0.05168242380023,60.0,1496.2220458984375,0.0,-5.29957287653815e-06,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.011229434085615e-23,-6.088189283869306e-23,-7.749565538391509e-26,1.888456853976165e-18,1.886915609699826e-18,1.541318492373392e-21,0.0,0.0,-0.0,0.0,0.0,7.65855433213296e-39,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780580,297.6377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6131896972656,0.0,0.0,0.0001075852851499,297.6710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6106872558594,0.0,0.0,0.0001204190411954,298.30938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6113586425781,0.0,0.0,0.0001030822313623,297.6107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.61285400390625,0.0,0.0,0.0001182181731564,297.3674621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.61151123046875,0.0,0.0,0.0005210543167777,285.725830078125,294.1499938964844,296.41619873046875,293.7945861816406,296.4315490722656,297.7403259277344,283.3305969238281,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.001162395812571,0.0047412239946424,-0.0035788281820714,-0.0260965172201395,0.0,0.0,0.0,-0.0093892803415656,60.0,676.7268676757812,0.0,-9.247293064618137e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.787743731245375e-30,7.763308501418115e-30,2.6780505385744272e-30,1.2142982311710036e-20,8.35059588666952e-21,3.792386021143733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780640,297.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.61090087890625,0.0,0.0,9.820312698138878e-05,297.8369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6083374023437,0.0,0.0,0.0001029520935844,298.4958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.60888671875,0.0,0.0,7.512476440751925e-05,297.7587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6105041503906,0.0,0.0,0.0001030943749356,297.49639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6092224121094,0.0,0.0,0.0004916001344099,285.721435546875,294.1499938964844,296.4054260253906,293.7940979003906,296.43133544921875,297.663818359375,283.25164794921875,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010476189199835,0.0012641582870855,-0.0002165393234463,-0.0291960593312978,0.0,0.0,0.0,-0.0102939410135149,60.0,299.400634765625,0.0,-7.450068295611345e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.2441778222835485e-33,-5.078265634614842e-33,-2.8392828101624145e-33,-4.577504418769083e-21,-2.215895893942911e-21,-2.3616085248261717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780700,297.88897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6085510253906,0.0,0.0,9.866045729722828e-05,297.9668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.60601806640625,0.0,0.0,0.000103914142528,298.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6065673828125,0.0,0.0,7.678880501771346e-05,297.8760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6081848144531,0.0,0.0,0.0001039080379996,297.6103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6069030761719,0.0,0.0,0.0004927819827571,285.7170715332031,294.1499938964844,296.3949279785156,293.7937316894531,296.4310607910156,297.6033020019531,283.249755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604166891425,5.619807907919497e-08,0.0010603604605421,-0.0300833638757467,0.0,0.0,0.0,-0.0107346950098872,60.0,140.43539428710938,0.0,-7.537193624784777e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.908572095734469e-36,2.319005913910334e-36,1.2484921805139725e-36,-4.46931864583188e-21,-2.23753284658196e-21,-2.23178579924992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780760,297.98046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.60614013671875,0.0,0.0,9.851464710664004e-05,298.0715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6036071777344,0.0,0.0,0.0001037422989611,298.7244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6041564941406,0.0,0.0,7.662558346055448e-05,297.9713439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.60577392578125,0.0,0.0,0.0001037418478517,297.7105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6044921875,0.0,0.0,0.0004920955980196,285.7126159667969,294.1499938964844,296.3846435546875,293.7934875488281,296.4306640625,297.5547790527344,283.287353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498173069208,1.168804075746266e-08,0.0010498056653887,-0.0296653881669044,0.0,0.0,0.0,-0.0106071354821324,60.0,76.27295684814453,0.0,-7.514252331475292e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8159426799185302e-40,-2.205251419277251e-40,-1.1889176690717476e-40,-4.473280065484185e-21,-2.2367401991443937e-21,-2.236539866339791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780820,298.1225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6010437011719,0.0,0.0,9.824783046497032e-05,298.2295837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5985717773437,0.0,0.0,0.0001034606102621,298.8695678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.59912109375,0.0,0.0,7.64161377446726e-05,298.1164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6006774902344,0.0,0.0,0.0001034603774314,297.8764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.59942626953125,0.0,0.0,0.0004907644470222,285.703369140625,294.1499938964844,296.3647155761719,293.79327392578125,296.4296264648437,297.4831237792969,283.3974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469695553183,1.1356539708629045e-08,0.0010469582630321,-0.0287973694503307,0.0,0.0,0.0,-0.0104426555335521,60.0,38.29335403442383,0.0,-7.473550311942746e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.006492321624085e-45,8.407790785948902e-45,4.203895392974451e-45,-4.473431526777987e-21,-2.2367099068856328e-21,-2.236721619892354e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780880,298.1225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6010437011719,0.0,0.0,9.824783046497032e-05,298.2295837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5985717773437,0.0,0.0,0.0001034606102621,298.8695678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.59912109375,0.0,0.0,7.64161377446726e-05,298.1164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6006774902344,0.0,0.0,0.0001034603774314,297.8764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.59942626953125,0.0,0.0,0.0004907644470222,285.703369140625,294.1499938964844,296.3647155761719,293.79327392578125,296.4296264648437,297.4831237792969,283.3974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469695553183,1.1356539708629045e-08,0.0010469582630321,-0.0287973694503307,0.0,0.0,0.0,-0.0104426555335521,60.0,38.29335403442383,0.0,-7.473550311942746e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.006492321624085e-45,8.407790785948902e-45,4.203895392974451e-45,-4.473431526777987e-21,-2.2367099068856328e-21,-2.236721619892354e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780940,298.2283020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5956726074219,0.0,0.0,9.796701488085092e-05,298.3433532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5932312011719,0.0,0.0,0.0001031649298965,298.9752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.59375,0.0,0.0,7.619781536050141e-05,298.2211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5953063964844,0.0,0.0,0.0001031646897899,298.0093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.59405517578125,0.0,0.0,0.0004893617006018,285.69384765625,294.1499938964844,296.3456420898437,293.7934265136719,296.42822265625,297.4338073730469,283.5135192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439753532409,1.1006156874771024e-08,0.0010439642937853,-0.0278807301074266,0.0,0.0,0.0,-0.0102690430358052,60.0,31.850568771362305,0.0,-7.430863036006485e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.473422237151967e-21,-2.236711522472767e-21,-2.236710916627592e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781000,298.2283020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5956726074219,0.0,0.0,9.796701488085092e-05,298.3433532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5932312011719,0.0,0.0,0.0001031649298965,298.9752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.59375,0.0,0.0,7.619781536050141e-05,298.2211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5953063964844,0.0,0.0,0.0001031646897899,298.0093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.59405517578125,0.0,0.0,0.0004893617006018,285.69384765625,294.1499938964844,296.3456420898437,293.7934265136719,296.42822265625,297.4338073730469,283.5135192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439753532409,1.1006156874771024e-08,0.0010439642937853,-0.0278807301074266,0.0,0.0,0.0,-0.0102690430358052,60.0,31.850568771362305,0.0,-7.430863036006485e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.473422237151967e-21,-2.236711522472767e-21,-2.236710916627592e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781060,298.31134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5900573730469,0.0,0.0,9.76800874923356e-05,298.43084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5876159667969,0.0,0.0,0.0001028627593768,299.0588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5881652832031,0.0,0.0,7.597462536068633e-05,298.3011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5896911621094,0.0,0.0,0.0001028625192702,298.1181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5884704589844,0.0,0.0,0.000487928482471,285.6840209960937,294.1499938964844,296.3273620605469,293.7938537597656,296.426513671875,297.3973693847656,283.6244201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409157257527,1.0648388837353195e-08,0.0010409051319584,-0.026944251731038,0.0,0.0,0.0,-0.0100916819646954,60.0,29.9256649017334,0.0,-7.387371425693345e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711320524376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781120,298.31134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5900573730469,0.0,0.0,9.76800874923356e-05,298.43084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5876159667969,0.0,0.0,0.0001028627593768,299.0588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5881652832031,0.0,0.0,7.597462536068633e-05,298.3011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5896911621094,0.0,0.0,0.0001028625192702,298.1181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5884704589844,0.0,0.0,0.000487928482471,285.6840209960937,294.1499938964844,296.3273620605469,293.7938537597656,296.426513671875,297.3973693847656,283.6244201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409157257527,1.0648388837353195e-08,0.0010409051319584,-0.026944251731038,0.0,0.0,0.0,-0.0100916819646954,60.0,29.9256649017334,0.0,-7.387371425693345e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711320524376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781180,298.3783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5841979980469,0.0,0.0,9.739478991832584e-05,298.5006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5818176269531,0.0,0.0,0.0001025623132591,299.1263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.58233642578125,0.0,0.0,7.575270865345374e-05,298.3647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5838623046875,0.0,0.0,0.0001025620804284,298.2045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5826416015625,0.0,0.0,0.0004865034425165,285.6739501953125,294.1499938964844,296.30975341796875,293.7945251464844,296.42449951171875,297.3685607910156,283.7296447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037873676978,1.029265828123016e-08,0.0010378633160144,-0.0260130390524864,0.0,0.0,0.0,-0.0099153313785791,60.0,28.80707740783692,0.0,-7.344254981944688e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711320524376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781240,298.3783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5841979980469,0.0,0.0,9.739478991832584e-05,298.5006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5818176269531,0.0,0.0,0.0001025623132591,299.1263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.58233642578125,0.0,0.0,7.575270865345374e-05,298.3647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5838623046875,0.0,0.0,0.0001025620804284,298.2045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5826416015625,0.0,0.0,0.0004865034425165,285.6739501953125,294.1499938964844,296.30975341796875,293.7945251464844,296.42449951171875,297.3685607910156,283.7296447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037873676978,1.029265828123016e-08,0.0010378633160144,-0.0260130390524864,0.0,0.0,0.0,-0.0099153313785791,60.0,28.80707740783692,0.0,-7.344254981944688e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711320524376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781300,298.4061889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5812072753906,0.0,0.0,9.725528070703147e-05,298.5295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5788269042969,0.0,0.0,0.0001024153971229,299.1541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.579345703125,0.0,0.0,7.56441950215958e-05,298.3910217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.58087158203125,0.0,0.0,0.0001024151642923,298.23944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.57965087890625,0.0,0.0,0.0004858065804,285.6688537597656,294.1499938964844,296.3012084960937,293.7948913574219,296.42340087890625,297.3562316894531,283.7799072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010363860055804,1.0118707649553473e-08,0.0010363759938627,-0.0255576539784669,0.0,0.0,0.0,-0.0098290964961051,60.0,28.32904815673828,0.0,-7.323217232624303e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781360,298.4310607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5781555175781,0.0,0.0,9.711831080494449e-05,298.5555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5758056640625,0.0,0.0,0.0001022711585392,299.17877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5763244628906,0.0,0.0,7.553765317425132e-05,298.4145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.57781982421875,0.0,0.0,0.0001022709257085,298.27008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5766296386719,0.0,0.0,0.0004851224366575,285.6637268066406,294.1499938964844,296.29278564453125,293.7953186035156,296.4222106933594,297.3448486328125,283.82879638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349254589527,9.947928703013533e-09,0.0010349155636504,-0.0251105595380067,0.0,0.0,0.0,-0.0097444336861372,60.0,27.873191833496094,0.0,-7.302592308633393e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781420,298.473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5719909667969,0.0,0.0,9.685550321592018e-05,298.5999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5696716308594,0.0,0.0,0.0001019943883875,299.2200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5701599121094,0.0,0.0,7.533322786912322e-05,298.45458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5716552734375,0.0,0.0,0.0001019941628328,298.3211364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5704650878906,0.0,0.0,0.0004838097083847,285.6533508300781,294.1499938964844,296.27642822265625,293.79620361328125,296.419677734375,297.3240661621094,283.9229431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321231093257,9.620228169637812e-09,0.001032113446854,-0.0242526028305292,0.0,0.0,0.0,-0.0095819793641567,60.0,27.001583099365234,0.0,-7.263096790666168e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781480,298.473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5719909667969,0.0,0.0,9.685550321592018e-05,298.5999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5696716308594,0.0,0.0,0.0001019943883875,299.2200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5701599121094,0.0,0.0,7.533322786912322e-05,298.45458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5716552734375,0.0,0.0,0.0001019941628328,298.3211364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5704650878906,0.0,0.0,0.0004838097083847,285.6533508300781,294.1499938964844,296.27642822265625,293.79620361328125,296.419677734375,297.3240661621094,283.9229431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321231093257,9.620228169637812e-09,0.001032113446854,-0.0242526028305292,0.0,0.0,0.0,-0.0095819793641567,60.0,27.001583099365234,0.0,-7.263096790666168e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781540,298.5072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.565673828125,0.0,0.0,9.66113293543458e-05,298.63604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5633850097656,0.0,0.0,0.0001017372487694,299.2525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5638732910156,0.0,0.0,7.514329627156258e-05,298.4869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5653381347656,0.0,0.0,0.0001017370232148,298.3609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5641784667969,0.0,0.0,0.0004825900541618,285.64288330078125,294.1499938964844,296.2605285644531,293.7971496582031,296.4169006347656,297.3052978515625,284.012451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295192478224,9.31575794282935e-09,0.0010295099345967,-0.0234554186463356,0.0,0.0,0.0,-0.0094310399144887,60.0,26.17702865600586,0.0,-7.226497444889901e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781600,298.5072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.565673828125,0.0,0.0,9.66113293543458e-05,298.63604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5633850097656,0.0,0.0,0.0001017372487694,299.2525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5638732910156,0.0,0.0,7.514329627156258e-05,298.4869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5653381347656,0.0,0.0,0.0001017370232148,298.3609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5641784667969,0.0,0.0,0.0004825900541618,285.64288330078125,294.1499938964844,296.2605285644531,293.7971496582031,296.4169006347656,297.3052978515625,284.012451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295192478224,9.31575794282935e-09,0.0010295099345967,-0.0234554186463356,0.0,0.0,0.0,-0.0094310399144887,60.0,26.17702865600586,0.0,-7.226497444889901e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781660,298.533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.55926513671875,0.0,0.0,9.638839401304722e-05,298.6650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5570068359375,0.0,0.0,0.0001015024827211,299.2775573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5574951171875,0.0,0.0,7.496988837374374e-05,298.5127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5589294433594,0.0,0.0,0.0001015022571664,298.3917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577697753906,0.0,0.0,0.0004814765125047,285.6323547363281,294.1499938964844,296.2451171875,293.7980041503906,296.4139099121094,297.2880554199219,284.0972595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271418141201,9.037762538355313e-09,0.001027132733725,-0.0227275155484676,0.0,0.0,0.0,-0.0092932255938649,60.0,25.401411056518555,0.0,-7.193160911356244e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781720,298.533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.55926513671875,0.0,0.0,9.638839401304722e-05,298.6650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5570068359375,0.0,0.0,0.0001015024827211,299.2775573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5574951171875,0.0,0.0,7.496988837374374e-05,298.5127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5589294433594,0.0,0.0,0.0001015022571664,298.3917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577697753906,0.0,0.0,0.0004814765125047,285.6323547363281,294.1499938964844,296.2451171875,293.7980041503906,296.4139099121094,297.2880554199219,284.0972595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271418141201,9.037762538355313e-09,0.001027132733725,-0.0227275155484676,0.0,0.0,0.0,-0.0092932255938649,60.0,25.401411056518555,0.0,-7.193160911356244e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781780,298.5546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5527648925781,0.0,0.0,9.618837793823332e-05,298.6879577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5505065917969,0.0,0.0,0.0001012918437481,299.2966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5509948730469,0.0,0.0,7.481429929612204e-05,298.53326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.55242919921875,0.0,0.0,0.0001012916254694,298.4154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5513000488281,0.0,0.0,0.0004804774653166,285.62176513671875,294.1499938964844,296.2300720214844,293.7987976074219,296.4106750488281,297.2719421386719,284.1773376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250086197629,8.788330951858825e-09,0.0010249998886138,-0.0220743734389543,0.0,0.0,0.0,-0.0091695711016654,60.0,24.67528915405273,0.0,-7.163315274283377e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781840,298.5546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5527648925781,0.0,0.0,9.618837793823332e-05,298.6879577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5505065917969,0.0,0.0,0.0001012918437481,299.2966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5509948730469,0.0,0.0,7.481429929612204e-05,298.53326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.55242919921875,0.0,0.0,0.0001012916254694,298.4154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5513000488281,0.0,0.0,0.0004804774653166,285.62176513671875,294.1499938964844,296.2300720214844,293.7987976074219,296.4106750488281,297.2719421386719,284.1773376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250086197629,8.788330951858825e-09,0.0010249998886138,-0.0220743734389543,0.0,0.0,0.0,-0.0091695711016654,60.0,24.67528915405273,0.0,-7.163315274283377e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781900,298.5630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5494689941406,0.0,0.0,9.609778498997912e-05,298.6975402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5472412109375,0.0,0.0,0.0001011964341159,299.3042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5477294921875,0.0,0.0,7.474383164662868e-05,298.5418395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.54913330078125,0.0,0.0,0.0001011962158372,298.4250793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5480041503906,0.0,0.0,0.0004800249298568,285.616455078125,294.1499938964844,296.22265625,293.7991027832031,296.40899658203125,297.2641906738281,284.21563720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240423725917,8.675338669661414e-09,0.0010240336414426,-0.0217784903943538,0.0,0.0,0.0,-0.0091135557740926,60.0,24.330860137939453,0.0,-7.149815672846671e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781960,298.57061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5461730957031,0.0,0.0,9.601217607269064e-05,298.7061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5439453125,0.0,0.0,0.0001011062777251,299.31109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.54443359375,0.0,0.0,7.467723480658606e-05,298.549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5458374023437,0.0,0.0,0.0001011060594464,298.4337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5447082519531,0.0,0.0,0.0004795973072759,285.61114501953125,294.1499938964844,296.21533203125,293.79937744140625,296.4072570800781,297.2566223144531,284.2528686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231289779767,8.568568077294003e-09,0.0010231203632429,-0.0214988961815834,0.0,0.0,0.0,-0.0090606240555644,60.0,23.997589111328125,0.0,-7.137071378338079e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782020,298.5834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.53955078125,0.0,0.0,9.58583113970235e-05,298.7210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.537353515625,0.0,0.0,0.0001009442421491,299.32257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.537841796875,0.0,0.0,7.455755257979035e-05,298.5629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5392150878906,0.0,0.0,0.0001009440311463,298.4485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5381164550781,0.0,0.0,0.0004788287915289,285.6005249023437,294.1499938964844,296.2008361816406,293.7997436523437,296.40362548828125,297.2418212890625,284.3246154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214878711849,8.376653148900461e-09,0.0010214794892817,-0.0209963265806436,0.0,0.0,0.0,-0.0089654847979545,60.0,23.359413146972656,0.0,-7.114191902246604e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782080,298.5834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.53955078125,0.0,0.0,9.58583113970235e-05,298.7210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.537353515625,0.0,0.0,0.0001009442421491,299.32257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.537841796875,0.0,0.0,7.455755257979035e-05,298.5629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5392150878906,0.0,0.0,0.0001009440311463,298.4485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5381164550781,0.0,0.0,0.0004788287915289,285.6005249023437,294.1499938964844,296.2008361816406,293.7997436523437,296.40362548828125,297.2418212890625,284.3246154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214878711849,8.376653148900461e-09,0.0010214794892817,-0.0209963265806436,0.0,0.0,0.0,-0.0089654847979545,60.0,23.359413146972656,0.0,-7.114191902246604e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782140,298.5935974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5328674316406,0.0,0.0,9.572682029101998e-05,298.7333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5307006835937,0.0,0.0,0.0001008057588478,299.3316345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311889648437,0.0,0.0,7.445525989169255e-05,298.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5325622558594,0.0,0.0,0.000100805547845,298.46051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5314636230469,0.0,0.0,0.000478172005387,285.5899353027344,294.1499938964844,296.1865234375,293.7998046875,296.3997802734375,297.2274169921875,284.3925476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200849501416,8.212611035673945e-09,0.001020076801069,-0.0205667335540056,0.0,0.0,0.0,-0.0088841617107391,60.0,22.761932373046875,0.0,-7.094664766782445e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782200,298.5935974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5328674316406,0.0,0.0,9.572682029101998e-05,298.7333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5307006835937,0.0,0.0,0.0001008057588478,299.3316345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311889648437,0.0,0.0,7.445525989169255e-05,298.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5325622558594,0.0,0.0,0.000100805547845,298.46051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5314636230469,0.0,0.0,0.000478172005387,285.5899353027344,294.1499938964844,296.1865234375,293.7998046875,296.3997802734375,297.2274169921875,284.3925476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200849501416,8.212611035673945e-09,0.001020076801069,-0.0205667335540056,0.0,0.0,0.0,-0.0088841617107391,60.0,22.761932373046875,0.0,-7.094664766782445e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782260,298.60174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.52618408203125,0.0,0.0,9.5615818281658e-05,298.7433776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5240478515625,0.0,0.0,0.0001006888560368,299.3388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5245056152344,0.0,0.0,7.436890882672742e-05,298.5831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5258483886719,0.0,0.0,0.00010068865231,298.4703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5247802734375,0.0,0.0,0.0004776175774168,285.5793762207031,294.1499938964844,296.17236328125,293.79949951171875,296.3957824707031,297.2132873535156,284.4569396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018900424242,8.074107604727487e-09,0.0010188923915848,-0.0202040132135152,0.0,0.0,0.0,-0.008815499022603,60.0,22.203027725219727,0.0,-7.078197938881203e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782320,298.60174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.52618408203125,0.0,0.0,9.5615818281658e-05,298.7433776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5240478515625,0.0,0.0,0.0001006888560368,299.3388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5245056152344,0.0,0.0,7.436890882672742e-05,298.5831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5258483886719,0.0,0.0,0.00010068865231,298.4703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5247802734375,0.0,0.0,0.0004776175774168,285.5793762207031,294.1499938964844,296.17236328125,293.79949951171875,296.3957824707031,297.2132873535156,284.4569396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018900424242,8.074107604727487e-09,0.0010188923915848,-0.0202040132135152,0.0,0.0,0.0,-0.008815499022603,60.0,22.203027725219727,0.0,-7.078197938881203e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782380,298.6084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5194702148437,0.0,0.0,9.552320989314468e-05,298.7518005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5173645019531,0.0,0.0,0.000100591329101,299.3446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.517822265625,0.0,0.0,7.429686957038939e-05,298.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5191650390625,0.0,0.0,0.0001005911253741,298.4786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5180969238281,0.0,0.0,0.0004771550302393,285.56884765625,294.1499938964844,296.1582336425781,293.7987670898437,296.3916320800781,297.1993408203125,284.5182189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179119417443,7.958532499685589e-09,0.0010179040255025,-0.0199013315141201,0.0,0.0,0.0,-0.0087582031264901,60.0,21.677188873291016,0.0,-7.064472384854525e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782440,298.6084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5194702148437,0.0,0.0,9.552320989314468e-05,298.7518005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5173645019531,0.0,0.0,0.000100591329101,299.3446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.517822265625,0.0,0.0,7.429686957038939e-05,298.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5191650390625,0.0,0.0,0.0001005911253741,298.4786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5180969238281,0.0,0.0,0.0004771550302393,285.56884765625,294.1499938964844,296.1582336425781,293.7987670898437,296.3916320800781,297.1993408203125,284.5182189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179119417443,7.958532499685589e-09,0.0010179040255025,-0.0199013315141201,0.0,0.0,0.0,-0.0087582031264901,60.0,21.677188873291016,0.0,-7.064472384854525e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782500,298.6112670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.51611328125,0.0,0.0,9.548334492137656e-05,298.7555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5140380859375,0.0,0.0,0.0001005493468255,299.3470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5144958496094,0.0,0.0,7.426585943903774e-05,298.594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.51580810546875,0.0,0.0,0.0001005491430987,298.48223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5147399902344,0.0,0.0,0.0004769559309352,285.5636291503906,294.1499938964844,296.1511535644531,293.7981872558594,296.38946533203125,297.1924133300781,284.5476989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174863273277,7.908767862829791e-09,0.0010174784110859,-0.0197710003703832,0.0,0.0,0.0,-0.0087335323914885,60.0,21.42698860168457,0.0,-7.058566353634887e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782560,298.61383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5127868652344,0.0,0.0,9.54474526224658e-05,298.7588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5107116699219,0.0,0.0,0.0001005115482257,299.3492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5111389160156,0.0,0.0,7.42379343137145e-05,298.5976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.512451171875,0.0,0.0,0.0001005113444989,298.4855651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.51141357421875,0.0,0.0,0.0004767766513396,285.5584411621094,294.1499938964844,296.14410400390625,293.7975158691406,296.38726806640625,297.1855163574219,284.5763244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171030880883,7.863954820663821e-09,0.0010170952882617,-0.0196536369621753,0.0,0.0,0.0,-0.0087113166227936,60.0,21.185752868652344,0.0,-7.05325007288593e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
