time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17782620,298.6182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5060729980469,0.0,0.0,9.53863127506338e-05,298.76483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5040283203125,0.0,0.0,0.0001004471487249,299.3529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5044860839844,0.0,0.0,7.419036410283297e-05,298.6034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5057678222656,0.0,0.0,0.0001004469449981,298.49151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5047302246094,0.0,0.0,0.0004764712648466,285.548095703125,294.1499938964844,296.1298828125,293.7956848144531,296.3827514648437,297.1717224121094,284.6313781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164499981328,7.787584799245906e-09,0.0010164421983063,-0.0194536261260509,0.0,0.0,0.0,-0.0086734564974904,60.0,20.72627258300781,0.0,-7.044194916261405e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782680,298.6182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5060729980469,0.0,0.0,9.53863127506338e-05,298.76483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5040283203125,0.0,0.0,0.0001004471487249,299.3529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5044860839844,0.0,0.0,7.419036410283297e-05,298.6034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5057678222656,0.0,0.0,0.0001004469449981,298.49151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5047302246094,0.0,0.0,0.0004764712648466,285.548095703125,294.1499938964844,296.1298828125,293.7956848144531,296.3827514648437,297.1717224121094,284.6313781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164499981328,7.787584799245906e-09,0.0010164421983063,-0.0194536261260509,0.0,0.0,0.0,-0.0086734564974904,60.0,20.72627258300781,0.0,-7.044194916261405e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782740,298.62188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4994201660156,0.0,0.0,9.533841512165964e-05,298.76983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4974060058594,0.0,0.0,0.0001003967045107,299.3558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4978332519531,0.0,0.0,7.415310392389074e-05,298.6083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4991149902344,0.0,0.0,0.0001003965080599,298.49658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.49810791015625,0.0,0.0,0.000476232060464,285.537841796875,294.1499938964844,296.11553955078125,293.7932434082031,296.3780517578125,297.15789794921875,284.6834411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159380035474,7.727732231899154e-09,0.0010159303201362,-0.0192968696355819,0.0,0.0,0.0,-0.0086437845602631,60.0,20.29786872863769,0.0,-7.037102278673046e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782800,298.62188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4994201660156,0.0,0.0,9.533841512165964e-05,298.76983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4974060058594,0.0,0.0,0.0001003967045107,299.3558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4978332519531,0.0,0.0,7.415310392389074e-05,298.6083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4991149902344,0.0,0.0,0.0001003965080599,298.49658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.49810791015625,0.0,0.0,0.000476232060464,285.537841796875,294.1499938964844,296.11553955078125,293.7932434082031,296.3780517578125,297.15789794921875,284.6834411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159380035474,7.727732231899154e-09,0.0010159303201362,-0.0192968696355819,0.0,0.0,0.0,-0.0086437845602631,60.0,20.29786872863769,0.0,-7.037102278673046e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782860,298.6249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4927978515625,0.0,0.0,9.530164970783515e-05,298.7741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.49078369140625,0.0,0.0,0.0001003579745884,299.3582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4912414550781,0.0,0.0,7.412449485855177e-05,298.6127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.49249267578125,0.0,0.0,0.0001003577781375,298.50103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4914855957031,0.0,0.0,0.0004760484443977,285.5277404785156,294.1499938964844,296.1009826660156,293.7900695800781,296.3731689453125,297.1439819335937,284.7328186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015544636175,7.681740576970242e-09,0.0010155369527637,-0.0191764160990715,0.0,0.0,0.0,-0.0086209848523139,60.0,19.89643859863281,0.0,-7.031654547517975e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782920,298.6249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4927978515625,0.0,0.0,9.530164970783515e-05,298.7741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.49078369140625,0.0,0.0,0.0001003579745884,299.3582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4912414550781,0.0,0.0,7.412449485855177e-05,298.6127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.49249267578125,0.0,0.0,0.0001003577781375,298.50103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4914855957031,0.0,0.0,0.0004760484443977,285.5277404785156,294.1499938964844,296.1009826660156,293.7900695800781,296.3731689453125,297.1439819335937,284.7328186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015544636175,7.681740576970242e-09,0.0010155369527637,-0.0191764160990715,0.0,0.0,0.0,-0.0086209848523139,60.0,19.89643859863281,0.0,-7.031654547517975e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782980,298.6274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4862060546875,0.0,0.0,9.527481597615406e-05,298.77789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4842529296875,0.0,0.0,0.000100329707493,299.3601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.48468017578125,0.0,0.0,7.410361286019906e-05,298.61669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4859313964844,0.0,0.0,0.0001003295183181,298.5049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.48492431640625,0.0,0.0,0.0004759144794661,285.5177307128906,294.1499938964844,296.0861511230469,293.7861633300781,296.3681030273437,297.1298828125,284.7797241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152572067454,7.648139010996147e-09,0.0010152496397495,-0.0190884117037057,0.0,0.0,0.0,-0.0086043262854218,60.0,19.51969337463379,0.0,-7.027675508197717e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783040,298.6274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4862060546875,0.0,0.0,9.527481597615406e-05,298.77789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4842529296875,0.0,0.0,0.000100329707493,299.3601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.48468017578125,0.0,0.0,7.410361286019906e-05,298.61669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4859313964844,0.0,0.0,0.0001003295183181,298.5049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.48492431640625,0.0,0.0,0.0004759144794661,285.5177307128906,294.1499938964844,296.0861511230469,293.7861633300781,296.3681030273437,297.1298828125,284.7797241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152572067454,7.648139010996147e-09,0.0010152496397495,-0.0190884117037057,0.0,0.0,0.0,-0.0086043262854218,60.0,19.51969337463379,0.0,-7.027675508197717e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783100,298.62860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4829406738281,0.0,0.0,9.526455687591806e-05,298.7795715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4809875488281,0.0,0.0,0.00010031889542,299.3609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4814147949219,0.0,0.0,7.409562385873869e-05,298.61846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.482666015625,0.0,0.0,0.0001003187062451,298.5067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4816589355469,0.0,0.0,0.0004758631985168,285.5127868652344,294.1499938964844,296.07861328125,293.78387451171875,296.3655090332031,297.1227722167969,284.80230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151471942663,7.635262200267334e-09,0.001015139510855,-0.0190546885132789,0.0,0.0,0.0,-0.0085979430004954,60.0,19.340166091918945,0.0,-7.026151394029513e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783160,298.629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47967529296875,0.0,0.0,9.52562186284922e-05,298.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.47772216796875,0.0,0.0,0.0001003101133392,299.3616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4781494140625,0.0,0.0,7.408913370454684e-05,298.62017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4794006347656,0.0,0.0,0.0001003099241643,298.5085144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4783935546875,0.0,0.0,0.0004758215800393,285.50787353515625,294.1499938964844,296.07098388671875,293.7814025878906,296.36285400390625,297.1156005859375,284.8243103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150575544685,7.624791464877491e-09,0.0010150499874725,-0.0190272647887468,0.0,0.0,0.0,-0.0085927527397871,60.0,19.1660385131836,0.0,-7.02491149695561e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783220,298.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47320556640625,0.0,0.0,9.524428605800496e-05,298.78399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4712829589844,0.0,0.0,0.0001002975404844,299.3627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4717102050781,0.0,0.0,7.407983503071591e-05,298.62335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4729309082031,0.0,0.0,0.0001002973513095,298.5116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4719543457031,0.0,0.0,0.0004757620044983,285.4981689453125,294.1499938964844,296.055419921875,293.7757263183594,296.357421875,297.1010131835937,284.86669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149289155378,7.609753716053547e-09,0.0010149213485419,-0.0189878791570663,0.0,0.0,0.0,-0.0085852975025773,60.0,18.833065032958984,0.0,-7.023131587402531e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783280,298.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47320556640625,0.0,0.0,9.524428605800496e-05,298.78399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4712829589844,0.0,0.0,0.0001002975404844,299.3627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4717102050781,0.0,0.0,7.407983503071591e-05,298.62335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4729309082031,0.0,0.0,0.0001002973513095,298.5116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4719543457031,0.0,0.0,0.0004757620044983,285.4981689453125,294.1499938964844,296.055419921875,293.7757263183594,296.357421875,297.1010131835937,284.86669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149289155378,7.609753716053547e-09,0.0010149213485419,-0.0189878791570663,0.0,0.0,0.0,-0.0085852975025773,60.0,18.833065032958984,0.0,-7.023131587402531e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783340,298.63311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4668273925781,0.0,0.0,9.523780317977072e-05,298.7865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.46490478515625,0.0,0.0,0.0001002907083602,299.36358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.46533203125,0.0,0.0,7.407478551613167e-05,298.6261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4665222167969,0.0,0.0,0.0001002905264613,298.5145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.465576171875,0.0,0.0,0.0004757296992465,285.4886169433594,294.1499938964844,296.0393981933594,293.76910400390625,296.351806640625,297.08612060546875,284.90704345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148584842681,7.601516749389248e-09,0.0010148509172722,-0.0189663060009479,0.0,0.0,0.0,-0.0085812136530876,60.0,18.5194091796875,0.0,-7.022156722769068e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783400,298.63311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4668273925781,0.0,0.0,9.523780317977072e-05,298.7865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.46490478515625,0.0,0.0,0.0001002907083602,299.36358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.46533203125,0.0,0.0,7.407478551613167e-05,298.6261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4665222167969,0.0,0.0,0.0001002905264613,298.5145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.465576171875,0.0,0.0,0.0004757296992465,285.4886169433594,294.1499938964844,296.0393981933594,293.76910400390625,296.351806640625,297.08612060546875,284.90704345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148584842681,7.601516749389248e-09,0.0010148509172722,-0.0189663060009479,0.0,0.0,0.0,-0.0085812136530876,60.0,18.5194091796875,0.0,-7.022156722769068e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783460,298.634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4604797363281,0.0,0.0,9.523730113869532e-05,298.78875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4586181640625,0.0,0.0,0.0001002901626634,299.3641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4590148925781,0.0,0.0,7.407437806250528e-05,298.6287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.460205078125,0.0,0.0,0.0001002899807645,298.5171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4592590332031,0.0,0.0,0.0004757271963171,285.4792175292969,294.1499938964844,296.0228271484375,293.7614440917969,296.3459777832031,297.07080078125,284.9454650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148516157642,7.600720053346777e-09,0.0010148440487682,-0.0189642198383808,0.0,0.0,0.0,-0.0085808187723159,60.0,18.22349166870117,0.0,-7.022062931127948e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783520,298.634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4604797363281,0.0,0.0,9.523730113869532e-05,298.78875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4586181640625,0.0,0.0,0.0001002901626634,299.3641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4590148925781,0.0,0.0,7.407437806250528e-05,298.6287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.460205078125,0.0,0.0,0.0001002899807645,298.5171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4592590332031,0.0,0.0,0.0004757271963171,285.4792175292969,294.1499938964844,296.0228271484375,293.7614440917969,296.3459777832031,297.07080078125,284.9454650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148516157642,7.600720053346777e-09,0.0010148440487682,-0.0189642198383808,0.0,0.0,0.0,-0.0085808187723159,60.0,18.22349166870117,0.0,-7.022062931127948e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783580,298.6357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4542541503906,0.0,0.0,9.524322376819327e-05,298.79071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.452392578125,0.0,0.0,0.0001002963908831,299.3645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4527893066406,0.0,0.0,7.407897646771744e-05,298.6311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4539794921875,0.0,0.0,0.0001002962162601,298.5195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4530334472656,0.0,0.0,0.0004757568240165,285.4700012207031,294.1499938964844,296.00567626953125,293.7526550292969,296.3399658203125,297.0550537109375,284.9820861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149133158847,7.607940943898939e-09,0.0010149057488888,-0.0189831331372261,0.0,0.0,0.0,-0.0085843987762928,60.0,17.944011688232422,0.0,-7.022917003496333e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783640,298.6357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4542541503906,0.0,0.0,9.524322376819327e-05,298.79071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.452392578125,0.0,0.0,0.0001002963908831,299.3645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4527893066406,0.0,0.0,7.407897646771744e-05,298.6311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4539794921875,0.0,0.0,0.0001002962162601,298.5195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4530334472656,0.0,0.0,0.0004757568240165,285.4700012207031,294.1499938964844,296.00567626953125,293.7526550292969,296.3399658203125,297.0550537109375,284.9820861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149133158847,7.607940943898939e-09,0.0010149057488888,-0.0189831331372261,0.0,0.0,0.0,-0.0085843987762928,60.0,17.944011688232422,0.0,-7.022917003496333e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783700,298.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4511413574219,0.0,0.0,9.524809865979478e-05,298.7916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4493103027344,0.0,0.0,0.0001003015204332,299.3646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.44970703125,0.0,0.0,7.408275996567681e-05,298.6322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.45086669921875,0.0,0.0,0.0001003013458102,298.52069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.449951171875,0.0,0.0,0.0004757811839226,285.4654541015625,294.1499938964844,295.9968566894531,293.7478332519531,296.3368835449219,297.0469970703125,284.9997863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149646550416,7.613933483696655e-09,0.0010149570880457,-0.0189988259226083,0.0,0.0,0.0,-0.0085873687639832,60.0,17.80984115600586,0.0,-7.02362612514662e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783760,298.63677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4480895996094,0.0,0.0,9.525407222099602e-05,298.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4462585449219,0.0,0.0,0.0001003078068606,299.3646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4466552734375,0.0,0.0,7.408740202663466e-05,298.6332397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.44781494140625,0.0,0.0,0.0001003076322376,298.52178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4468688964844,0.0,0.0,0.0004758110444527,285.4609375,294.1499938964844,295.98785400390625,293.74273681640625,296.333740234375,297.0387878417969,285.0170593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150277521461,7.621301811866488e-09,0.0010150200687348,-0.0190181247889995,0.0,0.0,0.0,-0.0085910223424434,60.0,17.679197311401367,0.0,-7.024498671626135e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783820,298.6377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4420166015625,0.0,0.0,9.526732173981144e-05,298.79400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4402160644531,0.0,0.0,0.0001003217475954,299.3646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4405822753906,0.0,0.0,7.409769750665873e-05,298.6351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4417419433594,0.0,0.0,0.0001003215729724,298.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4408264160156,0.0,0.0,0.000475877255667,285.4520874023437,294.1499938964844,295.9693298339844,293.7315368652344,296.3273010253906,297.0219116210937,285.0504150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151674505323,7.637649623859488e-09,0.0010151598835363,-0.0190609414130449,0.0,0.0,0.0,-0.0085991267114877,60.0,17.428316116333008,0.0,-7.026434190038344e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783880,298.6377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4420166015625,0.0,0.0,9.526732173981144e-05,298.79400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4402160644531,0.0,0.0,0.0001003217475954,299.3646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4405822753906,0.0,0.0,7.409769750665873e-05,298.6351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4417419433594,0.0,0.0,0.0001003215729724,298.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4408264160156,0.0,0.0,0.000475877255667,285.4520874023437,294.1499938964844,295.9693298339844,293.7315368652344,296.3273010253906,297.0219116210937,285.0504150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151674505323,7.637649623859488e-09,0.0010151598835363,-0.0190609414130449,0.0,0.0,0.0,-0.0085991267114877,60.0,17.428316116333008,0.0,-7.026434190038344e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783940,298.6385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.43603515625,0.0,0.0,9.5280738605652e-05,298.7953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.43426513671875,0.0,0.0,0.0001003358702291,299.3644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.43463134765625,0.0,0.0,7.410811667796224e-05,298.6368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4357604980469,0.0,0.0,0.0001003356956061,298.5256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.43487548828125,0.0,0.0,0.0004759443108923,285.44342041015625,294.1499938964844,295.95001220703125,293.71905517578125,296.32061767578125,297.00445556640625,285.082275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153092443943,7.654213263208476e-09,0.001015301560983,-0.0191043205559253,0.0,0.0,0.0,-0.0086073381826281,60.0,17.18946075439453,0.0,-7.028394577446306e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784000,298.6385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.43603515625,0.0,0.0,9.5280738605652e-05,298.7953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.43426513671875,0.0,0.0,0.0001003358702291,299.3644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.43463134765625,0.0,0.0,7.410811667796224e-05,298.6368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4357604980469,0.0,0.0,0.0001003356956061,298.5256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.43487548828125,0.0,0.0,0.0004759443108923,285.44342041015625,294.1499938964844,295.95001220703125,293.71905517578125,296.32061767578125,297.00445556640625,285.082275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153092443943,7.654213263208476e-09,0.001015301560983,-0.0191043205559253,0.0,0.0,0.0,-0.0086073381826281,60.0,17.18946075439453,0.0,-7.028394577446306e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784060,298.63922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.43017578125,0.0,0.0,9.529342059977353e-05,298.7965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.42840576171875,0.0,0.0,0.0001003492216113,299.3641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4288024902344,0.0,0.0,7.411797560052946e-05,298.6383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4299011230469,0.0,0.0,0.0001003490542643,298.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42901611328125,0.0,0.0,0.0004760077281389,285.4349365234375,294.1499938964844,295.93023681640625,293.7040710449219,296.3136901855469,296.9863586425781,285.1127319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154428891837,7.66986829603411e-09,0.0010154352057725,-0.0191453229635953,0.0,0.0,0.0,-0.0086150979623198,60.0,16.964454650878906,0.0,-7.030248383443904e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784120,298.63922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.43017578125,0.0,0.0,9.529342059977353e-05,298.7965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.42840576171875,0.0,0.0,0.0001003492216113,299.3641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4288024902344,0.0,0.0,7.411797560052946e-05,298.6383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4299011230469,0.0,0.0,0.0001003490542643,298.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42901611328125,0.0,0.0,0.0004760077281389,285.4349365234375,294.1499938964844,295.93023681640625,293.7040710449219,296.3136901855469,296.9863586425781,285.1127319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154428891837,7.66986829603411e-09,0.0010154352057725,-0.0191453229635953,0.0,0.0,0.0,-0.0086150979623198,60.0,16.964454650878906,0.0,-7.030248383443904e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784180,298.6398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4244079589844,0.0,0.0,9.530950774205849e-05,298.79754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42266845703125,0.0,0.0,0.0001003661527647,299.3636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.42303466796875,0.0,0.0,7.413047569571063e-05,298.6396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.42413330078125,0.0,0.0,0.0001003659854177,298.52899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4232482910156,0.0,0.0,0.0004760881129186,285.4266357421875,294.1499938964844,295.910400390625,293.6855773925781,296.3065490722656,296.9678039550781,285.14190673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156130883842,7.689759939921714e-09,0.001015605404973,-0.0191974192857742,0.0,0.0,0.0,-0.0086249597370624,60.0,16.782941818237305,0.0,-7.032603832612949e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784240,298.6398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4244079589844,0.0,0.0,9.530950774205849e-05,298.79754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42266845703125,0.0,0.0,0.0001003661527647,299.3636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.42303466796875,0.0,0.0,7.413047569571063e-05,298.6396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.42413330078125,0.0,0.0,0.0001003659854177,298.52899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4232482910156,0.0,0.0,0.0004760881129186,285.4266357421875,294.1499938964844,295.910400390625,293.6855773925781,296.3065490722656,296.9678039550781,285.14190673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156130883842,7.689759939921714e-09,0.001015605404973,-0.0191974192857742,0.0,0.0,0.0,-0.0086249597370624,60.0,16.782941818237305,0.0,-7.032603832612949e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784300,298.6400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4215393066406,0.0,0.0,9.531831892672926e-05,298.7980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4198303222656,0.0,0.0,0.0001003754223347,299.3633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4201965332031,0.0,0.0,7.413732237182558e-05,298.6402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4212951660156,0.0,0.0,0.0001003752549877,298.5297546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.42041015625,0.0,0.0,0.0004761321179103,285.42254638671875,294.1499938964844,295.90045166015625,293.67510986328125,296.3028869628906,296.9583740234375,285.15606689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015706337057,7.700657889131435e-09,0.0010156986536458,-0.019225962460041,0.0,0.0,0.0,-0.0086303623393177,60.0,16.696931838989258,0.0,-7.033894888763825e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784360,298.64031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4187316894531,0.0,0.0,9.53277194639668e-05,298.7984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4170227050781,0.0,0.0,0.0001003853176371,299.363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4173889160156,0.0,0.0,7.414462743327022e-05,298.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4184875488281,0.0,0.0,0.000100385157566,298.5304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4176025390625,0.0,0.0,0.0004761790914926,285.4185485839844,294.1499938964844,295.8905029296875,293.6638488769531,296.2991943359375,296.9488525390625,285.1699523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158058721572,7.712300131856864e-09,0.0010157981887459,-0.0192564539611339,0.0,0.0,0.0,-0.0086361337453126,60.0,16.611299514770508,0.0,-7.035274052213937e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784420,298.6407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4131774902344,0.0,0.0,9.534751734463498e-05,298.7991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4114990234375,0.0,0.0,0.0001004061559797,299.3623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.411865234375,0.0,0.0,7.416001608362421e-05,298.6418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4129333496094,0.0,0.0,0.0001004059959086,298.5318298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4120788574219,0.0,0.0,0.0004762780154123,285.41064453125,294.1499938964844,295.8705444335937,293.6390991210937,296.29156494140625,296.9295654296875,285.19677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160155361518,7.736817408954266e-09,0.0010160078527405,-0.0193206630647182,0.0,0.0,0.0,-0.0086482875049114,60.0,16.441633224487305,0.0,-7.038178750917723e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784480,298.6407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4131774902344,0.0,0.0,9.534751734463498e-05,298.7991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4114990234375,0.0,0.0,0.0001004061559797,299.3623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.411865234375,0.0,0.0,7.416001608362421e-05,298.6418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4129333496094,0.0,0.0,0.0001004059959086,298.5318298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4120788574219,0.0,0.0,0.0004762780154123,285.41064453125,294.1499938964844,295.8705444335937,293.6390991210937,296.29156494140625,296.9295654296875,285.19677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160155361518,7.736817408954266e-09,0.0010160078527405,-0.0193206630647182,0.0,0.0,0.0,-0.0086482875049114,60.0,16.441633224487305,0.0,-7.038178750917723e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784540,298.6410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4077453613281,0.0,0.0,9.536791185382754e-05,298.7998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.40606689453125,0.0,0.0,0.0001004276273306,299.3614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.40643310546875,0.0,0.0,7.417587039526552e-05,298.642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4075012207031,0.0,0.0,0.0001004274672595,298.5331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4066467285156,0.0,0.0,0.0004763799079228,285.4029846191406,294.1499938964844,295.8505554199219,293.61163330078125,296.2837219238281,296.9100646972656,285.2225341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162316029891,7.762085196816315e-09,0.0010162239195778,-0.0193868409842252,0.0,0.0,0.0,-0.0086608147248625,60.0,16.27393341064453,0.0,-7.041172978006216e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784600,298.6410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4077453613281,0.0,0.0,9.536791185382754e-05,298.7998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.40606689453125,0.0,0.0,0.0001004276273306,299.3614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.40643310546875,0.0,0.0,7.417587039526552e-05,298.642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4075012207031,0.0,0.0,0.0001004274672595,298.5331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4066467285156,0.0,0.0,0.0004763799079228,285.4029846191406,294.1499938964844,295.8505554199219,293.61163330078125,296.2837219238281,296.9100646972656,285.2225341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162316029891,7.762085196816315e-09,0.0010162239195778,-0.0193868409842252,0.0,0.0,0.0,-0.0086608147248625,60.0,16.27393341064453,0.0,-7.041172978006216e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784660,298.6413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4024353027344,0.0,0.0,9.538818267174064e-05,298.8003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4007873535156,0.0,0.0,0.0001004489749902,299.3605041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4011535644531,0.0,0.0,7.419163011945784e-05,298.64361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4021911621094,0.0,0.0,0.0001004488149192,298.5342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4013671875,0.0,0.0,0.0004764812474604,285.3955078125,294.1499938964844,295.8305358886719,293.5816345214844,296.2756652832031,296.890380859375,285.2472839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164465056732,7.787204658882274e-09,0.0010164387058466,-0.0194526296108961,0.0,0.0,0.0,-0.0086732674390077,60.0,16.107818603515625,0.0,-7.044150152069052e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784720,298.6413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4024353027344,0.0,0.0,9.538818267174064e-05,298.8003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4007873535156,0.0,0.0,0.0001004489749902,299.3605041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4011535644531,0.0,0.0,7.419163011945784e-05,298.64361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4021911621094,0.0,0.0,0.0001004488149192,298.5342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4013671875,0.0,0.0,0.0004764812474604,285.3955078125,294.1499938964844,295.8305358886719,293.5816345214844,296.2756652832031,296.890380859375,285.2472839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164465056732,7.787204658882274e-09,0.0010164387058466,-0.0194526296108961,0.0,0.0,0.0,-0.0086732674390077,60.0,16.107818603515625,0.0,-7.044150152069052e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784780,298.6415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3972473144531,0.0,0.0,9.54075512709096e-05,298.8006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3955993652344,0.0,0.0,0.0001004693622235,299.35943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3959655761719,0.0,0.0,7.420668407576159e-05,298.6443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3970031738281,0.0,0.0,0.0001004692021524,298.53533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.39617919921875,0.0,0.0,0.0004765780176967,285.38824462890625,294.1499938964844,295.8104553222656,293.5494384765625,296.26739501953125,296.8705139160156,285.2711181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166516294702,7.811194357998374e-09,0.0010166438296437,-0.0195154603570699,0.0,0.0,0.0,-0.0086851604282855,60.0,15.94316291809082,0.0,-7.046993744097564e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784840,298.6415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3972473144531,0.0,0.0,9.54075512709096e-05,298.8006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3955993652344,0.0,0.0,0.0001004693622235,299.35943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3959655761719,0.0,0.0,7.420668407576159e-05,298.6443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3970031738281,0.0,0.0,0.0001004692021524,298.53533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.39617919921875,0.0,0.0,0.0004765780176967,285.38824462890625,294.1499938964844,295.8104553222656,293.5494384765625,296.26739501953125,296.8705139160156,285.2711181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166516294702,7.811194357998374e-09,0.0010166438296437,-0.0195154603570699,0.0,0.0,0.0,-0.0086851604282855,60.0,15.94316291809082,0.0,-7.046993744097564e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784900,298.6415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3946838378906,0.0,0.0,9.541681356495246e-05,298.8008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.39306640625,0.0,0.0,0.0001004791047307,299.35888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3934326171875,0.0,0.0,7.421387999784201e-05,298.6446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3944396972656,0.0,0.0,0.0001004789446596,298.5358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.39361572265625,0.0,0.0,0.0004766242636833,285.3846740722656,294.1499938964844,295.8004150390625,293.5325622558594,296.2631530761719,296.8605651855469,285.28271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167496511712,7.822659853218283e-09,0.0010167418513447,-0.0195454861968755,0.0,0.0,0.0,-0.0086908433586359,60.0,15.861370086669922,0.0,-7.048353012351073e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
