time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17784960,298.6416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.39215087890625,0.0,0.0,9.542546467855571e-05,298.8009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3905639648437,0.0,0.0,0.0001004882142296,299.3583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3908996582031,0.0,0.0,7.422060298267752e-05,298.6449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3919372558594,0.0,0.0,0.0001004880541586,298.5363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.39111328125,0.0,0.0,0.0004766675119753,285.3811950683594,294.1499938964844,295.79034423828125,293.5152282714844,296.2588806152344,296.8505554199219,285.2940979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168412700295,7.833370396781447e-09,0.0010168334702029,-0.0195735376328229,0.0,0.0,0.0,-0.0086961537599563,60.0,15.77991008758545,0.0,-7.049623462762612e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785020,298.64166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.38720703125,0.0,0.0,9.544070053379984e-05,298.8011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3856201171875,0.0,0.0,0.0001005042504402,299.3570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.385986328125,0.0,0.0,7.423244824167341e-05,298.6454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3869934082031,0.0,0.0,0.0001005040976451,298.5372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3861694335937,0.0,0.0,0.0004767436766996,285.3743591308594,294.1499938964844,295.7702331542969,293.47930908203125,296.25018310546875,296.8305358886719,285.3162536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170025052502,7.852221095561163e-09,0.0010169947054237,-0.0196229070425033,0.0,0.0,0.0,-0.00870549865067,60.0,15.618083953857422,0.0,-7.051858830209312e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785080,298.64166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.38720703125,0.0,0.0,9.544070053379984e-05,298.8011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3856201171875,0.0,0.0,0.0001005042504402,299.3570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.385986328125,0.0,0.0,7.423244824167341e-05,298.6454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3869934082031,0.0,0.0,0.0001005040976451,298.5372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3861694335937,0.0,0.0,0.0004767436766996,285.3743591308594,294.1499938964844,295.7702331542969,293.47930908203125,296.25018310546875,296.8305358886719,285.3162536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170025052502,7.852221095561163e-09,0.0010169947054237,-0.0196229070425033,0.0,0.0,0.0,-0.00870549865067,60.0,15.618083953857422,0.0,-7.051858830209312e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785140,298.64166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.38238525390625,0.0,0.0,9.54533097683452e-05,298.8013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3808288574219,0.0,0.0,0.0001005175217869,299.35577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.38116455078125,0.0,0.0,7.42422416806221e-05,298.6458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3821716308594,0.0,0.0,0.0001005173689918,298.5381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3813781738281,0.0,0.0,0.0004768066573888,285.36773681640625,294.1499938964844,295.7500915527344,293.4418640136719,296.24127197265625,296.8104248046875,285.3376770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171356843784,7.867792639615345e-09,0.0010171278845518,-0.0196636877954006,0.0,0.0,0.0,-0.008713218383491,60.0,15.457785606384276,0.0,-7.053705530779554e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785200,298.64166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.38238525390625,0.0,0.0,9.54533097683452e-05,298.8013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3808288574219,0.0,0.0,0.0001005175217869,299.35577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.38116455078125,0.0,0.0,7.42422416806221e-05,298.6458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3821716308594,0.0,0.0,0.0001005173689918,298.5381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3813781738281,0.0,0.0,0.0004768066573888,285.36773681640625,294.1499938964844,295.7500915527344,293.4418640136719,296.24127197265625,296.8104248046875,285.3376770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171356843784,7.867792639615345e-09,0.0010171278845518,-0.0196636877954006,0.0,0.0,0.0,-0.008713218383491,60.0,15.457785606384276,0.0,-7.053705530779554e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785260,298.6416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3797607421875,0.0,0.0,9.545904322294518e-05,298.8013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3782043457031,0.0,0.0,0.0001005235535558,299.3550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3785400390625,0.0,0.0,7.424669456668198e-05,298.6460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3795166015625,0.0,0.0,0.0001005234007607,298.5385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.37872314453125,0.0,0.0,0.0004768353246618,285.3641052246094,294.1499938964844,295.7388000488281,293.4203491210937,296.2361755371094,296.79913330078125,285.3493347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171961039304,7.874860763479319e-09,0.0010171881876885,-0.0196821987628936,0.0,0.0,0.0,-0.0087167220190167,60.0,15.36868381500244,0.0,-7.05454397120775e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785320,298.6415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.377685546875,0.0,0.0,9.546242654323578e-05,298.8013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.37615966796875,0.0,0.0,0.000100527118775,299.3544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3764953613281,0.0,0.0,7.42493211873807e-05,298.6461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3774719238281,0.0,0.0,0.0001005269659799,298.53887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3766784667969,0.0,0.0,0.0004768522339873,285.3612976074219,294.1499938964844,295.7299194335937,293.4031982421875,296.2321472167969,296.790283203125,285.3583374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172317270189,7.879019214840355e-09,0.001017223810777,-0.0196930896490812,0.0,0.0,0.0,-0.0087187839671969,60.0,15.299068450927734,0.0,-7.055037087866367e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785380,298.6414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3731384277344,0.0,0.0,9.546759247314184e-05,298.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3716125488281,0.0,0.0,0.0001005325466394,299.3529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3719482421875,0.0,0.0,7.425333024002612e-05,298.6463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3728942871094,0.0,0.0,0.0001005323938443,298.5395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.37213134765625,0.0,0.0,0.0004768780490849,285.3551025390625,294.1499938964844,295.7097473144531,293.3635559082031,296.22283935546875,296.7701110839844,285.3783569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172856273129,7.885317288014448e-09,0.001017277711071,-0.0197095833718776,0.0,0.0,0.0,-0.0087219066917896,60.0,15.142026901245115,0.0,-7.055783868281651e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785440,298.6414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3731384277344,0.0,0.0,9.546759247314184e-05,298.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3716125488281,0.0,0.0,0.0001005325466394,299.3529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3719482421875,0.0,0.0,7.425333024002612e-05,298.6463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3728942871094,0.0,0.0,0.0001005323938443,298.5395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.37213134765625,0.0,0.0,0.0004768780490849,285.3551025390625,294.1499938964844,295.7097473144531,293.3635559082031,296.22283935546875,296.7701110839844,285.3783569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172856273129,7.885317288014448e-09,0.001017277711071,-0.0197095833718776,0.0,0.0,0.0,-0.0087219066917896,60.0,15.142026901245115,0.0,-7.055783868281651e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785500,298.6413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.37091064453125,0.0,0.0,9.546852379571646e-05,298.8011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.369384765625,0.0,0.0,0.0001005335216177,299.3521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3697204589844,0.0,0.0,7.425405055982992e-05,298.6464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.37066650390625,0.0,0.0,0.0001005333760986,298.5399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3699035644531,0.0,0.0,0.0004768827348016,285.35211181640625,294.1499938964844,295.6996459960937,293.3434143066406,296.2181091308594,296.760009765625,285.3881225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172948241233,7.8864106356491e-09,0.0010172869078814,-0.0197124481201171,0.0,0.0,0.0,-0.0087224477902054,60.0,15.06419849395752,0.0,-7.055913897602295e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785560,298.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36871337890625,0.0,0.0,9.546822548145428e-05,298.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3671875,0.0,0.0,0.0001005332014756,299.3514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3675231933594,0.0,0.0,7.425381045322865e-05,298.6465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.36846923828125,0.0,0.0,0.0001005330559564,298.54022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3677062988281,0.0,0.0,0.0004768812505062,285.3491516113281,294.1499938964844,295.6895446777344,293.3231506347656,296.2133178710937,296.7499389648437,285.3977355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017291098833,7.885975428223446e-09,0.0010172831825911,-0.0197113081812858,0.0,0.0,0.0,-0.0087222317233681,60.0,14.986863136291504,0.0,-7.055862027982587e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785620,298.6410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3643798828125,0.0,0.0,9.546393266646191e-05,298.8008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3629150390625,0.0,0.0,0.0001005286758299,299.3498229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3632202148437,0.0,0.0,7.425046351272613e-05,298.64654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3641662597656,0.0,0.0,0.0001005285303108,298.54083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3634033203125,0.0,0.0,0.000476859830087,285.3433532714844,294.1499938964844,295.6693725585937,293.2822570800781,296.20361328125,296.7297668457031,285.4165344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017244416289,7.880494479195477e-09,0.0010172365000471,-0.0196969527751207,0.0,0.0,0.0,-0.008719515055418,60.0,14.833621978759766,0.0,-7.055211881379364e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785680,298.6410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3643798828125,0.0,0.0,9.546393266646191e-05,298.8008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3629150390625,0.0,0.0,0.0001005286758299,299.3498229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3632202148437,0.0,0.0,7.425046351272613e-05,298.64654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3641662597656,0.0,0.0,0.0001005285303108,298.54083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3634033203125,0.0,0.0,0.000476859830087,285.3433532714844,294.1499938964844,295.6693725585937,293.2822570800781,296.20361328125,296.7297668457031,285.4165344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017244416289,7.880494479195477e-09,0.0010172365000471,-0.0196969527751207,0.0,0.0,0.0,-0.008719515055418,60.0,14.833621978759766,0.0,-7.055211881379364e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785740,298.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3602294921875,0.0,0.0,9.545429202262312e-05,298.80059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3587341308594,0.0,0.0,0.0001005185185931,299.34820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.35906982421875,0.0,0.0,7.424295472446829e-05,298.646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3600158691406,0.0,0.0,0.0001005183803499,298.5413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3592529296875,0.0,0.0,0.0004768117214553,285.3377990722656,294.1499938964844,295.649169921875,293.2411499023437,296.1937255859375,296.7096252441406,285.4347839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171405738219,7.868357521090275e-09,0.0010171327739953,-0.0196651685982942,0.0,0.0,0.0,-0.0087134987115859,60.0,14.682483673095703,0.0,-7.053772321796714e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785800,298.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3602294921875,0.0,0.0,9.545429202262312e-05,298.80059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3587341308594,0.0,0.0,0.0001005185185931,299.34820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.35906982421875,0.0,0.0,7.424295472446829e-05,298.646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3600158691406,0.0,0.0,0.0001005183803499,298.5413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3592529296875,0.0,0.0,0.0004768117214553,285.3377990722656,294.1499938964844,295.649169921875,293.2411499023437,296.1937255859375,296.7096252441406,285.4347839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171405738219,7.868357521090275e-09,0.0010171327739953,-0.0196651685982942,0.0,0.0,0.0,-0.0087134987115859,60.0,14.682483673095703,0.0,-7.053772321796714e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785860,298.6405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3561706542969,0.0,0.0,9.543908527120948e-05,298.8002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.354736328125,0.0,0.0,0.0001005024969344,299.34649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.35504150390625,0.0,0.0,7.423111674143001e-05,298.6463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.35595703125,0.0,0.0,0.0001005023586913,298.5418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.355224609375,0.0,0.0,0.0004767357895616,285.3324584960937,294.1499938964844,295.6289978027344,293.2000427246094,296.1836242675781,296.68951416015625,285.4525146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016977475956,7.849280336813536e-09,0.0010169696761295,-0.0196152050048112,0.0,0.0,0.0,-0.0087040411308407,60.0,14.53367805480957,0.0,-7.051509953726054e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785920,298.6405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3561706542969,0.0,0.0,9.543908527120948e-05,298.8002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.354736328125,0.0,0.0,0.0001005024969344,299.34649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.35504150390625,0.0,0.0,7.423111674143001e-05,298.6463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.35595703125,0.0,0.0,0.0001005023586913,298.5418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.355224609375,0.0,0.0,0.0004767357895616,285.3324584960937,294.1499938964844,295.6289978027344,293.2000427246094,296.1836242675781,296.68951416015625,285.4525146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016977475956,7.849280336813536e-09,0.0010169696761295,-0.0196152050048112,0.0,0.0,0.0,-0.0087040411308407,60.0,14.53367805480957,0.0,-7.051509953726054e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785980,298.6402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3522644042969,0.0,0.0,9.54181086854078e-05,298.7998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.350830078125,0.0,0.0,0.0001004804071271,299.3447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.35113525390625,0.0,0.0,7.42147967685014e-05,298.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.35205078125,0.0,0.0,0.0001004802688839,298.54229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.351318359375,0.0,0.0,0.0004766310448758,285.32733154296875,294.1499938964844,295.6088256835937,293.1591796875,296.1733703613281,296.66943359375,285.4697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167529108002,7.82302311819194e-09,0.0010167451109737,-0.0195464380085468,0.0,0.0,0.0,-0.0086910249665379,60.0,14.387455940246582,0.0,-7.048396355457953e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786040,298.6402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3522644042969,0.0,0.0,9.54181086854078e-05,298.7998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.350830078125,0.0,0.0,0.0001004804071271,299.3447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.35113525390625,0.0,0.0,7.42147967685014e-05,298.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.35205078125,0.0,0.0,0.0001004802688839,298.54229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.351318359375,0.0,0.0,0.0004766310448758,285.32733154296875,294.1499938964844,295.6088256835937,293.1591796875,296.1733703613281,296.66943359375,285.4697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167529108002,7.82302311819194e-09,0.0010167451109737,-0.0195464380085468,0.0,0.0,0.0,-0.0086910249665379,60.0,14.387455940246582,0.0,-7.048396355457953e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786100,298.6400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3503723144531,0.0,0.0,9.5405091997236e-05,298.7995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.34893798828125,0.0,0.0,0.000100466691947,299.3438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3492431640625,0.0,0.0,7.420466863550246e-05,298.6459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.35015869140625,0.0,0.0,0.0001004665537038,298.5425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.34942626953125,0.0,0.0,0.0004765659978147,285.3248596191406,294.1499938964844,295.5987548828125,293.138916015625,296.1681823730469,296.659423828125,285.4781188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101661356166,7.80673570233148e-09,0.0010166057618334,-0.0195037797093391,0.0,0.0,0.0,-0.0086829494684934,60.0,14.315569877624512,0.0,-7.046465100302157e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786160,298.6399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3485107421875,0.0,0.0,9.53907729126513e-05,298.7993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3471069335937,0.0,0.0,0.0001004516088869,299.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.347412109375,0.0,0.0,7.419352914439514e-05,298.645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3482971191406,0.0,0.0,0.0001004514706437,298.5426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3475952148437,0.0,0.0,0.0004764945188071,285.32244873046875,294.1499938964844,295.58868408203125,293.11883544921875,296.1629333496094,296.6494140625,285.4864196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164603590965,7.788836242639263e-09,0.0010164525592699,-0.0194569025188684,0.0,0.0,0.0,-0.0086740758270025,60.0,14.244457244873049,0.0,-7.04434341969318e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786220,298.6395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3448791503906,0.0,0.0,9.535867866361514e-05,298.7987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3434753417969,0.0,0.0,0.0001004178047878,299.34112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3437805175781,0.0,0.0,7.416855805786327e-05,298.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3446655273437,0.0,0.0,0.0001004176738206,298.54302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34393310546875,0.0,0.0,0.000476334214909,285.3177185058594,294.1499938964844,295.56854248046875,293.07928466796875,296.15234375,296.62945556640625,285.50274658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016117632389,7.748724328848766e-09,0.0010161098325625,-0.0193518493324518,0.0,0.0,0.0,-0.0086541920900344,60.0,14.10413932800293,0.0,-7.039589178248208e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786280,298.6395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3448791503906,0.0,0.0,9.535867866361514e-05,298.7987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3434753417969,0.0,0.0,0.0001004178047878,299.34112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3437805175781,0.0,0.0,7.416855805786327e-05,298.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3446655273437,0.0,0.0,0.0001004176738206,298.54302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34393310546875,0.0,0.0,0.000476334214909,285.3177185058594,294.1499938964844,295.56854248046875,293.07928466796875,296.15234375,296.62945556640625,285.50274658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016117632389,7.748724328848766e-09,0.0010161098325625,-0.0193518493324518,0.0,0.0,0.0,-0.0086541920900344,60.0,14.10413932800293,0.0,-7.039589178248208e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786340,298.63916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34136962890625,0.0,0.0,9.532007243251428e-05,298.7982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3399658203125,0.0,0.0,0.0001003771394607,299.3392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3402709960937,0.0,0.0,7.41385156288743e-05,298.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3411560058594,0.0,0.0,0.0001003770084935,298.5433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3404541015625,0.0,0.0,0.0004761413729283,285.313232421875,294.1499938964844,295.5484619140625,293.04071044921875,296.1415710449219,296.60955810546875,285.5186767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157051729038,7.700496240659051e-09,0.0010156973730772,-0.019225537776947,0.0,0.0,0.0,-0.0086302831768989,60.0,13.96733856201172,0.0,-7.03387570410996e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786400,298.63916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34136962890625,0.0,0.0,9.532007243251428e-05,298.7982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3399658203125,0.0,0.0,0.0001003771394607,299.3392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3402709960937,0.0,0.0,7.41385156288743e-05,298.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3411560058594,0.0,0.0,0.0001003770084935,298.5433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3404541015625,0.0,0.0,0.0004761413729283,285.313232421875,294.1499938964844,295.5484619140625,293.04071044921875,296.1415710449219,296.60955810546875,285.5186767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157051729038,7.700496240659051e-09,0.0010156973730772,-0.019225537776947,0.0,0.0,0.0,-0.0086302831768989,60.0,13.96733856201172,0.0,-7.03387570410996e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786460,298.638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3392028808594,0.0,0.0,9.529196540825068e-05,298.7978210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3378295898437,0.0,0.0,0.0001003475408651,299.3380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.338134765625,0.0,0.0,7.411665137624368e-05,298.6444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3389892578125,0.0,0.0,0.0001003474098979,298.5435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3382873535156,0.0,0.0,0.0004760010051541,285.3104858398437,294.1499938964844,295.5356140136719,293.0166931152344,296.13458251953125,296.5968933105469,285.5285949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154049377888,7.665401646761438e-09,0.0010153972543776,-0.019133623689413,0.0,0.0,0.0,-0.0086128851398825,60.0,13.882060050964355,0.0,-7.029719739648499e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786520,298.6387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3379821777344,0.0,0.0,9.527589281788096e-05,298.7975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.33660888671875,0.0,0.0,0.0001003306097118,299.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3369140625,0.0,0.0,7.41041440051049e-05,298.6442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3377685546875,0.0,0.0,0.0001003304787445,298.54364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33709716796875,0.0,0.0,0.0004759207367897,285.3089294433594,294.1499938964844,295.52838134765625,293.0034484863281,296.1306457519531,296.5897521972656,285.5341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152333416044,7.645331479011475e-09,0.0010152257746085,-0.0190810579806566,0.0,0.0,0.0,-0.0086029358208179,60.0,13.8342866897583,0.0,-7.027342974197381e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786580,298.63836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3347473144531,0.0,0.0,9.522621257929131e-05,298.7969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3334045410156,0.0,0.0,0.0001002782883006,299.3353576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.33367919921875,0.0,0.0,7.406549411825836e-05,298.6435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.33453369140625,0.0,0.0,0.0001002781573333,298.5438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3338623046875,0.0,0.0,0.0004756725975312,285.3048400878906,294.1499938964844,295.50836181640625,292.9676818847656,296.1195678710937,296.57000732421875,285.54931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147029533982,7.583310868142235e-09,0.0010146953864023,-0.0189186241477727,0.0,0.0,0.0,-0.0085721891373395,60.0,13.70533561706543,0.0,-7.020002357194245e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786640,298.63836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3347473144531,0.0,0.0,9.522621257929131e-05,298.7969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3334045410156,0.0,0.0,0.0001002782883006,299.3353576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.33367919921875,0.0,0.0,7.406549411825836e-05,298.6435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.33453369140625,0.0,0.0,0.0001002781573333,298.5438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3338623046875,0.0,0.0,0.0004756725975312,285.3048400878906,294.1499938964844,295.50836181640625,292.9676818847656,296.1195678710937,296.57000732421875,285.54931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147029533982,7.583310868142235e-09,0.0010146953864023,-0.0189186241477727,0.0,0.0,0.0,-0.0085721891373395,60.0,13.70533561706543,0.0,-7.020002357194245e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786700,298.6381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.33319091796875,0.0,0.0,9.519870218355209e-05,298.7965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.33184814453125,0.0,0.0,0.0001002493154373,299.3343811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3321533203125,0.0,0.0,7.404409552691504e-05,298.6431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3330078125,0.0,0.0,0.0001002491917461,298.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3323059082031,0.0,0.0,0.0004755351983476,285.30291748046875,294.1499938964844,295.49835205078125,292.950439453125,296.11395263671875,296.5602111816406,285.55670166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144093539565,7.548979219507146e-09,0.0010144017869606,-0.0188287049531936,0.0,0.0,0.0,-0.0085551692172884,60.0,13.64313793182373,0.0,-7.015940184373903e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786760,298.6379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3316650390625,0.0,0.0,9.517026774119586e-05,298.7961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3303527832031,0.0,0.0,0.0001002193748718,299.3333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.33062744140625,0.0,0.0,7.402197661576793e-05,298.6427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3314819335937,0.0,0.0,0.0001002192439045,298.5440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.330810546875,0.0,0.0,0.000475393171655,285.301025390625,294.1499938964844,295.4883728027344,292.9336853027344,296.1082763671875,296.5504150390625,285.56402587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141056263819,7.513491162569608e-09,0.001014098059386,-0.018735758960247,0.0,0.0,0.0,-0.0085375756025314,60.0,13.582070350646973,0.0,-7.011743008433768e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786820,298.6375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3287048339844,0.0,0.0,9.511112875770776e-05,298.79541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.327392578125,0.0,0.0,0.0001001570926746,299.33135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3276672363281,0.0,0.0,7.397597073577344e-05,298.6419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3285217285156,0.0,0.0,0.0001001569617073,298.54425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3278503417969,0.0,0.0,0.0004750977968797,285.2973327636719,294.1499938964844,295.4684143066406,292.9017028808594,296.0968933105469,296.5308532714844,285.5784606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134747717529,7.439692417676724e-09,0.0010134673211723,-0.0185424704104661,0.0,0.0,0.0,-0.0085009913891553,60.0,13.462308883666992,0.0,-7.00301825418137e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786880,298.6375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3287048339844,0.0,0.0,9.511112875770776e-05,298.79541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.327392578125,0.0,0.0,0.0001001570926746,299.33135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3276672363281,0.0,0.0,7.397597073577344e-05,298.6419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3285217285156,0.0,0.0,0.0001001569617073,298.54425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3278503417969,0.0,0.0,0.0004750977968797,285.2973327636719,294.1499938964844,295.4684143066406,292.9017028808594,296.0968933105469,296.5308532714844,285.5784606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134747717529,7.439692417676724e-09,0.0010134673211723,-0.0185424704104661,0.0,0.0,0.0,-0.0085009913891553,60.0,13.462308883666992,0.0,-7.00301825418137e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786940,298.6371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.32586669921875,0.0,0.0,9.504654735792428e-05,298.7945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3245849609375,0.0,0.0,0.0001000890697469,299.3293151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3248596191406,0.0,0.0,7.392573024844751e-05,298.6410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.32568359375,0.0,0.0,0.0001000889460556,298.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.32501220703125,0.0,0.0,0.0004747752100229,285.2938842773437,294.1499938964844,295.4485168457031,292.8720092773437,296.0853576660156,296.5113830566406,285.59259033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127855930477,7.359107989657332e-09,0.0010127782588824,-0.0183314085006713,0.0,0.0,0.0,-0.0084610423073172,60.0,13.348136901855469,0.0,-6.99349769206492e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787000,298.6371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.32586669921875,0.0,0.0,9.504654735792428e-05,298.7945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3245849609375,0.0,0.0,0.0001000890697469,299.3293151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3248596191406,0.0,0.0,7.392573024844751e-05,298.6410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.32568359375,0.0,0.0,0.0001000889460556,298.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.32501220703125,0.0,0.0,0.0004747752100229,285.2938842773437,294.1499938964844,295.4485168457031,292.8720092773437,296.0853576660156,296.5113830566406,285.59259033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127855930477,7.359107989657332e-09,0.0010127782588824,-0.0183314085006713,0.0,0.0,0.0,-0.0084610423073172,60.0,13.348136901855469,0.0,-6.99349769206492e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787060,298.6367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3231811523437,0.0,0.0,9.49777604546398e-05,298.79376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3218994140625,0.0,0.0,0.0001000166303128,299.3272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3221740722656,0.0,0.0,7.38722228561528e-05,298.6400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.322998046875,0.0,0.0,0.0001000165066216,298.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.32232666015625,0.0,0.0,0.0004744316393043,285.2906188964844,294.1499938964844,295.4286804199219,292.8448486328125,296.0736694335937,296.4920654296875,285.6063842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120517108589,7.273290858478276e-09,0.0010120444931089,-0.0181066375225782,0.0,0.0,0.0,-0.0084184994921088,60.0,13.239825248718262,0.0,-6.983366063195717e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787120,298.6367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3231811523437,0.0,0.0,9.49777604546398e-05,298.79376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3218994140625,0.0,0.0,0.0001000166303128,299.3272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3221740722656,0.0,0.0,7.38722228561528e-05,298.6400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.322998046875,0.0,0.0,0.0001000165066216,298.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.32232666015625,0.0,0.0,0.0004744316393043,285.2906188964844,294.1499938964844,295.4286804199219,292.8448486328125,296.0736694335937,296.4920654296875,285.6063842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120517108589,7.273290858478276e-09,0.0010120444931089,-0.0181066375225782,0.0,0.0,0.0,-0.0084184994921088,60.0,13.239825248718262,0.0,-6.983366063195717e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787180,298.6363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.32061767578125,0.0,0.0,9.490524098509924e-05,298.7929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3193664550781,0.0,0.0,9.994026186177508e-05,299.3251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.31964111328125,0.0,0.0,7.381581235677004e-05,298.63897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3204345703125,0.0,0.0,9.994013817049564e-05,298.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3197937011719,0.0,0.0,0.0004740694130305,285.2875671386719,294.1499938964844,295.4089050292969,292.8204345703125,296.06182861328125,296.4728088378906,285.6199035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112781310454,7.182828554164189e-09,0.0010112709132954,-0.0178696978837251,0.0,0.0,0.0,-0.0083736535161733,60.0,13.137736320495604,0.0,-6.972693000761866e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787240,298.6363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.32061767578125,0.0,0.0,9.490524098509924e-05,298.7929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3193664550781,0.0,0.0,9.994026186177508e-05,299.3251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.31964111328125,0.0,0.0,7.381581235677004e-05,298.63897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3204345703125,0.0,0.0,9.994013817049564e-05,298.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3197937011719,0.0,0.0,0.0004740694130305,285.2875671386719,294.1499938964844,295.4089050292969,292.8204345703125,296.06182861328125,296.4728088378906,285.6199035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112781310454,7.182828554164189e-09,0.0010112709132954,-0.0178696978837251,0.0,0.0,0.0,-0.0083736535161733,60.0,13.137736320495604,0.0,-6.972693000761866e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
