time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17787300,298.6361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3194274902344,0.0,0.0,9.486738417763264e-05,298.7924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3181457519531,0.0,0.0,9.990039689000696e-05,299.3240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.31842041015625,0.0,0.0,7.378636655630544e-05,298.6383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3192443847656,0.0,0.0,9.990027319872752e-05,298.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.318603515625,0.0,0.0,0.0004738803545478,285.2861633300781,294.1499938964844,295.3990478515625,292.8093566894531,296.05584716796875,296.4632568359375,285.6264953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108740534633,7.135607216213202e-09,0.0010108669521287,-0.0177460145205259,0.0,0.0,0.0,-0.0083502428606152,60.0,13.089995384216309,0.0,-6.967125898427184e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787360,298.6360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3182373046875,0.0,0.0,9.48289962252602e-05,298.7919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3169860839844,0.0,0.0,9.985997166950256e-05,299.322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3172607421875,0.0,0.0,7.375650602625683e-05,298.6377868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.31805419921875,0.0,0.0,9.985984797822312e-05,298.5446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3174133300781,0.0,0.0,0.0004736885894089,285.2847900390625,294.1499938964844,295.3891906738281,292.799072265625,296.0498352050781,296.4537353515625,285.633056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104643879458,7.087722853071909e-09,0.0010104572866111,-0.0176205933094024,0.0,0.0,0.0,-0.0083265034481883,60.0,13.0437650680542,0.0,-6.961482057477042e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787420,298.6356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3159484863281,0.0,0.0,9.475097613176332e-05,298.79107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3147277832031,0.0,0.0,9.977779700420796e-05,299.32086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31500244140625,0.0,0.0,7.369580998783931e-05,298.6365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3157653808594,0.0,0.0,9.977768058888614e-05,298.544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3151550292969,0.0,0.0,0.0004732988600153,285.2821350097656,294.1499938964844,295.3695678710937,292.7809753417969,296.0377502441406,296.4347229003906,285.6460266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096323676407,6.9903998145548485e-09,0.0010096253827214,-0.017365675419569,0.0,0.0,0.0,-0.0082782572135329,60.0,12.954540252685549,0.0,-6.95001816097829e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787480,298.6356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3159484863281,0.0,0.0,9.475097613176332e-05,298.79107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3147277832031,0.0,0.0,9.977779700420796e-05,299.32086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31500244140625,0.0,0.0,7.369580998783931e-05,298.6365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3157653808594,0.0,0.0,9.977768058888614e-05,298.544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3151550292969,0.0,0.0,0.0004732988600153,285.2821350097656,294.1499938964844,295.3695678710937,292.7809753417969,296.0377502441406,296.4347229003906,285.6460266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096323676407,6.9903998145548485e-09,0.0010096253827214,-0.017365675419569,0.0,0.0,0.0,-0.0082782572135329,60.0,12.954540252685549,0.0,-6.95001816097829e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787540,298.6353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3138122558594,0.0,0.0,9.466960182180628e-05,298.7901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3125915527344,0.0,0.0,9.969210077542812e-05,299.3187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3128662109375,0.0,0.0,7.363250915659592e-05,298.63531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3136291503906,0.0,0.0,9.969198436010628e-05,298.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3130187988281,0.0,0.0,0.000472892425023,285.2796630859375,294.1499938964844,295.3500061035156,292.7663879394531,296.0255126953125,296.41583251953125,285.65875244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087643750011,6.888904113822036e-09,0.0010087575064972,-0.0170998275279998,0.0,0.0,0.0,-0.0082279415801167,60.0,12.873035430908203,0.0,-6.938073937590161e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787600,298.6353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3138122558594,0.0,0.0,9.466960182180628e-05,298.7901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3125915527344,0.0,0.0,9.969210077542812e-05,299.3187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3128662109375,0.0,0.0,7.363250915659592e-05,298.63531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3136291503906,0.0,0.0,9.969198436010628e-05,298.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3130187988281,0.0,0.0,0.000472892425023,285.2796630859375,294.1499938964844,295.3500061035156,292.7663879394531,296.0255126953125,296.41583251953125,285.65875244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087643750011,6.888904113822036e-09,0.0010087575064972,-0.0170998275279998,0.0,0.0,0.0,-0.0082279415801167,60.0,12.873035430908203,0.0,-6.938073937590161e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787660,298.6352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3123474121094,0.0,0.0,9.460429282626136e-05,298.7894897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3111572265625,0.0,0.0,9.962332114810124e-05,299.3171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3114013671875,0.0,0.0,7.358170842053369e-05,298.63433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3121643066406,0.0,0.0,9.96232047327794e-05,298.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3115539550781,0.0,0.0,0.0004725662001874,285.2780456542969,294.1499938964844,295.3360900878906,292.75738525390625,296.0166320800781,296.4024353027344,285.667724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080675128847,6.807458152735535e-09,0.001008060760796,-0.0168864913284778,0.0,0.0,0.0,-0.0081875640898942,60.0,12.81779956817627,0.0,-6.928495821512115e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787720,298.6351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3117980957031,0.0,0.0,9.457881969865412e-05,298.7892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3105773925781,0.0,0.0,9.959650196833536e-05,299.3165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.31085205078125,0.0,0.0,7.356189598795027e-05,298.6339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3116149902344,0.0,0.0,9.959638555301352e-05,298.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3110046386719,0.0,0.0,0.0004724389873445,285.27740478515625,294.1499938964844,295.3307800292969,292.7540283203125,296.01318359375,296.397216796875,285.6712341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077961487695,6.7756933397333804e-09,0.0010077892802655,-0.0168032888323068,0.0,0.0,0.0,-0.0081718182191252,60.0,12.796319961547852,0.0,-6.924761919435697e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787780,298.6349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.30987548828125,0.0,0.0,9.447617048863322e-05,298.78826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3086853027344,0.0,0.0,9.948839579010382e-05,299.3143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3089599609375,0.0,0.0,7.348204962909222e-05,298.6324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3096923828125,0.0,0.0,9.94882866507396e-05,298.544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.30908203125,0.0,0.0,0.0004719262360595,285.2752990722656,294.1499938964844,295.3121032714844,292.7424011230469,296.0007629394531,296.3788452148437,285.6835327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067024268209,6.6476921745106665e-09,0.0010066956747323,-0.0164680015295743,0.0,0.0,0.0,-0.0081083662807941,60.0,12.722095489501951,-0.0,-6.909726835147012e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787840,298.6349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.30987548828125,0.0,0.0,9.447617048863322e-05,298.78826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3086853027344,0.0,0.0,9.948839579010382e-05,299.3143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3089599609375,0.0,0.0,7.348204962909222e-05,298.6324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3096923828125,0.0,0.0,9.94882866507396e-05,298.544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.30908203125,0.0,0.0,0.0004719262360595,285.2752990722656,294.1499938964844,295.3121032714844,292.7424011230469,296.0007629394531,296.3788452148437,285.6835327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067024268209,6.6476921745106665e-09,0.0010066956747323,-0.0164680015295743,0.0,0.0,0.0,-0.0081083662807941,60.0,12.722095489501951,-0.0,-6.909726835147012e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787900,298.63494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3089599609375,0.0,0.0,9.442236478207632e-05,298.78778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30780029296875,0.0,0.0,9.943173790816218e-05,299.31329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3080444335937,0.0,0.0,7.344019832089543e-05,298.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3088073730469,0.0,0.0,9.943162149284036e-05,298.544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3081970214844,0.0,0.0,0.000471657491289,285.2743225097656,294.1499938964844,295.302978515625,292.7368469238281,295.9945373535156,296.3698425292969,285.6896057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061272187158,6.580601841221778e-09,0.0010061205830425,-0.0162922646850347,0.0,0.0,0.0,-0.0080751003697514,60.0,12.686235427856444,-0.0,-6.901853311092054e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787960,298.63494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30810546875,0.0,0.0,9.436767140869053e-05,298.78729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3069152832031,0.0,0.0,9.937413415173069e-05,299.31219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30718994140625,0.0,0.0,7.339764852076769e-05,298.630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.30792236328125,0.0,0.0,9.937402501236647e-05,298.544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.30731201171875,0.0,0.0,0.0004713842936325,285.2733764648437,294.1499938964844,295.2939453125,292.7314758300781,295.9882507324219,296.3609313964844,285.6956481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010055438615381,6.512402617175894e-09,0.0010055373422801,-0.0161136202514171,0.0,0.0,0.0,-0.0080412905663251,60.0,12.6510009765625,-0.0,-6.893853310430131e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788020,298.6349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3064270019531,0.0,0.0,9.425682947039604e-05,298.78631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3052673339844,0.0,0.0,9.925741323968396e-05,299.3100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3055114746094,0.0,0.0,7.331143569899723e-05,298.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3062438964844,0.0,0.0,9.925729682436212e-05,298.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3056640625,0.0,0.0,0.0004708306514658,285.2716064453125,294.1499938964844,295.2762756347656,292.72125244140625,295.9757080078125,296.34332275390625,285.70758056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004364225082,6.374204719605814e-09,0.0010043578222393,-0.0157516114413738,0.0,0.0,0.0,-0.0079727908596396,60.0,12.58198356628418,-0.0,-6.877657199311217e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788080,298.6349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3064270019531,0.0,0.0,9.425682947039604e-05,298.78631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3052673339844,0.0,0.0,9.925741323968396e-05,299.3100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3055114746094,0.0,0.0,7.331143569899723e-05,298.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3062438964844,0.0,0.0,9.925729682436212e-05,298.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3056640625,0.0,0.0,0.0004708306514658,285.2716064453125,294.1499938964844,295.2762756347656,292.72125244140625,295.9757080078125,296.34332275390625,285.70758056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004364225082,6.374204719605814e-09,0.0010043578222393,-0.0157516114413738,0.0,0.0,0.0,-0.0079727908596396,60.0,12.58198356628418,-0.0,-6.877657199311217e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788140,298.6351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.30487060546875,0.0,0.0,9.414813393959776e-05,298.78533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3037109375,0.0,0.0,9.914294787449762e-05,299.3078308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3039855957031,0.0,0.0,7.322688907152042e-05,298.62725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3046875,0.0,0.0,9.91428387351334e-05,298.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3041076660156,0.0,0.0,0.0004702877195086,285.27001953125,294.1499938964844,295.2590637207031,292.71160888671875,295.96307373046875,296.3262023925781,285.71929931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003204844892,6.238679794989821e-09,0.0010031985584646,-0.0153965996578335,0.0,0.0,0.0,-0.0079056033864617,60.0,12.51600742340088,-0.0,-6.8617929116499e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788200,298.6351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.30487060546875,0.0,0.0,9.414813393959776e-05,298.78533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3037109375,0.0,0.0,9.914294787449762e-05,299.3078308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3039855957031,0.0,0.0,7.322688907152042e-05,298.62725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3046875,0.0,0.0,9.91428387351334e-05,298.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3041076660156,0.0,0.0,0.0004702877195086,285.27001953125,294.1499938964844,295.2590637207031,292.71160888671875,295.96307373046875,296.3262023925781,285.71929931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003204844892,6.238679794989821e-09,0.0010031985584646,-0.0153965996578335,0.0,0.0,0.0,-0.0079056033864617,60.0,12.51600742340088,-0.0,-6.8617929116499e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788260,298.63555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.303466796875,0.0,0.0,9.404671436641364e-05,298.78436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3023376464844,0.0,0.0,9.903614409267902e-05,299.3056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3025817871094,0.0,0.0,7.314800313906744e-05,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.30328369140625,0.0,0.0,9.90360349533148e-05,298.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.302734375,0.0,0.0,0.0004697811382357,285.2686462402344,294.1499938964844,295.2422180175781,292.7025756835937,295.95037841796875,296.3094787597656,285.7308044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021228808909,6.112218731146868e-09,0.0010021167108789,-0.0150653282180428,0.0,0.0,0.0,-0.0078429086133837,60.0,12.453228950500488,-0.0,-6.847006517318732e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788320,298.63555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.303466796875,0.0,0.0,9.404671436641364e-05,298.78436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3023376464844,0.0,0.0,9.903614409267902e-05,299.3056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3025817871094,0.0,0.0,7.314800313906744e-05,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.30328369140625,0.0,0.0,9.90360349533148e-05,298.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.302734375,0.0,0.0,0.0004697811382357,285.2686462402344,294.1499938964844,295.2422180175781,292.7025756835937,295.95037841796875,296.3094787597656,285.7308044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021228808909,6.112218731146868e-09,0.0010021167108789,-0.0150653282180428,0.0,0.0,0.0,-0.0078429086133837,60.0,12.453228950500488,-0.0,-6.847006517318732e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788380,298.6361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.30224609375,0.0,0.0,9.396018140250816e-05,298.7833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3011169433594,0.0,0.0,9.894501272356138e-05,299.30340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3013610839844,0.0,0.0,7.308068597922102e-05,298.623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30206298828125,0.0,0.0,9.894490358419716e-05,298.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.301513671875,0.0,0.0,0.0004693488881457,285.2675170898437,294.1499938964844,295.2257385253906,292.694091796875,295.9375915527344,296.293212890625,285.7420654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011993581429,6.004306829510142e-09,0.0010011934209614,-0.014782641083002,0.0,0.0,0.0,-0.0077894092537462,60.0,12.394932746887209,-0.0,-6.834401489186348e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788440,298.6361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.30224609375,0.0,0.0,9.396018140250816e-05,298.7833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3011169433594,0.0,0.0,9.894501272356138e-05,299.30340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3013610839844,0.0,0.0,7.308068597922102e-05,298.623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30206298828125,0.0,0.0,9.894490358419716e-05,298.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.301513671875,0.0,0.0,0.0004693488881457,285.2675170898437,294.1499938964844,295.2257385253906,292.694091796875,295.9375915527344,296.293212890625,285.7420654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011993581429,6.004306829510142e-09,0.0010011934209614,-0.014782641083002,0.0,0.0,0.0,-0.0077894092537462,60.0,12.394932746887209,-0.0,-6.834401489186348e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788500,298.6364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3016357421875,0.0,0.0,9.392066567670554e-05,298.7828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3005065917969,0.0,0.0,9.890339424600823e-05,299.30230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3007507324219,0.0,0.0,7.30499523342587e-05,298.6219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30145263671875,0.0,0.0,9.890329238260164e-05,298.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3009033203125,0.0,0.0,0.0004691515350714,285.2669372558594,294.1499938964844,295.2176208496094,292.6900329589844,295.9311828613281,296.2850341796875,285.7477111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007795644924,5.9550284703391315e-09,0.0010007736273109,-0.014653549529612,0.0,0.0,0.0,-0.0077649881131947,60.0,12.366270065307615,-0.0,-6.828648935197634e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788560,298.63677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3010559082031,0.0,0.0,9.388409671373664e-05,298.7823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2999267578125,0.0,0.0,9.886488260235636e-05,299.3011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3001708984375,0.0,0.0,7.302150333998725e-05,298.6208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3008728027344,0.0,0.0,9.886477346299216e-05,298.5443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3003234863281,0.0,0.0,0.0004689688503276,285.26641845703125,294.1499938964844,295.2095947265625,292.6860656738281,295.9247741699219,296.2769470214844,285.7532958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003896895796,5.909411182614121e-09,0.0010003838688135,-0.0145340478047728,0.0,0.0,0.0,-0.0077423746697604,60.0,12.33828353881836,-0.0,-6.82332554902132e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788620,298.6375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2999572753906,0.0,0.0,9.382464486407116e-05,298.7813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2988586425781,0.0,0.0,9.880227298708633e-05,299.2989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2991027832031,0.0,0.0,7.297525007743388e-05,298.6184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2998046875,0.0,0.0,9.880216384772213e-05,298.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2992553710937,0.0,0.0,0.0004686719039455,285.2655029296875,294.1499938964844,295.1936950683594,292.67852783203125,295.9119567871094,296.26092529296875,285.7643737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997532470151,5.835244731855482e-09,0.000999747426249,-0.0143397590145468,0.0,0.0,0.0,-0.0077055958099663,60.0,12.285080909729004,-0.0,-6.814676112298913e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788680,298.6375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2999572753906,0.0,0.0,9.382464486407116e-05,298.7813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2988586425781,0.0,0.0,9.880227298708633e-05,299.2989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2991027832031,0.0,0.0,7.297525007743388e-05,298.6184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2998046875,0.0,0.0,9.880216384772213e-05,298.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2992553710937,0.0,0.0,0.0004686719039455,285.2655029296875,294.1499938964844,295.1936950683594,292.67852783203125,295.9119567871094,296.26092529296875,285.7643737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997532470151,5.835244731855482e-09,0.000999747426249,-0.0143397590145468,0.0,0.0,0.0,-0.0077055958099663,60.0,12.285080909729004,-0.0,-6.814676112298913e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788740,298.6385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.29901123046875,0.0,0.0,9.37856239033863e-05,298.78033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29791259765625,0.0,0.0,9.876117837848142e-05,299.2967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.29815673828125,0.0,0.0,7.294490205822513e-05,298.6161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.298828125,0.0,0.0,9.876107651507482e-05,298.5440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2982788085937,0.0,0.0,0.0004684769955929,285.26470947265625,294.1499938964844,295.17803955078125,292.6714172363281,295.8990783691406,296.2450866699219,285.7752990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999336480163,5.786537915497547e-09,0.0009993307758122,-0.0142121631652116,0.0,0.0,0.0,-0.0076814494095742,60.0,12.235697746276855,-0.0,-6.80899887584019e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788800,298.6385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.29901123046875,0.0,0.0,9.37856239033863e-05,298.78033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29791259765625,0.0,0.0,9.876117837848142e-05,299.2967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.29815673828125,0.0,0.0,7.294490205822513e-05,298.6161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.298828125,0.0,0.0,9.876107651507482e-05,298.5440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2982788085937,0.0,0.0,0.0004684769955929,285.26470947265625,294.1499938964844,295.17803955078125,292.6714172363281,295.8990783691406,296.2450866699219,285.7752990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999336480163,5.786537915497547e-09,0.0009993307758122,-0.0142121631652116,0.0,0.0,0.0,-0.0076814494095742,60.0,12.235697746276855,-0.0,-6.80899887584019e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788860,298.6393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2982788085937,0.0,0.0,9.376784873893484e-05,298.779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2972106933594,0.0,0.0,9.874245006358252e-05,299.294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2974548339844,0.0,0.0,7.293106318684295e-05,298.6141662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2981262207031,0.0,0.0,9.874234820017592e-05,298.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2975769042969,0.0,0.0,0.0004683881998062,285.2641906738281,294.1499938964844,295.1656494140625,292.6659851074219,295.88873291015625,296.2325134277344,285.7839660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991468396037,5.764315691436651e-09,0.0009991410188376,-0.014153947122395,0.0,0.0,0.0,-0.007670434191823,60.0,12.198515892028809,-0.0,-6.80640965811108e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788920,298.6396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.29815673828125,0.0,0.0,9.376914385939016e-05,298.7793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2970886230469,0.0,0.0,9.874381794361398e-05,299.29449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2973022460937,0.0,0.0,7.293207454495132e-05,298.6136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2980041503906,0.0,0.0,9.874371608020738e-05,298.5439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2974548339844,0.0,0.0,0.0004683947190642,285.2640991210937,294.1499938964844,295.1625671386719,292.6646423339844,295.8861389160156,296.2293701171875,285.7861022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991603437811,5.765918853484209e-09,0.000999154523015,-0.0141581473872065,0.0,0.0,0.0,-0.0076712281443178,60.0,12.190315246582031,-0.0,-6.806596530850585e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788980,298.640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2973937988281,0.0,0.0,9.377601236337796e-05,298.7783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2963562011719,0.0,0.0,9.875104296952486e-05,299.292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2966003417969,0.0,0.0,7.293740782188252e-05,298.61114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2972412109375,0.0,0.0,9.875094838207588e-05,298.5437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2967224121094,0.0,0.0,0.0004684290324803,285.263671875,294.1499938964844,295.1472473144531,292.6582336425781,295.8731689453125,296.21368408203125,285.7967529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992325212806,5.7743871906268396e-09,0.0009992267005145,-0.0141803324222564,0.0,0.0,0.0,-0.0076754251495003,60.0,12.14892864227295,-0.0,-6.80758276416782e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789040,298.640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2973937988281,0.0,0.0,9.377601236337796e-05,298.7783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2963562011719,0.0,0.0,9.875104296952486e-05,299.292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2966003417969,0.0,0.0,7.293740782188252e-05,298.61114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2972412109375,0.0,0.0,9.875094838207588e-05,298.5437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2967224121094,0.0,0.0,0.0004684290324803,285.263671875,294.1499938964844,295.1472473144531,292.6582336425781,295.8731689453125,296.21368408203125,285.7967529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992325212806,5.7743871906268396e-09,0.0009992267005145,-0.0141803324222564,0.0,0.0,0.0,-0.0076754251495003,60.0,12.14892864227295,-0.0,-6.80758276416782e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789100,298.6415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2970886230469,0.0,0.0,9.378868708154188e-05,298.7778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2960205078125,0.0,0.0,9.876438707578929e-05,299.2911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2962646484375,0.0,0.0,7.294726674444973e-05,298.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29693603515625,0.0,0.0,9.876428521238267e-05,298.54364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.29638671875,0.0,0.0,0.0004684923333115,285.26348876953125,294.1499938964844,295.1396484375,292.6551208496094,295.8666687011719,296.20587158203125,285.8020324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993691928684,5.790134149918913e-09,0.0009993633721023,-0.0142215825617313,0.0,0.0,0.0,-0.0076832412742078,60.0,12.129732131958008,-0.0,-6.809418096054287e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789160,298.6422424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2967834472656,0.0,0.0,9.380756091559306e-05,298.7772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2957458496094,0.0,0.0,9.87842577160336e-05,299.2899475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.29595947265625,0.0,0.0,7.296194235095754e-05,298.60858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.296630859375,0.0,0.0,9.878416312858462e-05,298.5435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.29608154296875,0.0,0.0,0.0004685866297222,285.26336669921875,294.1499938964844,295.1320495605469,292.652099609375,295.86016845703125,296.197998046875,285.8072814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995698928833,5.813606041016328e-09,0.0009995640721172,-0.0142830712720751,0.0,0.0,0.0,-0.0076948776841163,60.0,12.111579895019531,-0.0,-6.812153685586966e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789220,298.6437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2962646484375,0.0,0.0,9.386227611685172e-05,298.7762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.29522705078125,0.0,0.0,9.884187602438033e-05,299.28765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2954406738281,0.0,0.0,7.300449215108529e-05,298.60601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2961120605469,0.0,0.0,9.884177416097371e-05,298.5433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.29559326171875,0.0,0.0,0.0004688599728979,285.26318359375,294.1499938964844,295.1169128417969,292.6462097167969,295.8471069335937,296.1822509765625,285.81768798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001499904319,5.881693354581331e-09,0.0010001440532505,-0.0144614391028881,0.0,0.0,0.0,-0.0077286199666559,60.0,12.078070640563965,-0.0,-6.820092579573611e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789280,298.6437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2962646484375,0.0,0.0,9.386227611685172e-05,298.7762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.29522705078125,0.0,0.0,9.884187602438033e-05,299.28765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2954406738281,0.0,0.0,7.300449215108529e-05,298.60601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2961120605469,0.0,0.0,9.884177416097371e-05,298.5433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.29559326171875,0.0,0.0,0.0004688599728979,285.26318359375,294.1499938964844,295.1169128417969,292.6462097167969,295.8471069335937,296.1822509765625,285.81768798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001499904319,5.881693354581331e-09,0.0010001440532505,-0.0144614391028881,0.0,0.0,0.0,-0.0077286199666559,60.0,12.078070640563965,-0.0,-6.820092579573611e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789340,298.6452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2958374023437,0.0,0.0,9.39395249588415e-05,298.7751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2948303222656,0.0,0.0,9.89232212305069e-05,299.2853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2950439453125,0.0,0.0,7.30645697331056e-05,298.6034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2956848144531,0.0,0.0,9.89231193671003e-05,298.5430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.295166015625,0.0,0.0,0.0004692458605859,285.26318359375,294.1499938964844,295.1017761230469,292.6405334472656,295.8340148925781,296.1663818359375,285.8280029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100097223185,5.977858652528312e-09,0.0010009661782532,-0.0147133581340312,0.0,0.0,0.0,-0.0077762925066053,60.0,12.048173904418944,-0.0,-6.831313470456736e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789400,298.6452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2958374023437,0.0,0.0,9.39395249588415e-05,298.7751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2948303222656,0.0,0.0,9.89232212305069e-05,299.2853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2950439453125,0.0,0.0,7.30645697331056e-05,298.6034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2956848144531,0.0,0.0,9.89231193671003e-05,298.5430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.295166015625,0.0,0.0,0.0004692458605859,285.26318359375,294.1499938964844,295.1017761230469,292.6405334472656,295.8340148925781,296.1663818359375,285.8280029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100097223185,5.977858652528312e-09,0.0010009661782532,-0.0147133581340312,0.0,0.0,0.0,-0.0077762925066053,60.0,12.048173904418944,-0.0,-6.831313470456736e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789460,298.6470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2955322265625,0.0,0.0,9.403941658092664e-05,298.7740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2945251464844,0.0,0.0,9.902840247377752e-05,299.2830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2947692871094,0.0,0.0,7.314225513255224e-05,298.6007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2953796386719,0.0,0.0,9.902830788632856e-05,298.5427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2948913574219,0.0,0.0,0.0004697448457591,285.2633361816406,294.1499938964844,295.0866394042969,292.6350402832031,295.82086181640625,296.1503601074219,285.83819580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020365007221,6.10223027663892e-09,0.0010020304471254,-0.015039162710309,0.0,0.0,0.0,-0.0078379530459642,60.0,12.022144317626951,-0.0,-6.845839095603878e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789520,298.6470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2955322265625,0.0,0.0,9.403941658092664e-05,298.7740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2945251464844,0.0,0.0,9.902840247377752e-05,299.2830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2947692871094,0.0,0.0,7.314225513255224e-05,298.6007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2953796386719,0.0,0.0,9.902830788632856e-05,298.5427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2948913574219,0.0,0.0,0.0004697448457591,285.2633361816406,294.1499938964844,295.0866394042969,292.6350402832031,295.82086181640625,296.1503601074219,285.83819580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020365007221,6.10223027663892e-09,0.0010020304471254,-0.015039162710309,0.0,0.0,0.0,-0.0078379530459642,60.0,12.022144317626951,-0.0,-6.845839095603878e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789580,298.6488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2953491210937,0.0,0.0,9.415863314643502e-05,298.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2943725585937,0.0,0.0,9.915394184645264e-05,299.2807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2945861816406,0.0,0.0,7.323497993638739e-05,298.59820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29522705078125,0.0,0.0,9.915384725900368e-05,298.5424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2947082519531,0.0,0.0,0.0004703403974417,285.2636413574219,294.1499938964844,295.07147216796875,292.629638671875,295.8076477050781,296.1341857910156,285.8482666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003306126222,6.250692852205475e-09,0.0010032998397946,-0.0154280699789524,0.0,0.0,0.0,-0.0079115517437458,60.0,11.999406814575195,-0.0,-6.863198365181233e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
