time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17789640,298.6488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2953491210937,0.0,0.0,9.415863314643502e-05,298.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2943725585937,0.0,0.0,9.915394184645264e-05,299.2807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2945861816406,0.0,0.0,7.323497993638739e-05,298.59820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29522705078125,0.0,0.0,9.915384725900368e-05,298.5424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2947082519531,0.0,0.0,0.0004703403974417,285.2636413574219,294.1499938964844,295.07147216796875,292.629638671875,295.8076477050781,296.1341857910156,285.8482666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003306126222,6.250692852205475e-09,0.0010032998397946,-0.0154280699789524,0.0,0.0,0.0,-0.0079115517437458,60.0,11.999406814575195,-0.0,-6.863198365181233e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789700,298.64971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2953186035156,0.0,0.0,9.422559378435837e-05,298.77227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2943420410156,0.0,0.0,9.92244531516917e-05,299.2795715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2945556640625,0.0,0.0,7.32870539650321e-05,298.5968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.295166015625,0.0,0.0,9.922435856424272e-05,298.54229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.294677734375,0.0,0.0,0.0004706748877651,285.2638854980469,294.1499938964844,295.0638427734375,292.6269836425781,295.8009948730469,296.1259765625,285.853271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040198685601,6.3340817035850705e-09,0.0010040134657174,-0.0156465098261833,0.0,0.0,0.0,-0.0079528940841555,60.0,11.98935890197754,-0.0,-6.87295909074237e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789760,298.6506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2952880859375,0.0,0.0,9.429452620679513e-05,298.7716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2943115234375,0.0,0.0,9.92970381048508e-05,299.2784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2945251464844,0.0,0.0,7.33406632207334e-05,298.5956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.295166015625,0.0,0.0,9.929695079335944e-05,298.5421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2946472167969,0.0,0.0,0.0004710192442871,285.2641296386719,294.1499938964844,295.0561828613281,292.62432861328125,295.7943725585937,296.11773681640625,285.8582458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047544492408,6.419928144651976e-09,0.0010047480463981,-0.0158713832497596,0.0,0.0,0.0,-0.0079954536631703,60.0,11.97973346710205,-0.0,-6.883013980996111e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789820,298.65252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2953186035156,0.0,0.0,9.443870658287778e-05,298.7705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2943420410156,0.0,0.0,9.944885823642836e-05,299.27606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2945556640625,0.0,0.0,7.34528002794832e-05,298.593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.295166015625,0.0,0.0,9.944877092493698e-05,298.5417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.294677734375,0.0,0.0,0.0004717394476756,285.26470947265625,294.1499938964844,295.0407409667969,292.6190795898437,295.7810363769531,296.1011962890625,285.8681335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062886867672,6.599480961710924e-09,0.0010062821675091,-0.0163417160511016,0.0,0.0,0.0,-0.0080844592303037,60.0,11.96164608001709,-0.0,-6.90406807279942e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789880,298.65252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2953186035156,0.0,0.0,9.443870658287778e-05,298.7705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2943420410156,0.0,0.0,9.944885823642836e-05,299.27606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2945556640625,0.0,0.0,7.34528002794832e-05,298.593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.295166015625,0.0,0.0,9.944877092493698e-05,298.5417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.294677734375,0.0,0.0,0.0004717394476756,285.26470947265625,294.1499938964844,295.0407409667969,292.6190795898437,295.7810363769531,296.1011962890625,285.8681335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062886867672,6.599480961710924e-09,0.0010062821675091,-0.0163417160511016,0.0,0.0,0.0,-0.0080844592303037,60.0,11.96164608001709,-0.0,-6.90406807279942e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789940,298.6544494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2954406738281,0.0,0.0,9.459387365495786e-05,298.7693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.29449462890625,0.0,0.0,9.961225441657008e-05,299.2737121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2947082519531,0.0,0.0,7.357347931247205e-05,298.5904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2953186035156,0.0,0.0,9.96121671050787e-05,298.5414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2948303222656,0.0,0.0,0.0004725145408883,285.26544189453125,294.1499938964844,295.025146484375,292.61383056640625,295.7676696777344,296.0843811035156,285.8779602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079414350911,6.792735263161376e-09,0.0010079345665872,-0.0168479271233081,0.0,0.0,0.0,-0.0081802634522318,60.0,11.945734024047852,-0.0,-6.926764939407803e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790000,298.6544494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2954406738281,0.0,0.0,9.459387365495786e-05,298.7693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.29449462890625,0.0,0.0,9.961225441657008e-05,299.2737121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2947082519531,0.0,0.0,7.357347931247205e-05,298.5904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2953186035156,0.0,0.0,9.96121671050787e-05,298.5414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2948303222656,0.0,0.0,0.0004725145408883,285.26544189453125,294.1499938964844,295.025146484375,292.61383056640625,295.7676696777344,296.0843811035156,285.8779602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079414350911,6.792735263161376e-09,0.0010079345665872,-0.0168479271233081,0.0,0.0,0.0,-0.0081802634522318,60.0,11.945734024047852,-0.0,-6.926764939407803e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790060,298.6560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.295654296875,0.0,0.0,9.473344107391311e-05,298.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.29473876953125,0.0,0.0,9.975922876037656e-05,299.2716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.294921875,0.0,0.0,7.368202932411805e-05,298.5882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2955322265625,0.0,0.0,9.97591341729276e-05,298.54107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2950439453125,0.0,0.0,0.0004732117522507,285.2662048339844,294.1499938964844,295.0111999511719,292.6091613769531,295.7558288574219,296.0694274902344,285.8865051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094279423356,6.966560661680887e-09,0.0010094210738316,-0.0173032339662313,0.0,0.0,0.0,-0.0082664368674159,60.0,11.932835578918455,-0.0,-6.947212227714773e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790120,298.6563415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2956848144531,0.0,0.0,9.475248225498945e-05,298.7680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2947692871094,0.0,0.0,9.977928129956126e-05,299.2713317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2949523925781,0.0,0.0,7.369683589786291e-05,298.58795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2955627441406,0.0,0.0,9.977918671211228e-05,298.541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2950744628906,0.0,0.0,0.0004733068635687,285.26629638671875,294.1499938964844,295.0093078613281,292.6085205078125,295.75421142578125,296.0673828125,285.8876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096307378262,6.9902759136653e-09,0.0010096237529069,-0.017365351319313,0.0,0.0,0.0,-0.0082781929522752,60.0,11.931077003479004,-0.0,-6.950003950123573e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790180,298.658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2960510253906,0.0,0.0,9.491114906268194e-05,298.7668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.29510498046875,0.0,0.0,9.994635911425576e-05,299.2689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2953186035156,0.0,0.0,7.382023613899946e-05,298.58544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2958984375,0.0,0.0,9.994626452680676e-05,298.5406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2954406738281,0.0,0.0,0.0004740994481835,285.2673034667969,294.1499938964844,294.9931945800781,292.6031188964844,295.7406921386719,296.0501708984375,285.8973388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113207390531,7.187887618442801e-09,0.0010113135213032,-0.0178829487413167,0.0,0.0,0.0,-0.0083761578425765,60.0,11.91716194152832,-0.0,-6.973289856659903e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790240,298.658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2960510253906,0.0,0.0,9.491114906268194e-05,298.7668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.29510498046875,0.0,0.0,9.994635911425576e-05,299.2689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2953186035156,0.0,0.0,7.382023613899946e-05,298.58544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2958984375,0.0,0.0,9.994626452680676e-05,298.5406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2954406738281,0.0,0.0,0.0004740994481835,285.2673034667969,294.1499938964844,294.9931945800781,292.6031188964844,295.7406921386719,296.0501708984375,285.8973388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113207390531,7.187887618442801e-09,0.0010113135213032,-0.0178829487413167,0.0,0.0,0.0,-0.0083761578425765,60.0,11.91716194152832,-0.0,-6.973289856659903e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790300,298.6590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2962646484375,0.0,0.0,9.49885361478664e-05,298.7662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2953491210937,0.0,0.0,0.0001000278498395,299.26776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2955322265625,0.0,0.0,7.38804301363416e-05,298.584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2961120605469,0.0,0.0,0.000100027762528,298.5404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.295654296875,0.0,0.0,0.0004744860343635,285.26788330078125,294.1499938964844,294.98504638671875,292.6003723144531,295.7339172363281,296.0414733886719,285.9021301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121449595317,7.284271852370239e-09,0.0010121376253664,-0.0181354004889726,0.0,0.0,0.0,-0.0084239393472671,60.0,11.91031265258789,-0.0,-6.984662093145745e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790360,298.65997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2965087890625,0.0,0.0,9.506464994046836e-05,298.7655944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.29559326171875,0.0,0.0,0.0001001079945126,299.2665710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2957763671875,0.0,0.0,7.39396273274906e-05,298.5830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2963562011719,0.0,0.0,0.0001001079072011,298.54022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2958984375,0.0,0.0,0.0004748662177007,285.2684936523437,294.1499938964844,294.976806640625,292.5975952148437,295.7270812988281,296.0327453613281,285.9068908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129553265869,7.379066246926412e-09,0.0010129478760063,-0.0183836836367845,0.0,0.0,0.0,-0.0084709310904145,60.0,11.903450012207031,-0.0,-6.995855272862175e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790420,298.6616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.29705810546875,0.0,0.0,9.52129121287726e-05,298.76434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.296142578125,0.0,0.0,0.0001002641220111,299.2641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2963256835937,0.0,0.0,7.405493670376018e-05,298.58056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2969055175781,0.0,0.0,0.0001002640346996,298.539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.29644775390625,0.0,0.0,0.0004756068519782,285.2697448730469,294.1499938964844,294.9600524902344,292.5919189453125,295.71343994140625,296.0151672363281,285.9164123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145348496735,7.563717652203651e-09,0.0010145272826775,-0.0188673064112663,0.0,0.0,0.0,-0.0085624726489186,60.0,11.88954734802246,-0.0,-7.01768385624746e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790480,298.6616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.29705810546875,0.0,0.0,9.52129121287726e-05,298.76434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.296142578125,0.0,0.0,0.0001002641220111,299.2641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2963256835937,0.0,0.0,7.405493670376018e-05,298.58056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2969055175781,0.0,0.0,0.0001002640346996,298.539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.29644775390625,0.0,0.0,0.0004756068519782,285.2697448730469,294.1499938964844,294.9600524902344,292.5919189453125,295.71343994140625,296.0151672363281,285.9164123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145348496735,7.563717652203651e-09,0.0010145272826775,-0.0188673064112663,0.0,0.0,0.0,-0.0085624726489186,60.0,11.88954734802246,-0.0,-7.01768385624746e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790540,298.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2976989746094,0.0,0.0,9.534836135571824e-05,298.7630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2968139648437,0.0,0.0,0.0001004067526082,299.2618103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2969970703125,0.0,0.0,7.416027801809832e-05,298.5781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.29754638671875,0.0,0.0,0.0001004066652967,298.5393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.297119140625,0.0,0.0,0.0004762834578286,285.2711486816406,294.1499938964844,294.94293212890625,292.58599853515625,295.69970703125,295.99737548828125,285.9258728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159774683415,7.732404050386776e-09,0.001015969668515,-0.0193091072142124,0.0,0.0,0.0,-0.008646098896861,60.0,11.874709129333496,-0.0,-7.037655791464206e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790600,298.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2976989746094,0.0,0.0,9.534836135571824e-05,298.7630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2968139648437,0.0,0.0,0.0001004067526082,299.2618103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2969970703125,0.0,0.0,7.416027801809832e-05,298.5781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.29754638671875,0.0,0.0,0.0001004066652967,298.5393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.297119140625,0.0,0.0,0.0004762834578286,285.2711486816406,294.1499938964844,294.94293212890625,292.58599853515625,295.69970703125,295.99737548828125,285.9258728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159774683415,7.732404050386776e-09,0.001015969668515,-0.0193091072142124,0.0,0.0,0.0,-0.008646098896861,60.0,11.874709129333496,-0.0,-7.037655791464206e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790660,298.66265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2984313964844,0.0,0.0,9.546867659082636e-05,298.76171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.29754638671875,0.0,0.0,0.0001005334415822,299.2593688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2977600097656,0.0,0.0,7.425385410897434e-05,298.5757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2983093261719,0.0,0.0,0.0001005333542707,298.5388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2978515625,0.0,0.0,0.0004768844519276,285.272705078125,294.1499938964844,294.92535400390625,292.5798645019531,295.68585205078125,295.9793395996094,285.9352722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172588517889,7.88223264436283e-09,0.001017250935547,-0.0197015050798654,0.0,0.0,0.0,-0.0087203746661543,60.0,11.85850429534912,-0.0,-7.055417938772734e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790720,298.66265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2984313964844,0.0,0.0,9.546867659082636e-05,298.76171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.29754638671875,0.0,0.0,0.0001005334415822,299.2593688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2977600097656,0.0,0.0,7.425385410897434e-05,298.5757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2983093261719,0.0,0.0,0.0001005333542707,298.5388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2978515625,0.0,0.0,0.0004768844519276,285.272705078125,294.1499938964844,294.92535400390625,292.5798645019531,295.68585205078125,295.9793395996094,285.9352722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172588517889,7.88223264436283e-09,0.001017250935547,-0.0197015050798654,0.0,0.0,0.0,-0.0087203746661543,60.0,11.85850429534912,-0.0,-7.055417938772734e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790780,298.66241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2992858886719,0.0,0.0,9.55717550823465e-05,298.7603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2984313964844,0.0,0.0,0.0001006419843179,299.2569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2986145019531,0.0,0.0,7.433402060996741e-05,298.57342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2991638183594,0.0,0.0,0.0001006419042823,298.5383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2987365722656,0.0,0.0,0.0004773993859998,285.2743530273437,294.1499938964844,294.9073181152344,292.57342529296875,295.67193603515625,295.9610595703125,285.944580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183566482737,8.010590413221053e-09,0.0010183486156165,-0.020037667825818,0.0,0.0,0.0,-0.0087840082123875,60.0,11.840580940246582,-0.0,-7.070653396112905e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790840,298.66241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2992858886719,0.0,0.0,9.55717550823465e-05,298.7603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2984313964844,0.0,0.0,0.0001006419843179,299.2569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2986145019531,0.0,0.0,7.433402060996741e-05,298.57342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2991638183594,0.0,0.0,0.0001006419042823,298.5383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2987365722656,0.0,0.0,0.0004773993859998,285.2743530273437,294.1499938964844,294.9073181152344,292.57342529296875,295.67193603515625,295.9610595703125,285.944580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183566482737,8.010590413221053e-09,0.0010183486156165,-0.020037667825818,0.0,0.0,0.0,-0.0087840082123875,60.0,11.840580940246582,-0.0,-7.070653396112905e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790900,298.66217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2997741699219,0.0,0.0,9.56139265326783e-05,298.7597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.29888916015625,0.0,0.0,0.0001006863894872,299.2557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.299072265625,0.0,0.0,7.436681335093454e-05,298.5722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.29962158203125,0.0,0.0,0.0001006863094517,298.5380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2991943359375,0.0,0.0,0.0004776100395247,285.2752685546875,294.1499938964844,294.89813232421875,292.570068359375,295.6649475097656,295.9518127441406,285.94921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188054293394,8.063093304144786e-09,0.0010187972802668,-0.0201751664280891,0.0,0.0,0.0,-0.0088100349530577,60.0,11.830626487731934,-0.0,-7.076889829704669e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790960,298.661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3002624511719,0.0,0.0,9.565200889483094e-05,298.7590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2994079589844,0.0,0.0,0.0001007265018415,299.2545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2995910644531,0.0,0.0,7.439643377438188e-05,298.5710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3001403808594,0.0,0.0,0.00010072641453,298.5378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2996826171875,0.0,0.0,0.0004778002912644,285.27618408203125,294.1499938964844,294.8887939453125,292.5666198730469,295.6579284667969,295.9425048828125,285.953857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192103218287,8.110512261794156e-09,0.0010192021727561,-0.0202993545681238,0.0,0.0,0.0,-0.0088335396721959,60.0,11.820184707641602,-0.0,-7.082524433599249e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791020,298.6611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3013000488281,0.0,0.0,9.571412374498324e-05,298.75762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3004455566406,0.0,0.0,0.0001007918981486,299.2520446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3006286621094,0.0,0.0,7.444473885698244e-05,298.5687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3011779785156,0.0,0.0,0.000100791818113,298.5372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3007507324219,0.0,0.0,0.0004781105672009,285.2781066894531,294.1499938964844,294.86968994140625,292.5594482421875,295.6438293457031,295.9237060546875,285.96307373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198726085945,8.187827305050632e-09,0.001019864459522,-0.0205018278211355,0.0,0.0,0.0,-0.008871872909367,60.0,11.7977876663208,-0.0,-7.091716724971775e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791080,298.6611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3013000488281,0.0,0.0,9.571412374498324e-05,298.75762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3004455566406,0.0,0.0,0.0001007918981486,299.2520446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3006286621094,0.0,0.0,7.444473885698244e-05,298.5687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3011779785156,0.0,0.0,0.000100791818113,298.5372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3007507324219,0.0,0.0,0.0004781105672009,285.2781066894531,294.1499938964844,294.86968994140625,292.5594482421875,295.6438293457031,295.9237060546875,285.96307373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198726085945,8.187827305050632e-09,0.001019864459522,-0.0205018278211355,0.0,0.0,0.0,-0.008871872909367,60.0,11.7977876663208,-0.0,-7.091716724971775e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791140,298.6602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3024597167969,0.0,0.0,9.574931027600542e-05,298.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3016052246094,0.0,0.0,0.0001008289473247,299.24957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3017883300781,0.0,0.0,7.447210373356938e-05,298.5665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3023376464844,0.0,0.0,0.0001008288672892,298.5367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3019104003906,0.0,0.0,0.0004782863543368,285.2801513671875,294.1499938964844,294.8500061035156,292.5518798828125,295.6296081542969,295.9045104980469,285.9722595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202467674389,8.231593184859776e-09,0.0010202386183664,-0.0206164438277483,0.0,0.0,0.0,-0.0088935699313879,60.0,11.77204418182373,-0.0,-7.096922871596689e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791200,298.6602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3024597167969,0.0,0.0,9.574931027600542e-05,298.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3016052246094,0.0,0.0,0.0001008289473247,299.24957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3017883300781,0.0,0.0,7.447210373356938e-05,298.5665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3023376464844,0.0,0.0,0.0001008288672892,298.5367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3019104003906,0.0,0.0,0.0004782863543368,285.2801513671875,294.1499938964844,294.8500061035156,292.5518798828125,295.6296081542969,295.9045104980469,285.9722595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202467674389,8.231593184859776e-09,0.0010202386183664,-0.0206164438277483,0.0,0.0,0.0,-0.0088935699313879,60.0,11.77204418182373,-0.0,-7.096922871596689e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791260,298.6593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3036499023437,0.0,0.0,9.576707088854164e-05,298.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3028259277344,0.0,0.0,0.0001008476465358,299.2471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3030090332031,0.0,0.0,7.44859135011211e-05,298.5643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.30352783203125,0.0,0.0,0.0001008475665003,298.5361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3031005859375,0.0,0.0,0.0004783750919159,285.2822265625,294.1499938964844,294.8295593261719,292.543212890625,295.6158447265625,295.88555908203125,285.98101806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204354766756,8.253652872269868e-09,0.0010204272111877,-0.0206742137670516,0.0,0.0,0.0,-0.008904505521059,60.0,11.744108200073242,-0.0,-7.099547616462587e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791320,298.6593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3036804199219,0.0,0.0,9.576768206898124e-05,298.7547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3028564453125,0.0,0.0,0.000100848294096,299.2471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.30303955078125,0.0,0.0,7.448638643836603e-05,298.56427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3035583496094,0.0,0.0,0.0001008482140605,298.5361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3031616210937,0.0,0.0,0.0004783781478181,285.2823181152344,294.1499938964844,294.8286437988281,292.5428161621094,295.6152648925781,295.8847351074219,285.9813842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204419959336,8.254417593889231e-09,0.0010204337304458,-0.0206762161105871,0.0,0.0,0.0,-0.0089048845693469,60.0,11.742798805236816,-0.0,-7.099638565932764e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791380,298.6582336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3050231933594,0.0,0.0,9.578261233400552e-05,298.7533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3042297363281,0.0,0.0,0.0001008640101645,299.24462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30438232421875,0.0,0.0,7.449799159076065e-05,298.5619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3049011230469,0.0,0.0,0.0001008639301289,298.5355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.30450439453125,0.0,0.0,0.0004784527409356,285.2846069335937,294.1499938964844,294.8046569824219,292.5313720703125,295.6007385253906,295.86383056640625,285.9904479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206005536019,8.272944107545754e-09,0.0010205921716988,-0.0207247324287891,0.0,0.0,0.0,-0.0089140692725777,60.0,11.709449768066406,-0.0,-7.101843380041829e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791440,298.6582336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3050231933594,0.0,0.0,9.578261233400552e-05,298.7533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3042297363281,0.0,0.0,0.0001008640101645,299.24462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30438232421875,0.0,0.0,7.449799159076065e-05,298.5619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3049011230469,0.0,0.0,0.0001008639301289,298.5355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.30450439453125,0.0,0.0,0.0004784527409356,285.2846069335937,294.1499938964844,294.8046569824219,292.5313720703125,295.6007385253906,295.86383056640625,285.9904479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206005536019,8.272944107545754e-09,0.0010205921716988,-0.0207247324287891,0.0,0.0,0.0,-0.0089140692725777,60.0,11.709449768066406,-0.0,-7.101843380041829e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791500,298.6576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3057556152344,0.0,0.0,9.57884985837154e-05,298.7525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.304931640625,0.0,0.0,0.0001008702092804,299.2433776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3051147460937,0.0,0.0,7.450256816809997e-05,298.5608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3056335449219,0.0,0.0,0.0001008701292448,298.5352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3052062988281,0.0,0.0,0.0004784821358043,285.2857971191406,294.1499938964844,294.791748046875,292.5247802734375,295.5933837890625,295.852783203125,285.9949645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206628357991,8.28024226962043e-09,0.0010206545703113,-0.0207438468933105,0.0,0.0,0.0,-0.0089176865294575,60.0,11.691018104553224,-0.0,-7.102712373807665e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791560,298.6570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3064880371094,0.0,0.0,9.57936281338334e-05,298.7518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3056640625,0.0,0.0,0.0001008756080409,299.2421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.30584716796875,0.0,0.0,7.450655539287254e-05,298.5596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3063659667969,0.0,0.0,0.0001008755352813,298.53497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3059387207031,0.0,0.0,0.0004785078053828,285.2870178222656,294.1499938964844,294.7782592773437,292.5177001953125,295.5859680175781,295.84136962890625,285.9994812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207172017544,8.286600738927064e-09,0.0010207088198512,-0.0207604989409446,0.0,0.0,0.0,-0.0089208390563726,60.0,11.671635627746582,-0.0,-7.103469101821247e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791620,298.6558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3080139160156,0.0,0.0,9.580175537848844e-05,298.7503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3072204589844,0.0,0.0,0.0001008841572911,299.2396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.307373046875,0.0,0.0,7.451287092408165e-05,298.5572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3078918457031,0.0,0.0,0.0001008840845315,298.53436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3074951171875,0.0,0.0,0.0004785483761224,285.28955078125,294.1499938964844,294.7495422363281,292.5019226074219,295.57098388671875,295.8173828125,286.00848388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208032326772,8.29665047774597e-09,0.0010207949671894,-0.0207868162542581,0.0,0.0,0.0,-0.0089258216321468,60.0,11.630321502685549,-0.0,-7.104664945245531e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791680,298.6558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3080139160156,0.0,0.0,9.580175537848844e-05,298.7503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3072204589844,0.0,0.0,0.0001008841572911,299.2396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.307373046875,0.0,0.0,7.451287092408165e-05,298.5572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3078918457031,0.0,0.0,0.0001008840845315,298.53436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3074951171875,0.0,0.0,0.0004785483761224,285.28955078125,294.1499938964844,294.7495422363281,292.5019226074219,295.57098388671875,295.8173828125,286.00848388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208032326772,8.29665047774597e-09,0.0010207949671894,-0.0207868162542581,0.0,0.0,0.0,-0.0089258216321468,60.0,11.630321502685549,-0.0,-7.104664945245531e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791740,298.65460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30963134765625,0.0,0.0,9.580654295859858e-05,298.74884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.308837890625,0.0,0.0,0.0001008891995297,299.2370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3090209960937,0.0,0.0,7.45165889384225e-05,298.5547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3095092773437,0.0,0.0,0.0001008891194942,298.5337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3091125488281,0.0,0.0,0.0004785723285749,285.29217529296875,294.1499938964844,294.71875,292.4842529296875,295.5556945800781,295.7915954589844,286.0174255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208537569269,8.302548870631199e-09,0.0010208453750237,-0.0208022631704807,0.0,0.0,0.0,-0.0089287459850311,60.0,11.584933280944824,-0.0,-7.105367672011198e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791800,298.65460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30963134765625,0.0,0.0,9.580654295859858e-05,298.74884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.308837890625,0.0,0.0,0.0001008891995297,299.2370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3090209960937,0.0,0.0,7.45165889384225e-05,298.5547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3095092773437,0.0,0.0,0.0001008891194942,298.5337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3091125488281,0.0,0.0,0.0004785723285749,285.29217529296875,294.1499938964844,294.71875,292.4842529296875,295.5556945800781,295.7915954589844,286.0174255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208537569269,8.302548870631199e-09,0.0010208453750237,-0.0208022631704807,0.0,0.0,0.0,-0.0089287459850311,60.0,11.584933280944824,-0.0,-7.105367672011198e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791860,298.6532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.31134033203125,0.0,0.0,9.580870391801e-05,298.74725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3105773925781,0.0,0.0,0.0001008914769045,299.2345275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.31072998046875,0.0,0.0,7.451826968463138e-05,298.5521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.31121826171875,0.0,0.0,0.0001008913968689,298.5330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3108215332031,0.0,0.0,0.0004785831551998,285.294921875,294.1499938964844,294.6860046386719,292.4648132324219,295.5401306152344,295.76397705078125,286.0263366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020876225084,8.305176102396672e-09,0.0010208678431808,-0.0208091437816619,0.0,0.0,0.0,-0.0089300479739904,60.0,11.535993576049805,-0.0,-7.105680310814932e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791920,298.6532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.31134033203125,0.0,0.0,9.580870391801e-05,298.74725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3105773925781,0.0,0.0,0.0001008914769045,299.2345275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.31072998046875,0.0,0.0,7.451826968463138e-05,298.5521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.31121826171875,0.0,0.0,0.0001008913968689,298.5330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3108215332031,0.0,0.0,0.0004785831551998,285.294921875,294.1499938964844,294.6860046386719,292.4648132324219,295.5401306152344,295.76397705078125,286.0263366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020876225084,8.305176102396672e-09,0.0010208678431808,-0.0208091437816619,0.0,0.0,0.0,-0.0089300479739904,60.0,11.535993576049805,-0.0,-7.105680310814932e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
