time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17791980,298.6518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3131408691406,0.0,0.0,9.580841287970544e-05,298.74566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3123779296875,0.0,0.0,0.0001008911640383,299.2319641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.31256103515625,0.0,0.0,7.451803685398772e-05,298.5495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3130187988281,0.0,0.0,0.0001008910840027,298.5324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3126525878906,0.0,0.0,0.0004785817000083,285.2977905273437,294.1499938964844,294.6514587402344,292.4437561035156,295.524169921875,295.73455810546875,286.03521728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208724997937,8.304742671327858e-09,0.0010208642343059,-0.0208080075681209,0.0,0.0,0.0,-0.0089298328384757,60.0,11.48373317718506,-0.0,-7.105628441195222e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792040,298.6518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3131408691406,0.0,0.0,9.580841287970544e-05,298.74566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3123779296875,0.0,0.0,0.0001008911640383,299.2319641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.31256103515625,0.0,0.0,7.451803685398772e-05,298.5495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3130187988281,0.0,0.0,0.0001008910840027,298.5324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3126525878906,0.0,0.0,0.0004785817000083,285.2977905273437,294.1499938964844,294.6514587402344,292.4437561035156,295.524169921875,295.73455810546875,286.03521728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208724997937,8.304742671327858e-09,0.0010208642343059,-0.0208080075681209,0.0,0.0,0.0,-0.0089298328384757,60.0,11.48373317718506,-0.0,-7.105628441195222e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792100,298.65118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3140869140625,0.0,0.0,9.580740879755469e-05,298.7448425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3133239746094,0.0,0.0,0.0001008901017485,299.2306823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134765625,0.0,0.0,7.451725105056539e-05,298.5481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.31396484375,0.0,0.0,0.0001008900289889,298.5320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3135681152344,0.0,0.0,0.0004785766941495,285.2992553710937,294.1499938964844,294.63360595703125,292.43267822265625,295.5160827636719,295.7191467285156,286.0396423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208614403381,8.303457477154552e-09,0.0010208531748503,-0.0208046436309814,0.0,0.0,0.0,-0.0089291958138346,60.0,11.456401824951172,-0.0,-7.105475674507036e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792160,298.65045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3150329589844,0.0,0.0,9.580592450220138e-05,298.7440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31427001953125,0.0,0.0,0.0001008885374176,299.2294006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.314453125,0.0,0.0,7.451609417330474e-05,298.5467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.31494140625,0.0,0.0,0.000100888464658,298.53173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3145446777344,0.0,0.0,0.0004785692726727,285.3007507324219,294.1499938964844,294.6153259277344,292.4212646484375,295.5079040527344,295.7033386230469,286.0440368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208453750237,8.301576315261627e-09,0.0010208369931206,-0.0207997169345617,0.0,0.0,0.0,-0.0089282635599374,60.0,11.42838191986084,-0.0,-7.105251853545269e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792220,298.64898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3170166015625,0.0,0.0,9.58016244112514e-05,298.7423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3162841796875,0.0,0.0,0.000100884004496,299.226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3164367675781,0.0,0.0,7.451274723280221e-05,298.5438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.31689453125,0.0,0.0,0.0001008839317364,298.5310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3165283203125,0.0,0.0,0.0004785477940458,285.3038024902344,294.1499938964844,294.5777587890625,292.3974914550781,295.4912109375,295.6705322265625,286.0528259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207990417256,8.296148656938842e-09,0.0010207907762378,-0.0207855030894279,0.0,0.0,0.0,-0.0089255729690194,60.0,11.37046241760254,-0.0,-7.104605259655727e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792280,298.64898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3170166015625,0.0,0.0,9.58016244112514e-05,298.7423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3162841796875,0.0,0.0,0.000100884004496,299.226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3164367675781,0.0,0.0,7.451274723280221e-05,298.5438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.31689453125,0.0,0.0,0.0001008839317364,298.5310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3165283203125,0.0,0.0,0.0004785477940458,285.3038024902344,294.1499938964844,294.5777587890625,292.3974914550781,295.4912109375,295.6705322265625,286.0528259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207990417256,8.296148656938842e-09,0.0010207907762378,-0.0207855030894279,0.0,0.0,0.0,-0.0089255729690194,60.0,11.37046241760254,-0.0,-7.104605259655727e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792340,298.6474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.319091796875,0.0,0.0,9.579560719430448e-05,298.7406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.318359375,0.0,0.0,0.0001008776671369,299.22418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3185119628906,0.0,0.0,7.450806151609868e-05,298.54083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3189697265625,0.0,0.0,0.0001008775943773,298.53033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.318603515625,0.0,0.0,0.0004785177588928,285.3069763183594,294.1499938964844,294.53887939453125,292.37255859375,295.4741516113281,295.6361694335937,286.06158447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207343148067,8.288587594051933e-09,0.0010207260493189,-0.0207657013088464,0.0,0.0,0.0,-0.0089218243956565,60.0,11.31005859375,-0.0,-7.103705712552255e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792400,298.6474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.319091796875,0.0,0.0,9.579560719430448e-05,298.7406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.318359375,0.0,0.0,0.0001008776671369,299.22418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3185119628906,0.0,0.0,7.450806151609868e-05,298.54083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3189697265625,0.0,0.0,0.0001008775943773,298.53033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.318603515625,0.0,0.0,0.0004785177588928,285.3069763183594,294.1499938964844,294.53887939453125,292.37255859375,295.4741516113281,295.6361694335937,286.06158447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207343148067,8.288587594051933e-09,0.0010207260493189,-0.0207657013088464,0.0,0.0,0.0,-0.0089218243956565,60.0,11.31005859375,-0.0,-7.103705712552255e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792460,298.6458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3212280273437,0.0,0.0,9.578821482136846e-05,298.7388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.32049560546875,0.0,0.0,0.0001008698818623,299.2215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3206787109375,0.0,0.0,7.450230623362586e-05,298.5377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3211364746094,0.0,0.0,0.0001008698091027,298.52960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3207702636719,0.0,0.0,0.0004784808843396,285.3102722167969,294.1499938964844,294.4989318847656,292.3466491699219,295.4566650390625,295.6003723144531,286.0703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206550359725,8.279317675885522e-09,0.0010206467704847,-0.0207414254546165,0.0,0.0,0.0,-0.0089172292500734,60.0,11.24753761291504,-0.0,-7.10260223968362e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792520,298.6458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3212280273437,0.0,0.0,9.578821482136846e-05,298.7388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.32049560546875,0.0,0.0,0.0001008698818623,299.2215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3206787109375,0.0,0.0,7.450230623362586e-05,298.5377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3211364746094,0.0,0.0,0.0001008698091027,298.52960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3207702636719,0.0,0.0,0.0004784808843396,285.3102722167969,294.1499938964844,294.4989318847656,292.3466491699219,295.4566650390625,295.6003723144531,286.0703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206550359725,8.279317675885522e-09,0.0010206467704847,-0.0207414254546165,0.0,0.0,0.0,-0.0089172292500734,60.0,11.24753761291504,-0.0,-7.10260223968362e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792580,298.6442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.323486328125,0.0,0.0,9.577965829521418e-05,298.73712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.32275390625,0.0,0.0,0.0001008608669508,299.2188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3229064941406,0.0,0.0,7.449564873240888e-05,298.5345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3233642578125,0.0,0.0,0.0001008607941912,298.5288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.322998046875,0.0,0.0,0.0004784381308127,285.3136291503906,294.1499938964844,294.4580078125,292.3199462890625,295.438720703125,295.5632629394531,286.0790100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205633006989,8.268592033289224e-09,0.0010205550352111,-0.0207133367657661,0.0,0.0,0.0,-0.0089119123294949,60.0,11.1831693649292,-0.0,-7.10132539438746e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792640,298.6442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.323486328125,0.0,0.0,9.577965829521418e-05,298.73712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.32275390625,0.0,0.0,0.0001008608669508,299.2188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3229064941406,0.0,0.0,7.449564873240888e-05,298.5345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3233642578125,0.0,0.0,0.0001008607941912,298.5288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.322998046875,0.0,0.0,0.0004784381308127,285.3136291503906,294.1499938964844,294.4580078125,292.3199462890625,295.438720703125,295.5632629394531,286.0790100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205633006989,8.268592033289224e-09,0.0010205550352111,-0.0207133367657661,0.0,0.0,0.0,-0.0089119123294949,60.0,11.1831693649292,-0.0,-7.10132539438746e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792700,298.6434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3246154785156,0.0,0.0,9.57750526140444e-05,298.7362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.32391357421875,0.0,0.0,0.000100856013887,299.217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3240661621094,0.0,0.0,7.449206168530509e-05,298.5328674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.32452392578125,0.0,0.0,0.0001008559411275,298.5284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3241577148437,0.0,0.0,0.0004784151387866,285.3153686523437,294.1499938964844,294.4372253417969,292.30633544921875,295.4296264648437,295.5442810058594,286.0833435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205139406025,8.262821538096432e-09,0.0010205056751146,-0.0206982251256704,0.0,0.0,0.0,-0.0089090513065457,60.0,11.150419235229492,-0.0,-7.100639010104717e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792760,298.6426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3258056640625,0.0,0.0,9.577025048201904e-05,298.7352905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3250732421875,0.0,0.0,0.0001008509570965,299.2161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3252258300781,0.0,0.0,7.448832911904901e-05,298.5311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.32568359375,0.0,0.0,0.0001008508843369,298.528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3253173828125,0.0,0.0,0.0004783911572303,285.3171081542969,294.1499938964844,294.41632080078125,292.2925720214844,295.42041015625,295.5250549316406,286.087646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204626014456,8.256809458373482e-09,0.0010204543359577,-0.0206824820488691,0.0,0.0,0.0,-0.0089060710743069,60.0,11.117321014404297,-0.0,-7.099923493569804e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792820,298.6408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.32818603515625,0.0,0.0,9.576026059221476e-05,298.73345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3274841308594,0.0,0.0,0.0001008404287858,299.2135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.32763671875,0.0,0.0,7.448055112035945e-05,298.5277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3280944824219,0.0,0.0,0.0001008403633022,298.5273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3277282714844,0.0,0.0,0.0004783412441611,285.3206481933594,294.1499938964844,294.3739929199219,292.2646789550781,295.4017028808594,295.4858703613281,286.09625244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203556157648,8.244295024439907e-09,0.001020347350277,-0.0206497088074684,0.0,0.0,0.0,-0.0088998666033148,60.0,11.050337791442873,-0.0,-7.098434195995651e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792880,298.6408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.32818603515625,0.0,0.0,9.576026059221476e-05,298.73345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3274841308594,0.0,0.0,0.0001008404287858,299.2135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.32763671875,0.0,0.0,7.448055112035945e-05,298.5277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3280944824219,0.0,0.0,0.0001008403633022,298.5273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3277282714844,0.0,0.0,0.0004783412441611,285.3206481933594,294.1499938964844,294.3739929199219,292.2646789550781,295.4017028808594,295.4858703613281,286.09625244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203556157648,8.244295024439907e-09,0.001020347350277,-0.0206497088074684,0.0,0.0,0.0,-0.0088998666033148,60.0,11.050337791442873,-0.0,-7.098434195995651e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792940,298.6391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3306579589844,0.0,0.0,9.57498632487841e-05,298.7315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3299560546875,0.0,0.0,0.0001008294784696,299.2107849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3301086425781,0.0,0.0,7.447246025549248e-05,298.52423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.33056640625,0.0,0.0,0.000100829412986,298.5264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3302001953125,0.0,0.0,0.0004782893520314,285.3243103027344,294.1499938964844,294.33123779296875,292.2364501953125,295.382568359375,295.4458312988281,286.1048278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202443227171,8.231281434234461e-09,0.0010202360572293,-0.0206156261265277,0.0,0.0,0.0,-0.0088934153318405,60.0,10.982392311096191,-0.0,-7.09688592337443e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793000,298.6391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3306579589844,0.0,0.0,9.57498632487841e-05,298.7315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3299560546875,0.0,0.0,0.0001008294784696,299.2107849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3301086425781,0.0,0.0,7.447246025549248e-05,298.52423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.33056640625,0.0,0.0,0.000100829412986,298.5264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3302001953125,0.0,0.0,0.0004782893520314,285.3243103027344,294.1499938964844,294.33123779296875,292.2364501953125,295.382568359375,295.4458312988281,286.1048278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202443227171,8.231281434234461e-09,0.0010202360572293,-0.0206156261265277,0.0,0.0,0.0,-0.0088934153318405,60.0,10.982392311096191,-0.0,-7.09688592337443e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793060,298.6374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3332214355469,0.0,0.0,9.573940769769251e-05,298.7296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.33251953125,0.0,0.0,0.0001008184626698,299.20806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3326721191406,0.0,0.0,7.446432573487982e-05,298.5206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3330993652344,0.0,0.0,0.0001008183971862,298.52569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.332763671875,0.0,0.0,0.0004782371106557,285.3280639648437,294.1499938964844,294.2882080078125,292.20806884765625,295.3630065917969,295.4050598144531,286.1133728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201323311775,8.2181905725065e-09,0.0010201240656897,-0.0205813460052013,0.0,0.0,0.0,-0.0088869258761405,60.0,10.913856506347656,-0.0,-7.095328413697646e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793120,298.6374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3332214355469,0.0,0.0,9.573940769769251e-05,298.7296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.33251953125,0.0,0.0,0.0001008184626698,299.20806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3326721191406,0.0,0.0,7.446432573487982e-05,298.5206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3330993652344,0.0,0.0,0.0001008183971862,298.52569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.332763671875,0.0,0.0,0.0004782371106557,285.3280639648437,294.1499938964844,294.2882080078125,292.20806884765625,295.3630065917969,295.4050598144531,286.1133728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201323311775,8.2181905725065e-09,0.0010201240656897,-0.0205813460052013,0.0,0.0,0.0,-0.0088869258761405,60.0,10.913856506347656,-0.0,-7.095328413697646e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793180,298.6355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3358459472656,0.0,0.0,9.572916314937174e-05,298.72772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3351745605469,0.0,0.0,0.0001008076724247,299.205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3353271484375,0.0,0.0,7.445635128533468e-05,298.5169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.33575439453125,0.0,0.0,0.000100807606941,298.5248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3353881835937,0.0,0.0,0.0004781859461218,285.3318786621094,294.1499938964844,294.2450866699219,292.1796264648437,295.3430480957031,295.3637084960937,286.12188720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200226679444,8.20536794066129e-09,0.0010200144024565,-0.0205477643758058,0.0,0.0,0.0,-0.0088805686682462,60.0,10.845049858093262,-0.0,-7.093802878443968e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793240,298.6355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3358459472656,0.0,0.0,9.572916314937174e-05,298.72772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3351745605469,0.0,0.0,0.0001008076724247,299.205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3353271484375,0.0,0.0,7.445635128533468e-05,298.5169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.33575439453125,0.0,0.0,0.000100807606941,298.5248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3353881835937,0.0,0.0,0.0004781859461218,285.3318786621094,294.1499938964844,294.2450866699219,292.1796264648437,295.3430480957031,295.3637084960937,286.12188720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200226679444,8.20536794066129e-09,0.0010200144024565,-0.0205477643758058,0.0,0.0,0.0,-0.0088805686682462,60.0,10.845049858093262,-0.0,-7.093802878443968e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793300,298.6346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3371887207031,0.0,0.0,9.572419367032126e-05,298.72674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3365173339844,0.0,0.0,0.0001008024410111,299.2039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.336669921875,0.0,0.0,7.445248775184155e-05,298.5150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.33709716796875,0.0,0.0,0.0001008023755275,298.5244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3367614746094,0.0,0.0,0.0004781611496582,285.3338317871094,294.1499938964844,294.2235107421875,292.1654357910156,295.3328857421875,295.3428649902344,286.1260986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199694661423,8.199150691723389e-09,0.0010199613170698,-0.0205314829945564,0.0,0.0,0.0,-0.0088774869218468,60.0,10.810626983642578,-0.0,-7.093063913998776e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793360,298.6337585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.33856201171875,0.0,0.0,9.571940609021112e-05,298.7257385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,0.0001007973914965,299.2025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3380432128906,0.0,0.0,7.444875518558547e-05,298.51318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3384704589844,0.0,0.0,0.0001007973332889,298.5240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3381042480469,0.0,0.0,0.0004781372263096,285.3358154296875,294.1499938964844,294.2019958496094,292.1513061523437,295.3226318359375,295.3219299316406,286.1303405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199182434007,8.193153711033574e-09,0.0010199099779129,-0.0205157771706581,0.0,0.0,0.0,-0.0088745141401886,60.0,10.77626609802246,-0.0,-7.092350529092073e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793420,298.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3413391113281,0.0,0.0,9.571050031809136e-05,298.7237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3406677246094,0.0,0.0,0.0001007880127872,299.1997985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3408203125,0.0,0.0,7.444182119797915e-05,298.5093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3412475585937,0.0,0.0,0.0001007879473036,298.523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3409118652344,0.0,0.0,0.0004780927556566,285.3398132324219,294.1499938964844,294.1591491699219,292.123291015625,295.30181884765625,295.2799377441406,286.1387634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198227828368,8.181994637368462e-09,0.0010198146337643,-0.0204865541309118,0.0,0.0,0.0,-0.0088689820840954,60.0,10.707890510559082,-0.0,-7.091023235261673e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793480,298.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3413391113281,0.0,0.0,9.571050031809136e-05,298.7237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3406677246094,0.0,0.0,0.0001007880127872,299.1997985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3408203125,0.0,0.0,7.444182119797915e-05,298.5093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3412475585937,0.0,0.0,0.0001007879473036,298.523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3409118652344,0.0,0.0,0.0004780927556566,285.3398132324219,294.1499938964844,294.1591491699219,292.123291015625,295.30181884765625,295.2799377441406,286.1387634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198227828368,8.181994637368462e-09,0.0010198146337643,-0.0204865541309118,0.0,0.0,0.0,-0.0088689820840954,60.0,10.707890510559082,-0.0,-7.091023235261673e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793540,298.6300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3442077636719,0.0,0.0,9.570266411174087e-05,298.72174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3435363769531,0.0,0.0,0.0001007797545753,299.197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3436889648437,0.0,0.0,7.443573122145608e-05,298.5054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3441162109375,0.0,0.0,0.0001007796963676,298.5223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3437805175781,0.0,0.0,0.0004780536401085,285.3439025878906,294.1499938964844,294.1166687011719,292.0957336425781,295.2806396484375,295.23785400390625,286.1471252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197388473898,8.172178489473936e-09,0.0010197305819019,-0.0204608459025621,0.0,0.0,0.0,-0.0088641149923205,60.0,10.640178680419922,-0.0,-7.089855813546819e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793600,298.6300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3442077636719,0.0,0.0,9.570266411174087e-05,298.72174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3435363769531,0.0,0.0,0.0001007797545753,299.197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3436889648437,0.0,0.0,7.443573122145608e-05,298.5054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3441162109375,0.0,0.0,0.0001007796963676,298.5223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3437805175781,0.0,0.0,0.0004780536401085,285.3439025878906,294.1499938964844,294.1166687011719,292.0957336425781,295.2806396484375,295.23785400390625,286.1471252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197388473898,8.172178489473936e-09,0.0010197305819019,-0.0204608459025621,0.0,0.0,0.0,-0.0088641149923205,60.0,10.640178680419922,-0.0,-7.089855813546819e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793660,298.6280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3471374511719,0.0,0.0,9.56962539930828e-05,298.7196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.34649658203125,0.0,0.0,0.0001007730024866,299.1942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3466186523437,0.0,0.0,7.443073991453275e-05,298.5015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3470458984375,0.0,0.0,0.000100772944279,298.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3467102050781,0.0,0.0,0.000478021625895,285.3480834960937,294.1499938964844,294.0747375488281,292.0687866210937,295.25909423828125,295.19586181640625,286.1554870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196700459346,8.164135145705131e-09,0.001019661896862,-0.0204397812485694,0.0,0.0,0.0,-0.0088601280003786,60.0,10.573471069335938,-0.0,-7.088899423024486e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793720,298.6280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3471374511719,0.0,0.0,9.56962539930828e-05,298.7196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.34649658203125,0.0,0.0,0.0001007730024866,299.1942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3466186523437,0.0,0.0,7.443073991453275e-05,298.5015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3470458984375,0.0,0.0,0.000100772944279,298.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3467102050781,0.0,0.0,0.000478021625895,285.3480834960937,294.1499938964844,294.0747375488281,292.0687866210937,295.25909423828125,295.19586181640625,286.1554870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196700459346,8.164135145705131e-09,0.001019661896862,-0.0204397812485694,0.0,0.0,0.0,-0.0088601280003786,60.0,10.573471069335938,-0.0,-7.088899423024486e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793780,298.6261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3501281738281,0.0,0.0,9.569155372446404e-05,298.7176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3495178222656,0.0,0.0,0.0001007680548354,299.19146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3496398925781,0.0,0.0,7.442708010785282e-05,298.4975891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3500366210937,0.0,0.0,0.0001007679893518,298.52056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3497314453125,0.0,0.0,0.0004779981682077,285.35235595703125,294.1499938964844,294.0335693359375,292.0426025390625,295.2372131347656,295.154052734375,286.1637878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196195216849,8.158225206500447e-09,0.001019611256197,-0.0204243045300245,0.0,0.0,0.0,-0.0088571980595588,60.0,10.50807762145996,-0.0,-7.08819669625882e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793840,298.6261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3501281738281,0.0,0.0,9.569155372446404e-05,298.7176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3495178222656,0.0,0.0,0.0001007680548354,299.19146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3496398925781,0.0,0.0,7.442708010785282e-05,298.4975891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3500366210937,0.0,0.0,0.0001007679893518,298.52056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3497314453125,0.0,0.0,0.0004779981682077,285.35235595703125,294.1499938964844,294.0335693359375,292.0426025390625,295.2372131347656,295.154052734375,286.1637878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196195216849,8.158225206500447e-09,0.001019611256197,-0.0204243045300245,0.0,0.0,0.0,-0.0088571980595588,60.0,10.50807762145996,-0.0,-7.08819669625882e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793900,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3516845703125,0.0,0.0,9.568995301378892e-05,298.71661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3510437011719,0.0,0.0,0.0001007663668133,299.1900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3511962890625,0.0,0.0,7.442583591910079e-05,298.49560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3515930175781,0.0,0.0,0.0001007663086056,298.5201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.35125732421875,0.0,0.0,0.0004779901937581,285.3545227050781,294.1499938964844,294.0132751464844,292.02984619140625,295.22613525390625,295.13330078125,286.1679077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196021758019,8.156203712417211e-09,0.0010195940267294,-0.0204190108925104,0.0,0.0,0.0,-0.0088561959564685,60.0,10.475993156433104,-0.0,-7.087956532814135e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793960,298.6241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3532409667969,0.0,0.0,9.568889799993484e-05,298.715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.35260009765625,0.0,0.0,0.0001007652535918,299.18865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.35272216796875,0.0,0.0,7.442500645993277e-05,298.4935913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3531188964844,0.0,0.0,0.0001007651953841,298.51971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3528137207031,0.0,0.0,0.000477984896861,285.356689453125,294.1499938964844,293.9932556152344,292.0173645019531,295.2149658203125,295.1126708984375,286.1720275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195907671004,8.154859010289783e-09,0.0010195826180279,-0.0204154886305332,0.0,0.0,0.0,-0.0088555291295051,60.0,10.44435691833496,-0.0,-7.087795950155852e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794020,298.6221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3563842773437,0.0,0.0,9.5688556029927e-05,298.7135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3557434082031,0.0,0.0,0.0001007648897939,299.1858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3558959960937,0.0,0.0,7.442473724950105e-05,298.48956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3562927246094,0.0,0.0,0.0001007648315862,298.5188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.35595703125,0.0,0.0,0.0004779832088388,285.3611145019531,294.1499938964844,293.9540100097656,291.9931945800781,295.19244384765625,295.0718078613281,286.18023681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195865761488,8.154378505764726e-09,0.0010195784270763,-0.0204142313450574,0.0,0.0,0.0,-0.008855290710926,60.0,10.382551193237305,-0.0,-7.08773910673699e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794080,298.6221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3563842773437,0.0,0.0,9.5688556029927e-05,298.7135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3557434082031,0.0,0.0,0.0001007648897939,299.1858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3558959960937,0.0,0.0,7.442473724950105e-05,298.48956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3562927246094,0.0,0.0,0.0001007648315862,298.5188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.35595703125,0.0,0.0,0.0004779832088388,285.3611145019531,294.1499938964844,293.9540100097656,291.9931945800781,295.19244384765625,295.0718078613281,286.18023681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195865761488,8.154378505764726e-09,0.0010195784270763,-0.0204142313450574,0.0,0.0,0.0,-0.008855290710926,60.0,10.382551193237305,-0.0,-7.08773910673699e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794140,298.6202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3595886230469,0.0,0.0,9.569083340466022e-05,298.71142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3589782714844,0.0,0.0,0.0001007672908599,299.1830749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.359130859375,0.0,0.0,7.442651258315891e-05,298.48553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3594970703125,0.0,0.0,0.0001007672326522,298.5179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.35919189453125,0.0,0.0,0.0004779946175403,285.3656005859375,294.1499938964844,293.9159851074219,291.97027587890625,295.16961669921875,295.0316467285156,286.1884155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196103248745,8.157166497824164e-09,0.0010196021758019,-0.0204215329140424,0.0,0.0,0.0,-0.0088566737249493,60.0,10.323026657104492,-0.0,-7.08807093019459e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794200,298.6202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3595886230469,0.0,0.0,9.569083340466022e-05,298.71142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3589782714844,0.0,0.0,0.0001007672908599,299.1830749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.359130859375,0.0,0.0,7.442651258315891e-05,298.48553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3594970703125,0.0,0.0,0.0001007672326522,298.5179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.35919189453125,0.0,0.0,0.0004779946175403,285.3656005859375,294.1499938964844,293.9159851074219,291.97027587890625,295.16961669921875,295.0316467285156,286.1884155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196103248745,8.157166497824164e-09,0.0010196021758019,-0.0204215329140424,0.0,0.0,0.0,-0.0088566737249493,60.0,10.323026657104492,-0.0,-7.08807093019459e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794260,298.6181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3628845214844,0.0,0.0,9.569601388648152e-05,298.7093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3622741699219,0.0,0.0,0.0001007727405522,299.1802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3624267578125,0.0,0.0,7.443053618771955e-05,298.4815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.36279296875,0.0,0.0,0.0001007726823445,298.5170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.36248779296875,0.0,0.0,0.0004780204908456,285.37017822265625,294.1499938964844,293.8793334960937,291.94879150390625,295.14654541015625,294.99237060546875,286.1965637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196651564911,8.163566711516523e-09,0.0010196568910032,-0.0204382929950952,0.0,0.0,0.0,-0.0088598458096385,60.0,10.26609992980957,-0.0,-7.088831921464589e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
