time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17794320,298.6181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3628845214844,0.0,0.0,9.569601388648152e-05,298.7093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3622741699219,0.0,0.0,0.0001007727405522,299.1802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3624267578125,0.0,0.0,7.443053618771955e-05,298.4815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.36279296875,0.0,0.0,0.0001007726823445,298.5170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.36248779296875,0.0,0.0,0.0004780204908456,285.37017822265625,294.1499938964844,293.8793334960937,291.94879150390625,295.14654541015625,294.99237060546875,286.1965637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196651564911,8.163566711516523e-09,0.0010196568910032,-0.0204382929950952,0.0,0.0,0.0,-0.0088598458096385,60.0,10.26609992980957,-0.0,-7.088831921464589e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794380,298.6162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.36627197265625,0.0,0.0,9.570470865583049e-05,298.70721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3656616210937,0.0,0.0,0.0001007818864309,299.1775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.36578369140625,0.0,0.0,7.443728827638552e-05,298.4775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3661804199219,0.0,0.0,0.0001007818282232,298.5161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3658752441406,0.0,0.0,0.0004780639137607,285.37481689453125,294.1499938964844,293.84423828125,291.9288635253906,295.1232604980469,294.95428466796875,286.20465087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197572410106,8.174342980282745e-09,0.0010197490919381,-0.0204665139317512,0.0,0.0,0.0,-0.0088651878759264,60.0,10.21249008178711,-0.0,-7.090113030017164e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794440,298.6162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.36627197265625,0.0,0.0,9.570470865583049e-05,298.70721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3656616210937,0.0,0.0,0.0001007818864309,299.1775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.36578369140625,0.0,0.0,7.443728827638552e-05,298.4775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3661804199219,0.0,0.0,0.0001007818282232,298.5161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3658752441406,0.0,0.0,0.0004780639137607,285.37481689453125,294.1499938964844,293.84423828125,291.9288635253906,295.1232604980469,294.95428466796875,286.20465087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197572410106,8.174342980282745e-09,0.0010197490919381,-0.0204665139317512,0.0,0.0,0.0,-0.0088651878759264,60.0,10.21249008178711,-0.0,-7.090113030017164e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794500,298.6152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3679504394531,0.0,0.0,9.57098964136094e-05,298.7061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.36737060546875,0.0,0.0,0.000100787357951,299.1761169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.36749267578125,0.0,0.0,7.444132643286139e-05,298.4755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3678894042969,0.0,0.0,0.0001007872997433,298.51568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3675842285156,0.0,0.0,0.0004780898743774,285.3771667480469,294.1499938964844,293.82733154296875,291.9195251464844,295.1115417480469,294.9355773925781,286.20867919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198125382885,8.180786714717671e-09,0.001019804389216,-0.0204833894968032,0.0,0.0,0.0,-0.00886838324368,60.0,10.18659496307373,-0.0,-7.09087970562905e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794560,298.6141967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.36968994140625,0.0,0.0,9.571615373715758e-05,298.7051086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3691101074219,0.0,0.0,0.0001007939426926,299.1747131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3692321777344,0.0,0.0,7.444619404850528e-05,298.4735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3695983886719,0.0,0.0,0.000100793884485,298.5152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3692932128906,0.0,0.0,0.0004781211318913,285.3795471191406,294.1499938964844,293.8108825683594,291.9106750488281,295.0997619628906,294.9172058105469,286.2126770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198788950219,8.188556499533206e-09,0.0010198707459494,-0.0205037388950586,0.0,0.0,0.0,-0.0088722351938486,60.0,10.161569595336914,-0.0,-7.091803411185539e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794620,298.6121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3731994628906,0.0,0.0,9.573159331921488e-05,298.7030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.37261962890625,0.0,0.0,0.0001008101971819,299.17193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.37274169921875,0.0,0.0,7.445819937856868e-05,298.4696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.37310791015625,0.0,0.0,0.0001008101389743,298.51434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.372802734375,0.0,0.0,0.000478198257042,285.38433837890625,294.1499938964844,293.7794189453125,291.89434814453125,295.0761413574219,294.8816223144531,286.220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200428077951,8.207742041577148e-09,0.0010200346587225,-0.0205539818853139,0.0,0.0,0.0,-0.008881744928658,60.0,10.114526748657228,-0.0,-7.094085674452799e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794680,298.6121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3731994628906,0.0,0.0,9.573159331921488e-05,298.7030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.37261962890625,0.0,0.0,0.0001008101971819,299.17193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.37274169921875,0.0,0.0,7.445819937856868e-05,298.4696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.37310791015625,0.0,0.0,0.0001008101389743,298.51434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.372802734375,0.0,0.0,0.000478198257042,285.38433837890625,294.1499938964844,293.7794189453125,291.89434814453125,295.0761413574219,294.8816223144531,286.220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200428077951,8.207742041577148e-09,0.0010200346587225,-0.0205539818853139,0.0,0.0,0.0,-0.008881744928658,60.0,10.114526748657228,-0.0,-7.094085674452799e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794740,298.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.37677001953125,0.0,0.0,9.575038711773232e-05,298.700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3761901855469,0.0,0.0,0.0001008299805107,299.169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3763122558594,0.0,0.0,7.447280950145796e-05,298.4657287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3766784667969,0.0,0.0,0.000100829929579,298.513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3763732910156,0.0,0.0,0.0004782921168953,285.38922119140625,294.1499938964844,293.75,291.880126953125,295.0523986816406,294.8474426269531,286.2286376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202425764873,8.231101134015262e-09,0.0010202343109995,-0.020615154877305,0.0,0.0,0.0,-0.0088933259248733,60.0,10.071136474609377,-0.0,-7.096864607092358e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794800,298.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.37677001953125,0.0,0.0,9.575038711773232e-05,298.700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3761901855469,0.0,0.0,0.0001008299805107,299.169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3763122558594,0.0,0.0,7.447280950145796e-05,298.4657287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3766784667969,0.0,0.0,0.000100829929579,298.513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3763732910156,0.0,0.0,0.0004782921168953,285.38922119140625,294.1499938964844,293.75,291.880126953125,295.0523986816406,294.8474426269531,286.2286376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202425764873,8.231101134015262e-09,0.0010202343109995,-0.020615154877305,0.0,0.0,0.0,-0.0088933259248733,60.0,10.071136474609377,-0.0,-7.096864607092358e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794860,298.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3804016113281,0.0,0.0,9.577223681844772e-05,298.6988220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3798217773437,0.0,0.0,0.0001008529870887,299.1664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.37994384765625,0.0,0.0,7.448979886248708e-05,298.4619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3803100585937,0.0,0.0,0.000100852936157,298.5125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3800048828125,0.0,0.0,0.0004784012853633,285.3941650390625,294.1499938964844,293.721923828125,291.8681030273437,295.028564453125,294.8147888183594,286.236572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020475057885,8.258278505479666e-09,0.0010204667923972,-0.0206863265484571,0.0,0.0,0.0,-0.0089067984372377,60.0,10.031967163085938,-0.0,-7.100098287082801e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794920,298.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3804016113281,0.0,0.0,9.577223681844772e-05,298.6988220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3798217773437,0.0,0.0,0.0001008529870887,299.1664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.37994384765625,0.0,0.0,7.448979886248708e-05,298.4619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3803100585937,0.0,0.0,0.000100852936157,298.5125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3800048828125,0.0,0.0,0.0004784012853633,285.3941650390625,294.1499938964844,293.721923828125,291.8681030273437,295.028564453125,294.8147888183594,286.236572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020475057885,8.258278505479666e-09,0.0010204667923972,-0.0206863265484571,0.0,0.0,0.0,-0.0089067984372377,60.0,10.031967163085938,-0.0,-7.100098287082801e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794980,298.60614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.38409423828125,0.0,0.0,9.579487232258543e-05,298.6967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.383544921875,0.0,0.0,0.0001008768304018,299.1636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3836669921875,0.0,0.0,7.45074066799134e-05,298.4581604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3840026855469,0.0,0.0,0.0001008767721941,298.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3837280273437,0.0,0.0,0.0004785143828485,285.399169921875,294.1499938964844,293.6943359375,291.8582763671875,295.0046691894531,294.7833557128906,286.24444580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207158047705,8.286435537741e-09,0.0010207075392827,-0.0207600649446249,0.0,0.0,0.0,-0.008920757099986,60.0,9.996759414672852,-0.0,-7.103449206624647e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795040,298.60614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.38409423828125,0.0,0.0,9.579487232258543e-05,298.6967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.383544921875,0.0,0.0,0.0001008768304018,299.1636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3836669921875,0.0,0.0,7.45074066799134e-05,298.4581604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3840026855469,0.0,0.0,0.0001008767721941,298.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3837280273437,0.0,0.0,0.0004785143828485,285.399169921875,294.1499938964844,293.6943359375,291.8582763671875,295.0046691894531,294.7833557128906,286.24444580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207158047705,8.286435537741e-09,0.0010207075392827,-0.0207600649446249,0.0,0.0,0.0,-0.008920757099986,60.0,9.996759414672852,-0.0,-7.103449206624647e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795100,298.60516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3859558105469,0.0,0.0,9.580650657881053e-05,298.6957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3854064941406,0.0,0.0,0.0001008890685625,299.16229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3855285644531,0.0,0.0,7.451644341927022e-05,298.456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3858642578125,0.0,0.0,0.0001008890176308,298.5111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3855895996094,0.0,0.0,0.0004785724740941,285.4017028808594,294.1499938964844,293.6807556152344,291.8541564941406,294.99267578125,294.76806640625,286.2483825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208395542576,8.300898635127396e-09,0.0010208311723545,-0.0207979418337345,0.0,0.0,0.0,-0.008927927352488,60.0,9.980541229248049,-0.0,-7.105170851673392e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795160,298.6041564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3878479003906,0.0,0.0,9.581820631865412e-05,298.6946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3872985839844,0.0,0.0,0.0001009013940347,299.1609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3874206542969,0.0,0.0,7.452554564224556e-05,298.4544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.38775634765625,0.0,0.0,0.000100901335827,298.5107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3874816894531,0.0,0.0,0.0004786309436894,285.4042358398437,294.1499938964844,293.66729736328125,291.8505554199219,294.980712890625,294.75299072265625,286.2522888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209640022367,8.315454103069442e-09,0.0010209557367488,-0.0208360608667135,0.0,0.0,0.0,-0.0089351432397961,60.0,9.965328216552734,-0.0,-7.106903865405911e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795220,298.6021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.39166259765625,0.0,0.0,9.584166400600223e-05,298.692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.39111328125,0.0,0.0,0.0001009260959108,299.158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3912353515625,0.0,0.0,7.454378646798432e-05,298.45086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3915710449219,0.0,0.0,0.0001009260449791,298.5098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.39129638671875,0.0,0.0,0.0004787481448147,285.40936279296875,294.1499938964844,293.6407470703125,291.84478759765625,294.9566955566406,294.7234802246094,286.2601013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212135966867,8.344637869583948e-09,0.0010212052147835,-0.0209124851971864,0.0,0.0,0.0,-0.0089496104046702,60.0,9.937630653381348,-0.0,-7.110379129926514e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795280,298.6021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.39166259765625,0.0,0.0,9.584166400600223e-05,298.692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.39111328125,0.0,0.0,0.0001009260959108,299.158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3912353515625,0.0,0.0,7.454378646798432e-05,298.45086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3915710449219,0.0,0.0,0.0001009260449791,298.5098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.39129638671875,0.0,0.0,0.0004787481448147,285.40936279296875,294.1499938964844,293.6407470703125,291.84478759765625,294.9566955566406,294.7234802246094,286.2601013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212135966867,8.344637869583948e-09,0.0010212052147835,-0.0209124851971864,0.0,0.0,0.0,-0.0089496104046702,60.0,9.937630653381348,-0.0,-7.110379129926514e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795340,298.60015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3955383300781,0.0,0.0,9.586499072611332e-05,298.6905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.39501953125,0.0,0.0,0.0001009506522677,299.1554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3951110839844,0.0,0.0,7.456192543031648e-05,298.44732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3954772949219,0.0,0.0,0.000100950601336,298.5089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.39520263671875,0.0,0.0,0.0004788646765518,285.4145812988281,294.1499938964844,293.61474609375,291.8408508300781,294.9326477050781,294.69482421875,286.2678527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214616777375,8.373652882198712e-09,0.0010214532958343,-0.020988468080759,0.0,0.0,0.0,-0.0089639946818351,60.0,9.91367244720459,-0.0,-7.113834499250515e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795400,298.60015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3955383300781,0.0,0.0,9.586499072611332e-05,298.6905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.39501953125,0.0,0.0,0.0001009506522677,299.1554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3951110839844,0.0,0.0,7.456192543031648e-05,298.44732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3954772949219,0.0,0.0,0.000100950601336,298.5089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.39520263671875,0.0,0.0,0.0004788646765518,285.4145812988281,294.1499938964844,293.61474609375,291.8408508300781,294.9326477050781,294.69482421875,286.2678527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214616777375,8.373652882198712e-09,0.0010214532958343,-0.020988468080759,0.0,0.0,0.0,-0.0089639946818351,60.0,9.91367244720459,-0.0,-7.113834499250515e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795460,298.5981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.39947509765625,0.0,0.0,9.588776447344571e-05,298.6885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3989562988281,0.0,0.0,0.000100974633824,299.1527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3990783691406,0.0,0.0,7.45796351111494e-05,298.4438781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3994140625,0.0,0.0,0.0001009745828923,298.508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3991394042969,0.0,0.0,0.0004789784434251,285.4198303222656,294.1499938964844,293.5892639160156,291.8386535644531,294.9085388183594,294.6669311523437,286.27557373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217039380222,8.401981332895048e-09,0.001021695556119,-0.0210626535117626,0.0,0.0,0.0,-0.0089780380949378,60.0,9.893148422241213,-0.0,-7.117209577245377e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795520,298.5981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.39947509765625,0.0,0.0,9.588776447344571e-05,298.6885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3989562988281,0.0,0.0,0.000100974633824,299.1527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3990783691406,0.0,0.0,7.45796351111494e-05,298.4438781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3994140625,0.0,0.0,0.0001009745828923,298.508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3991394042969,0.0,0.0,0.0004789784434251,285.4198303222656,294.1499938964844,293.5892639160156,291.8386535644531,294.9085388183594,294.6669311523437,286.27557373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217039380222,8.401981332895048e-09,0.001021695556119,-0.0210626535117626,0.0,0.0,0.0,-0.0089780380949378,60.0,9.893148422241213,-0.0,-7.117209577245377e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795580,298.5962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4034729003906,0.0,0.0,9.590964327799156e-05,298.6864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4029541015625,0.0,0.0,0.0001009976695058,299.1500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.403076171875,0.0,0.0,7.459665357600898e-05,298.44049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4034118652344,0.0,0.0,0.0001009976185741,298.5071716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.40313720703125,0.0,0.0,0.0004790877283085,285.4251403808594,294.1499938964844,293.5643310546875,291.83807373046875,294.8844299316406,294.6397705078125,286.28326416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219366522505,8.42919156696098e-09,0.0010219282703474,-0.0211339108645916,0.0,0.0,0.0,-0.0089915273711085,60.0,9.875804901123049,-0.0,-7.120451783748649e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795640,298.5962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4034729003906,0.0,0.0,9.590964327799156e-05,298.6864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4029541015625,0.0,0.0,0.0001009976695058,299.1500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.403076171875,0.0,0.0,7.459665357600898e-05,298.44049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4034118652344,0.0,0.0,0.0001009976185741,298.5071716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.40313720703125,0.0,0.0,0.0004790877283085,285.4251403808594,294.1499938964844,293.5643310546875,291.83807373046875,294.8844299316406,294.6397705078125,286.28326416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219366522505,8.42919156696098e-09,0.0010219282703474,-0.0211339108645916,0.0,0.0,0.0,-0.0089915273711085,60.0,9.875804901123049,-0.0,-7.120451783748649e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795700,298.59521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.405517578125,0.0,0.0,9.592014248482884e-05,298.6854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4049987792969,0.0,0.0,0.0001010087289614,299.1487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.40509033203125,0.0,0.0,7.460481720045209e-05,298.4388122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4054260253906,0.0,0.0,0.0001010086780297,298.5067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4051818847656,0.0,0.0,0.0004791402025148,285.4278259277344,294.1499938964844,293.55206298828125,291.8383483886719,294.87237548828125,294.6264343261719,286.2870788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220482945442,8.44225311880109e-09,0.001022039912641,-0.0211681146174669,0.0,0.0,0.0,-0.0089980028569698,60.0,9.868327140808104,-0.0,-7.1220085828827e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795760,298.59423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4075622558594,0.0,0.0,9.593029244570062e-05,298.6844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.40704345703125,0.0,0.0,0.0001010194100672,299.1473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4071350097656,0.0,0.0,7.461270433850586e-05,298.43719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.407470703125,0.0,0.0,0.0001010193591355,298.5062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4071960449219,0.0,0.0,0.0004791908722836,285.4305419921875,294.1499938964844,293.5399169921875,291.8389892578125,294.8603210449219,294.61328125,286.2908935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221563279628,8.454873245966611e-09,0.0010221478296443,-0.0212011653929948,0.0,0.0,0.0,-0.0090042594820261,60.0,9.861536979675291,-0.0,-7.123512801854305e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795820,298.5922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.41168212890625,0.0,0.0,9.594939911039546e-05,298.6824035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4111633300781,0.0,0.0,0.0001010395353659,299.1446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4112548828125,0.0,0.0,7.462756911991164e-05,298.4339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4115905761719,0.0,0.0,0.0001010394844342,298.5054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4113464355469,0.0,0.0,0.0004792863328475,285.4359741210937,294.1499938964844,293.5160827636719,291.84130859375,294.836181640625,294.5874328613281,286.29852294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223595891147,8.478636459585687e-09,0.0010223510907962,-0.0212633945047855,0.0,0.0,0.0,-0.0090160397812724,60.0,9.849815368652344,-0.0,-7.126345735741779e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795880,298.5922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.41168212890625,0.0,0.0,9.594939911039546e-05,298.6824035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4111633300781,0.0,0.0,0.0001010395353659,299.1446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4112548828125,0.0,0.0,7.462756911991164e-05,298.4339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4115905761719,0.0,0.0,0.0001010394844342,298.5054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4113464355469,0.0,0.0,0.0004792863328475,285.4359741210937,294.1499938964844,293.5160827636719,291.84130859375,294.836181640625,294.5874328613281,286.29852294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223595891147,8.478636459585687e-09,0.0010223510907962,-0.0212633945047855,0.0,0.0,0.0,-0.0090160397812724,60.0,9.849815368652344,-0.0,-7.126345735741779e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795940,298.5903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.41583251953125,0.0,0.0,9.596669406164438e-05,298.6803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.41534423828125,0.0,0.0,0.0001010577470879,299.1419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4154357910156,0.0,0.0,7.464101508958265e-05,298.4308166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.415771484375,0.0,0.0,0.0001010576961562,298.5045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.41552734375,0.0,0.0,0.0004793727421201,285.44146728515625,294.1499938964844,293.4927673339844,291.8448791503906,294.81207275390625,294.56219482421875,286.3060913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225434089079,8.500141923661886e-09,0.0010225349105894,-0.0213197097182273,0.0,0.0,0.0,-0.009026700630784,60.0,9.840642929077148,-0.0,-7.128909373932403e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796000,298.5903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.41583251953125,0.0,0.0,9.596669406164438e-05,298.6803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.41534423828125,0.0,0.0,0.0001010577470879,299.1419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4154357910156,0.0,0.0,7.464101508958265e-05,298.4308166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.415771484375,0.0,0.0,0.0001010576961562,298.5045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.41552734375,0.0,0.0,0.0004793727421201,285.44146728515625,294.1499938964844,293.4927673339844,291.8448791503906,294.81207275390625,294.56219482421875,286.3060913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225434089079,8.500141923661886e-09,0.0010225349105894,-0.0213197097182273,0.0,0.0,0.0,-0.009026700630784,60.0,9.840642929077148,-0.0,-7.128909373932403e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796060,298.5883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4200744628906,0.0,0.0,9.598192991688848e-05,298.6783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4195861816406,0.0,0.0,0.0001010737832984,299.13934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.419677734375,0.0,0.0,7.465286034857854e-05,298.4277648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4200134277344,0.0,0.0,0.0001010737396427,298.5036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.41973876953125,0.0,0.0,0.0004794488777406,285.447021484375,294.1499938964844,293.4700012207031,291.849609375,294.7879943847656,294.5375671386719,286.3136291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227054590359,8.519080552105152e-09,0.0010226969607174,-0.0213693045079708,0.0,0.0,0.0,-0.0090360892936587,60.0,9.833782196044922,-0.0,-7.131168189289383e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796120,298.5883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4200744628906,0.0,0.0,9.598192991688848e-05,298.6783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4195861816406,0.0,0.0,0.0001010737832984,299.13934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.419677734375,0.0,0.0,7.465286034857854e-05,298.4277648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4200134277344,0.0,0.0,0.0001010737396427,298.5036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.41973876953125,0.0,0.0,0.0004794488777406,285.447021484375,294.1499938964844,293.4700012207031,291.849609375,294.7879943847656,294.5375671386719,286.3136291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227054590359,8.519080552105152e-09,0.0010226969607174,-0.0213693045079708,0.0,0.0,0.0,-0.0090360892936587,60.0,9.833782196044922,-0.0,-7.131168189289383e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796180,298.5863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.42437744140625,0.0,0.0,9.599489567335696e-05,298.6763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4238586425781,0.0,0.0,0.0001010874329949,299.1366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4239807128906,0.0,0.0,7.46629448258318e-05,298.4248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4242858886719,0.0,0.0,0.0001010873820632,298.50274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4240417480469,0.0,0.0,0.0004795136337634,285.45263671875,294.1499938964844,293.44781494140625,291.8553771972656,294.763916015625,294.5135803222656,286.3211669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228431783616,8.535187667746413e-09,0.0010228346800431,-0.0214114841073751,0.0,0.0,0.0,-0.0090440744534134,60.0,9.829001426696776,-0.0,-7.133088786304145e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796240,298.5863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.42437744140625,0.0,0.0,9.599489567335696e-05,298.6763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4238586425781,0.0,0.0,0.0001010874329949,299.1366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4239807128906,0.0,0.0,7.46629448258318e-05,298.4248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4242858886719,0.0,0.0,0.0001010873820632,298.50274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4240417480469,0.0,0.0,0.0004795136337634,285.45263671875,294.1499938964844,293.44781494140625,291.8553771972656,294.763916015625,294.5135803222656,286.3211669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228431783616,8.535187667746413e-09,0.0010228346800431,-0.0214114841073751,0.0,0.0,0.0,-0.0090440744534134,60.0,9.829001426696776,-0.0,-7.133088786304145e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796300,298.5853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4265441894531,0.0,0.0,9.600042540114372e-05,298.67535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4260559082031,0.0,0.0,0.000101093253761,299.1353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4261474609375,0.0,0.0,7.466724491678178e-05,298.42333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.42645263671875,0.0,0.0,0.0001010932101053,298.5023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4262084960937,0.0,0.0,0.0004795412532985,285.4554748535156,294.1499938964844,293.4369201660156,291.858642578125,294.7519226074219,294.5018005371094,286.32489013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229018516838,8.542056839644374e-09,0.0010228933533653,-0.0214294716715812,0.0,0.0,0.0,-0.0090474793687462,60.0,9.827383995056152,-0.0,-7.13390875262121e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796360,298.5843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4287109375,0.0,0.0,9.600534394849092e-05,298.6743469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.42822265625,0.0,0.0,0.0001010984342428,299.134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4283447265625,0.0,0.0,7.467106479452923e-05,298.4219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4286499023437,0.0,0.0,0.0001010983833111,298.5018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.42840576171875,0.0,0.0,0.0004795658169314,285.45831298828125,294.1499938964844,293.4261779785156,291.8620910644531,294.7398986816406,294.4902038574219,286.3286437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229541221633,8.548160401744553e-09,0.0010229455074295,-0.0214454568922519,0.0,0.0,0.0,-0.0090505052357912,60.0,9.82618808746338,-0.0,-7.134636348382628e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796420,298.5824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.43310546875,0.0,0.0,9.60129764280282e-05,298.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4326171875,0.0,0.0,0.0001011064669,299.1313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4327392578125,0.0,0.0,7.467699469998479e-05,298.4190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4330444335937,0.0,0.0,0.0001011064159683,298.5010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.43280029296875,0.0,0.0,0.0004796039429493,285.4640197753906,294.1499938964844,293.4051513671875,291.86962890625,294.7159423828125,294.46746826171875,286.3360900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230351472273,8.557625719163298e-09,0.0010230265324935,-0.0214702412486076,0.0,0.0,0.0,-0.0090551981702446,60.0,9.82498264312744,-0.0,-7.135765400789752e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796480,298.5824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.43310546875,0.0,0.0,9.60129764280282e-05,298.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4326171875,0.0,0.0,0.0001011064669,299.1313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4327392578125,0.0,0.0,7.467699469998479e-05,298.4190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4330444335937,0.0,0.0,0.0001011064159683,298.5010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.43280029296875,0.0,0.0,0.0004796039429493,285.4640197753906,294.1499938964844,293.4051513671875,291.86962890625,294.7159423828125,294.46746826171875,286.3360900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230351472273,8.557625719163298e-09,0.0010230265324935,-0.0214702412486076,0.0,0.0,0.0,-0.0090551981702446,60.0,9.82498264312744,-0.0,-7.135765400789752e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796540,298.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.43756103515625,0.0,0.0,9.601819328963757e-05,298.6703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.43707275390625,0.0,0.0,0.000101111960248,299.1287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.43719482421875,0.0,0.0,7.46810546843335e-05,298.4163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4375,0.0,0.0,0.0001011119165923,298.5001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.437255859375,0.0,0.0,0.0004796300490852,285.46978759765625,294.1499938964844,293.3846740722656,291.8778686523437,294.6920471191406,294.4452819824219,286.343505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230904445052,8.564089881701875e-09,0.0010230818297713,-0.0214871689677238,0.0,0.0,0.0,-0.0090584028512239,60.0,9.8251314163208,-0.0,-7.136537050200786e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796600,298.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.43756103515625,0.0,0.0,9.601819328963757e-05,298.6703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.43707275390625,0.0,0.0,0.000101111960248,299.1287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.43719482421875,0.0,0.0,7.46810546843335e-05,298.4163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4375,0.0,0.0,0.0001011119165923,298.5001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.437255859375,0.0,0.0,0.0004796300490852,285.46978759765625,294.1499938964844,293.3846740722656,291.8778686523437,294.6920471191406,294.4452819824219,286.343505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230904445052,8.564089881701875e-09,0.0010230818297713,-0.0214871689677238,0.0,0.0,0.0,-0.0090584028512239,60.0,9.8251314163208,-0.0,-7.136537050200786e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
