time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17796660,298.5785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.44207763671875,0.0,0.0,9.601992496754974e-05,298.6683654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.44158935546875,0.0,0.0,0.0001011137792374,299.1261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.44171142578125,0.0,0.0,7.468239346053451e-05,298.4137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4419860839844,0.0,0.0,0.0001011137355817,298.4992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4417419433594,0.0,0.0,0.0004796386929228,285.4756164550781,294.1499938964844,293.36474609375,291.88671875,294.668212890625,294.4237365722656,286.3509216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102310848888,8.566202858162342e-09,0.0010230998741462,-0.0214927028864622,0.0,0.0,0.0,-0.0090594505891203,60.0,9.826492309570312,-0.0,-7.136789292871981e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796720,298.5785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.44207763671875,0.0,0.0,9.601992496754974e-05,298.6683654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.44158935546875,0.0,0.0,0.0001011137792374,299.1261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.44171142578125,0.0,0.0,7.468239346053451e-05,298.4137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4419860839844,0.0,0.0,0.0001011137355817,298.4992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4417419433594,0.0,0.0,0.0004796386929228,285.4756164550781,294.1499938964844,293.36474609375,291.88671875,294.668212890625,294.4237365722656,286.3509216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102310848888,8.566202858162342e-09,0.0010230998741462,-0.0214927028864622,0.0,0.0,0.0,-0.0090594505891203,60.0,9.826492309570312,-0.0,-7.136789292871981e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796780,298.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4466247558594,0.0,0.0,9.601809142623095e-05,298.6664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4461669921875,0.0,0.0,0.0001011118511087,299.12353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4462585449219,0.0,0.0,7.468096737284213e-05,298.4111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.446533203125,0.0,0.0,0.0001011118074529,298.4984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4463195800781,0.0,0.0,0.0004796295543201,285.4814758300781,294.1499938964844,293.345458984375,291.8960266113281,294.6444702148437,294.4027709960937,286.3582763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230886982753,8.563882936130085e-09,0.0010230800835415,-0.0214866269379854,0.0,0.0,0.0,-0.0090583004057407,60.0,9.828813552856444,-0.0,-7.136512181205036e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796840,298.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4466247558594,0.0,0.0,9.601809142623095e-05,298.6664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4461669921875,0.0,0.0,0.0001011118511087,299.12353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4462585449219,0.0,0.0,7.468096737284213e-05,298.4111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.446533203125,0.0,0.0,0.0001011118074529,298.4984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4463195800781,0.0,0.0,0.0004796295543201,285.4814758300781,294.1499938964844,293.345458984375,291.8960266113281,294.6444702148437,294.4027709960937,286.3582763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230886982753,8.563882936130085e-09,0.0010230800835415,-0.0214866269379854,0.0,0.0,0.0,-0.0090583004057407,60.0,9.828813552856444,-0.0,-7.136512181205036e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796900,298.5755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.44891357421875,0.0,0.0,9.601561760064214e-05,298.6654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4484558105469,0.0,0.0,0.0001011092390399,299.1222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.44854736328125,0.0,0.0,7.467903924407437e-05,298.409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4488525390625,0.0,0.0,0.0001011091953841,298.4979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4486083984375,0.0,0.0,0.0004796171851921,285.48443603515625,294.1499938964844,293.33599853515625,291.9008483886719,294.6325988769531,294.3925170898437,286.3619689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230619227513,8.560774311661135e-09,0.0010230534244328,-0.0214784871786832,0.0,0.0,0.0,-0.0090567581355571,60.0,9.830289840698242,-0.0,-7.136141277896968e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796960,298.5746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4512023925781,0.0,0.0,9.601204510545358e-05,298.6644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.45074462890625,0.0,0.0,0.0001011054773698,299.12091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.45086669921875,0.0,0.0,7.467625982826576e-05,298.4086608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4511413574219,0.0,0.0,0.0001011054337141,298.49755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.450927734375,0.0,0.0,0.0004795993445441,285.4873962402344,294.1499938964844,293.32672119140625,291.90576171875,294.62078857421875,294.3824157714844,286.3656311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230237385258,8.556304997853204e-09,0.0010230151237919,-0.0214667823165655,0.0,0.0,0.0,-0.0090545425191521,60.0,9.83191204071045,-0.0,-7.135608370845149e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797020,298.5726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.45587158203125,0.0,0.0,9.600154589861631e-05,298.6624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4554138183594,0.0,0.0,0.0001010944179142,299.1183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4555053710937,0.0,0.0,7.466808892786503e-05,298.40625,303.1499938964844,285.1499938964844,0.0,-0.0,285.455810546875,0.0,0.0,0.0001010943742585,298.4967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.45556640625,0.0,0.0,0.0004795468994416,285.49334716796875,294.1499938964844,293.30859375,291.9157409667969,294.59722900390625,294.3627014160156,286.3729858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229116305708,8.543179497166875e-09,0.0010229031322523,-0.0214324127882719,0.0,0.0,0.0,-0.0090480372309684,60.0,9.83543872833252,-0.0,-7.134042334655534e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797080,298.5726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.45587158203125,0.0,0.0,9.600154589861631e-05,298.6624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4554138183594,0.0,0.0,0.0001010944179142,299.1183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4555053710937,0.0,0.0,7.466808892786503e-05,298.40625,303.1499938964844,285.1499938964844,0.0,-0.0,285.455810546875,0.0,0.0,0.0001010943742585,298.4967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.45556640625,0.0,0.0,0.0004795468994416,285.49334716796875,294.1499938964844,293.30859375,291.9157409667969,294.59722900390625,294.3627014160156,286.3729858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229116305708,8.543179497166875e-09,0.0010229031322523,-0.0214324127882719,0.0,0.0,0.0,-0.0090480372309684,60.0,9.83543872833252,-0.0,-7.134042334655534e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797140,298.5707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4605712890625,0.0,0.0,9.59865574259311e-05,298.6604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4601135253906,0.0,0.0,0.0001010786363622,299.1157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.460205078125,0.0,0.0,7.46564328437671e-05,298.4039001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4604797363281,0.0,0.0,0.0001010785927064,298.4958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.46026611328125,0.0,0.0,0.0004794720734935,285.4993591308594,294.1499938964844,293.29107666015625,291.9259338378906,294.57379150390625,294.3435974121094,286.3802795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227516759186,8.524470906934312e-09,0.0010227431776002,-0.0213834196329116,0.0,0.0,0.0,-0.0090387621894478,60.0,9.83925724029541,-0.0,-7.131811230465247e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797200,298.5707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4605712890625,0.0,0.0,9.59865574259311e-05,298.6604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4601135253906,0.0,0.0,0.0001010786363622,299.1157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.460205078125,0.0,0.0,7.46564328437671e-05,298.4039001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4604797363281,0.0,0.0,0.0001010785927064,298.4958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.46026611328125,0.0,0.0,0.0004794720734935,285.4993591308594,294.1499938964844,293.29107666015625,291.9259338378906,294.57379150390625,294.3435974121094,286.3802795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227516759186,8.524470906934312e-09,0.0010227431776002,-0.0213834196329116,0.0,0.0,0.0,-0.0090387621894478,60.0,9.83925724029541,-0.0,-7.131811230465247e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797260,298.5687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4653015136719,0.0,0.0,9.596697054803371e-05,298.6585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4648742675781,0.0,0.0,0.0001010580017464,299.1131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4649658203125,0.0,0.0,7.4641196988523e-05,298.401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4652404785156,0.0,0.0,0.0001010579580906,298.4950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.46502685546875,0.0,0.0,0.0004793741973116,285.5054016113281,294.1499938964844,293.274169921875,291.9361572265625,294.5504455566406,294.3251037597656,286.3875732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225425940006,8.500022907753646e-09,0.0010225340956822,-0.0213193967938423,0.0,0.0,0.0,-0.0090266419574618,60.0,9.843147277832031,-0.0,-7.128895163077686e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797320,298.5687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4653015136719,0.0,0.0,9.596697054803371e-05,298.6585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4648742675781,0.0,0.0,0.0001010580017464,299.1131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4649658203125,0.0,0.0,7.4641196988523e-05,298.401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4652404785156,0.0,0.0,0.0001010579580906,298.4950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.46502685546875,0.0,0.0,0.0004793741973116,285.5054016113281,294.1499938964844,293.274169921875,291.9361572265625,294.5504455566406,294.3251037597656,286.3875732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225425940006,8.500022907753646e-09,0.0010225340956822,-0.0213193967938423,0.0,0.0,0.0,-0.0090266419574618,60.0,9.843147277832031,-0.0,-7.128895163077686e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797380,298.5668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4700927734375,0.0,0.0,9.594298171577977e-05,298.6566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4696655273437,0.0,0.0,0.0001010327396215,299.1106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4697570800781,0.0,0.0,7.462253415724263e-05,298.3993530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.47003173828125,0.0,0.0,0.0001010326959658,298.4942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4698181152344,0.0,0.0,0.0004792543768417,285.511474609375,294.1499938964844,293.2578430175781,291.94635009765625,294.5272521972656,294.3072509765625,286.3948669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222867131233,8.47009573590185e-09,0.0010222782148048,-0.0212410278618335,0.0,0.0,0.0,-0.0090118069201707,60.0,9.84691333770752,-0.0,-7.125327528001435e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797440,298.5668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4700927734375,0.0,0.0,9.594298171577977e-05,298.6566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4696655273437,0.0,0.0,0.0001010327396215,299.1106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4697570800781,0.0,0.0,7.462253415724263e-05,298.3993530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.47003173828125,0.0,0.0,0.0001010326959658,298.4942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4698181152344,0.0,0.0,0.0004792543768417,285.511474609375,294.1499938964844,293.2578430175781,291.94635009765625,294.5272521972656,294.3072509765625,286.3948669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222867131233,8.47009573590185e-09,0.0010222782148048,-0.0212410278618335,0.0,0.0,0.0,-0.0090118069201707,60.0,9.84691333770752,-0.0,-7.125327528001435e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797500,298.5658874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4725036621094,0.0,0.0,9.592928108759224e-05,298.6556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4720764160156,0.0,0.0,0.0001010183186735,299.1093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.47216796875,0.0,0.0,7.461188215529546e-05,298.39825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4724426269531,0.0,0.0,0.0001010182750178,298.4938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.47222900390625,0.0,0.0,0.0004791859828401,285.5145263671875,294.1499938964844,293.2499389648437,291.9513854980469,294.5157165527344,294.298583984375,286.39849853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221404954791,8.453012512177338e-09,0.0010221319971606,-0.0211962908506393,0.0,0.0,0.0,-0.0090033365413546,60.0,9.848697662353516,-0.0,-7.123291112520749e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797560,298.56494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.47491455078125,0.0,0.0,9.591462003299966e-05,298.6546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4744873046875,0.0,0.0,0.0001010028718155,299.10809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4745788574219,0.0,0.0,7.460047345375642e-05,298.3971862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.474853515625,0.0,0.0,0.0001010028354357,298.493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4746398925781,0.0,0.0,0.0004791127284988,285.5176086425781,294.1499938964844,293.2421569824219,291.9563903808594,294.50421142578125,294.2900695800781,286.4021301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219840332865,8.434723142158873e-09,0.001021975534968,-0.021148394793272,0.0,0.0,0.0,-0.0089942701160907,60.0,9.850377082824709,-0.0,-7.121111167407437e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797620,298.5630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.47979736328125,0.0,0.0,9.58825839916244e-05,298.6527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4793701171875,0.0,0.0,0.0001009691332001,299.1055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4794616699219,0.0,0.0,7.457555329892784e-05,298.3950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.479736328125,0.0,0.0,0.0001009690895443,298.4926147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4795227050781,0.0,0.0,0.0004789526865351,285.5237731933594,294.1499938964844,293.2270812988281,291.9661865234375,294.4813232421875,294.2734680175781,286.40936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216424707323,8.394767547770243e-09,0.0010216340888291,-0.0210437607020139,0.0,0.0,0.0,-0.0089744627475738,60.0,9.853323936462402,-0.0,-7.116349820535106e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797680,298.5630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.47979736328125,0.0,0.0,9.58825839916244e-05,298.6527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4793701171875,0.0,0.0,0.0001009691332001,299.1055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4794616699219,0.0,0.0,7.457555329892784e-05,298.3950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.479736328125,0.0,0.0,0.0001009690895443,298.4926147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4795227050781,0.0,0.0,0.0004789526865351,285.5237731933594,294.1499938964844,293.2270812988281,291.9661865234375,294.4813232421875,294.2734680175781,286.40936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216424707323,8.394767547770243e-09,0.0010216340888291,-0.0210437607020139,0.0,0.0,0.0,-0.0089744627475738,60.0,9.853323936462402,-0.0,-7.116349820535106e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797740,298.56109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4847106933594,0.0,0.0,9.584680810803548e-05,298.6508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4842834472656,0.0,0.0,0.0001009314655675,299.10302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.484375,0.0,0.0,7.454772276105359e-05,298.3929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4846496582031,0.0,0.0,0.0001009314219118,298.4917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.48443603515625,0.0,0.0,0.00047877401812,285.52996826171875,294.1499938964844,293.212646484375,291.9756164550781,294.4585876464844,294.2575378417969,286.4165954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212609777227,8.350162339354483e-09,0.0010212527122348,-0.0209269523620605,0.0,0.0,0.0,-0.0089523503556847,60.0,9.855568885803224,-0.0,-7.111036381957092e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797800,298.56109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4847106933594,0.0,0.0,9.584680810803548e-05,298.6508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4842834472656,0.0,0.0,0.0001009314655675,299.10302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.484375,0.0,0.0,7.454772276105359e-05,298.3929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4846496582031,0.0,0.0,0.0001009314219118,298.4917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.48443603515625,0.0,0.0,0.00047877401812,285.52996826171875,294.1499938964844,293.212646484375,291.9756164550781,294.4585876464844,294.2575378417969,286.4165954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212609777227,8.350162339354483e-09,0.0010212527122348,-0.0209269523620605,0.0,0.0,0.0,-0.0089523503556847,60.0,9.855568885803224,-0.0,-7.111036381957092e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797860,298.5591735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4896545410156,0.0,0.0,9.580801997799426e-05,298.64892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4892578125,0.0,0.0,0.0001008906183415,299.1005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4893493652344,0.0,0.0,7.451755664078519e-05,298.390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4895935058594,0.0,0.0,0.0001008905746857,298.4909973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4894104003906,0.0,0.0,0.0004785802739206,285.53619384765625,294.1499938964844,293.1988220214844,291.9845886230469,294.4360046386719,294.2422180175781,286.423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208474704995,8.301798359866552e-09,0.0010208390885964,-0.0208002980798482,0.0,0.0,0.0,-0.0089283743873238,60.0,9.857014656066896,-0.0,-7.105278143626492e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797920,298.5591735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4896545410156,0.0,0.0,9.580801997799426e-05,298.64892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4892578125,0.0,0.0,0.0001008906183415,299.1005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4893493652344,0.0,0.0,7.451755664078519e-05,298.390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4895935058594,0.0,0.0,0.0001008905746857,298.4909973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4894104003906,0.0,0.0,0.0004785802739206,285.53619384765625,294.1499938964844,293.1988220214844,291.9845886230469,294.4360046386719,294.2422180175781,286.423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208474704995,8.301798359866552e-09,0.0010208390885964,-0.0208002980798482,0.0,0.0,0.0,-0.0089283743873238,60.0,9.857014656066896,-0.0,-7.105278143626492e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797980,298.5572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4946594238281,0.0,0.0,9.576651063980536e-05,298.64703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4942626953125,0.0,0.0,0.0001008469043881,299.0980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4943542480469,0.0,0.0,7.448526594089344e-05,298.38885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4945983886719,0.0,0.0,0.0001008468680083,298.490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.494384765625,0.0,0.0,0.0004783729382324,285.5424499511719,294.1499938964844,293.1856689453125,291.9930114746094,294.4136047363281,294.2275390625,286.4310302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204048594459,8.250046867885885e-09,0.0010203965939581,-0.020664770156145,0.0,0.0,0.0,-0.0089027192443609,60.0,9.857440948486328,-0.0,-7.099118448650189e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798040,298.5572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4946594238281,0.0,0.0,9.576651063980536e-05,298.64703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4942626953125,0.0,0.0,0.0001008469043881,299.0980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4943542480469,0.0,0.0,7.448526594089344e-05,298.38885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4945983886719,0.0,0.0,0.0001008468680083,298.490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.494384765625,0.0,0.0,0.0004783729382324,285.5424499511719,294.1499938964844,293.1856689453125,291.9930114746094,294.4136047363281,294.2275390625,286.4310302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204048594459,8.250046867885885e-09,0.0010203965939581,-0.020664770156145,0.0,0.0,0.0,-0.0089027192443609,60.0,9.857440948486328,-0.0,-7.099118448650189e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798100,298.55633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4971923828125,0.0,0.0,9.574484283803032e-05,298.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.49676513671875,0.0,0.0,0.000100824086985,299.0968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4968566894531,0.0,0.0,7.446841482305899e-05,298.3878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.49713134765625,0.0,0.0,0.0001008240433293,298.4898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4969177246094,0.0,0.0,0.000478264701087,285.54559326171875,294.1499938964844,293.1793212890625,291.9969787597656,294.4024963378906,294.220458984375,286.43463134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201737750321,8.223032033072286e-09,0.0010201655095443,-0.020594023168087,0.0,0.0,0.0,-0.0088893258944153,60.0,9.857243537902832,-0.0,-7.095904663856345e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798160,298.55535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.49969482421875,0.0,0.0,9.57227239268832e-05,298.6451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4992980957031,0.0,0.0,0.0001008007893688,299.0955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4993896484375,0.0,0.0,7.445120718330145e-05,298.3868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4996337890625,0.0,0.0,0.000100800752989,298.48944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4994506835937,0.0,0.0,0.0004781542229466,285.5487670898437,294.1499938964844,293.1731262207031,292.0007629394531,294.39141845703125,294.2135314941406,286.438232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199379175901,8.195452316783758e-09,0.0010199296521022,-0.0205217972397804,0.0,0.0,0.0,-0.0088756531476974,60.0,9.856738090515137,-0.0,-7.092623377502606e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798220,298.5534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5047912597656,0.0,0.0,9.567802771925926e-05,298.6432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.50439453125,0.0,0.0,0.0001007537211989,299.0931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.50445556640625,0.0,0.0,7.441644265782088e-05,298.38482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5047302246094,0.0,0.0,0.0001007536848192,298.4887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5045166015625,0.0,0.0,0.0004779309674631,285.5550842285156,294.1499938964844,293.1612243652344,292.0077819824219,294.3694152832031,294.2001342773437,286.4454040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194614296779,8.13973244362387e-09,0.0010194532806053,-0.0203758738934993,0.0,0.0,0.0,-0.0088480310514569,60.0,9.854803085327148,-0.0,-7.085997566491643e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798280,298.5534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5047912597656,0.0,0.0,9.567802771925926e-05,298.6432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.50439453125,0.0,0.0,0.0001007537211989,299.0931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.50445556640625,0.0,0.0,7.441644265782088e-05,298.38482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5047302246094,0.0,0.0,0.0001007536848192,298.4887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5045166015625,0.0,0.0,0.0004779309674631,285.5550842285156,294.1499938964844,293.1612243652344,292.0077819824219,294.3694152832031,294.2001342773437,286.4454040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194614296779,8.13973244362387e-09,0.0010194532806053,-0.0203758738934993,0.0,0.0,0.0,-0.0088480310514569,60.0,9.854803085327148,-0.0,-7.085997566491643e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798340,298.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5098876953125,0.0,0.0,9.563153435010464e-05,298.64141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5094909667969,0.0,0.0,0.0001007047612802,299.09063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.50958251953125,0.0,0.0,7.438027387252077e-05,298.3828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.50982666015625,0.0,0.0,0.0001007047176244,298.4879455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5096435546875,0.0,0.0,0.0004776987188961,285.5614624023437,294.1499938964844,293.1499938964844,292.0138854980469,294.3475952148437,294.1873474121094,286.4525756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189657332375,8.081766367240562e-09,0.001018957584165,-0.0202240701764822,0.0,0.0,0.0,-0.0088192950934171,60.0,9.85146141052246,-0.0,-7.079108144125712e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798400,298.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5098876953125,0.0,0.0,9.563153435010464e-05,298.64141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5094909667969,0.0,0.0,0.0001007047612802,299.09063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.50958251953125,0.0,0.0,7.438027387252077e-05,298.3828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.50982666015625,0.0,0.0,0.0001007047176244,298.4879455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5096435546875,0.0,0.0,0.0004776987188961,285.5614624023437,294.1499938964844,293.1499938964844,292.0138854980469,294.3475952148437,294.1873474121094,286.4525756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189657332375,8.081766367240562e-09,0.001018957584165,-0.0202240701764822,0.0,0.0,0.0,-0.0088192950934171,60.0,9.85146141052246,-0.0,-7.079108144125712e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798460,298.5497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5150451660156,0.0,0.0,9.558926831232384e-05,298.6396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5146484375,0.0,0.0,0.0001006602469715,299.0882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5147399902344,0.0,0.0,7.43474010960199e-05,298.380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5149841308594,0.0,0.0,0.0001006602105917,298.4872436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5147705078125,0.0,0.0,0.00047748759971,285.5678405761719,294.1499938964844,293.1401672363281,292.01910400390625,294.32598876953125,294.17535400390625,286.4597473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185149731114,8.029068077064494e-09,0.0010185069404542,-0.020086059346795,0.0,0.0,0.0,-0.008793169632554,60.0,9.846793174743652,-0.0,-7.07284755208093e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798520,298.5497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5150451660156,0.0,0.0,9.558926831232384e-05,298.6396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5146484375,0.0,0.0,0.0001006602469715,299.0882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5147399902344,0.0,0.0,7.43474010960199e-05,298.380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5149841308594,0.0,0.0,0.0001006602105917,298.4872436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5147705078125,0.0,0.0,0.00047748759971,285.5678405761719,294.1499938964844,293.1401672363281,292.01910400390625,294.32598876953125,294.17535400390625,286.4597473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185149731114,8.029068077064494e-09,0.0010185069404542,-0.020086059346795,0.0,0.0,0.0,-0.008793169632554,60.0,9.846793174743652,-0.0,-7.07284755208093e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798580,298.54803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.52020263671875,0.0,0.0,9.555904398439452e-05,298.637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.51983642578125,0.0,0.0,0.0001006284146569,299.0859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5199279785156,0.0,0.0,7.432388520101085e-05,298.37890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5201721191406,0.0,0.0,0.0001006283782771,298.48663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5199584960937,0.0,0.0,0.0004773366090375,285.5742492675781,294.1499938964844,293.1323547363281,292.0234680175781,294.3046569824219,294.1644897460937,286.4669189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181926190853,7.991378225824521e-09,0.0010181847028434,-0.0199873521924018,0.0,0.0,0.0,-0.0087744854390621,60.0,9.841316223144531,-0.0,-7.068371843388378e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798640,298.54803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.52020263671875,0.0,0.0,9.555904398439452e-05,298.637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.51983642578125,0.0,0.0,0.0001006284146569,299.0859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5199279785156,0.0,0.0,7.432388520101085e-05,298.37890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5201721191406,0.0,0.0,0.0001006283782771,298.48663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5199584960937,0.0,0.0,0.0004773366090375,285.5742492675781,294.1499938964844,293.1323547363281,292.0234680175781,294.3046569824219,294.1644897460937,286.4669189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181926190853,7.991378225824521e-09,0.0010181847028434,-0.0199873521924018,0.0,0.0,0.0,-0.0087744854390621,60.0,9.841316223144531,-0.0,-7.068371843388378e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798700,298.5472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5228271484375,0.0,0.0,9.554814459988847e-05,298.6371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5224304199219,0.0,0.0,0.0001006169404718,299.0848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.52252197265625,0.0,0.0,7.431541598634794e-05,298.3779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.52276611328125,0.0,0.0,0.000100616904092,298.4863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5225830078125,0.0,0.0,0.0004772822139784,285.5774841308594,294.1499938964844,293.1291809082031,292.0253601074219,294.29412841796875,294.1595764160156,286.4704895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180766694247,7.977789096003107e-09,0.0010180687531828,-0.0199517626315355,0.0,0.0,0.0,-0.0087677491828799,60.0,9.838338851928713,-0.0,-7.066758200835467e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798760,298.5463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.52545166015625,0.0,0.0,9.553934796713293e-05,298.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5250549316406,0.0,0.0,0.0001006076781777,299.0837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.525146484375,0.0,0.0,7.4308569310233e-05,298.376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.525390625,0.0,0.0,0.0001006076417979,298.4860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5251770019531,0.0,0.0,0.0004772382671944,285.5807189941406,294.1499938964844,293.1264343261719,292.0270690917969,294.2836303710937,294.1549987792969,286.4740600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179829550907,7.966809434378774e-09,0.0010179749224334,-0.0199230071157217,0.0,0.0,0.0,-0.0087623074650764,60.0,9.835249900817873,-0.0,-7.065455065458083e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798820,298.54473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5307006835937,0.0,0.0,9.552737174089998e-05,298.6347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.53033447265625,0.0,0.0,0.0001005950616672,299.0815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5303955078125,0.0,0.0,7.429924880852923e-05,298.3749694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5306396484375,0.0,0.0,0.0001005950252874,298.48553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53045654296875,0.0,0.0,0.000477178429719,285.5871887207031,294.1499938964844,293.12225341796875,292.0299072265625,294.26287841796875,294.1466979980469,286.4812316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178545489907,7.951854286147864e-09,0.0010178466327488,-0.0198838431388139,0.0,0.0,0.0,-0.0087548913434147,60.0,9.82878875732422,-0.0,-7.063680129704153e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798880,298.54473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5307006835937,0.0,0.0,9.552737174089998e-05,298.6347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.53033447265625,0.0,0.0,0.0001005950616672,299.0815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5303955078125,0.0,0.0,7.429924880852923e-05,298.3749694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5306396484375,0.0,0.0,0.0001005950252874,298.48553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53045654296875,0.0,0.0,0.000477178429719,285.5871887207031,294.1499938964844,293.12225341796875,292.0299072265625,294.26287841796875,294.1466979980469,286.4812316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178545489907,7.951854286147864e-09,0.0010178466327488,-0.0198838431388139,0.0,0.0,0.0,-0.0087548913434147,60.0,9.82878875732422,-0.0,-7.063680129704153e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798940,298.54315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5359802246094,0.0,0.0,9.552510891808196e-05,298.6331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5356140136719,0.0,0.0,0.0001005926751531,299.079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53570556640625,0.0,0.0,7.42974880267866e-05,298.3729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5359191894531,0.0,0.0,0.0001005926387733,298.4850158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5357360839844,0.0,0.0,0.0004771671374328,285.5937194824219,294.1499938964844,293.11968994140625,292.0321044921875,294.2424621582031,294.1399230957031,286.4883728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178302181884,7.949000568885367e-09,0.0010178223019465,-0.0198763683438301,0.0,0.0,0.0,-0.0087534766644239,60.0,9.82180404663086,-0.0,-7.063341200819195e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
