time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17799000,298.54315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5359802246094,0.0,0.0,9.552510891808196e-05,298.6331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5356140136719,0.0,0.0,0.0001005926751531,299.079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53570556640625,0.0,0.0,7.42974880267866e-05,298.3729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5359191894531,0.0,0.0,0.0001005926387733,298.4850158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5357360839844,0.0,0.0,0.0004771671374328,285.5937194824219,294.1499938964844,293.11968994140625,292.0321044921875,294.2424621582031,294.1399230957031,286.4883728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178302181884,7.949000568885367e-09,0.0010178223019465,-0.0198763683438301,0.0,0.0,0.0,-0.0087534766644239,60.0,9.82180404663086,-0.0,-7.063341200819195e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799060,298.5416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.54132080078125,0.0,0.0,9.552978008287027e-05,298.63165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5409545898437,0.0,0.0,0.0001005975937005,299.07720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5410461425781,0.0,0.0,7.430111872963607e-05,298.3708801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.541259765625,0.0,0.0,0.0001005975573207,298.4845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.54107666015625,0.0,0.0,0.0004771904787048,285.6002502441406,294.1499938964844,293.1185913085937,292.0336608886719,294.2223815917969,294.134521484375,286.4954833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178796947002,7.954790604003392e-09,0.001017871662043,-0.0198915321379899,0.0,0.0,0.0,-0.0087563470005989,60.0,9.81442165374756,-0.0,-7.064028295644675e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799120,298.5416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.54132080078125,0.0,0.0,9.552978008287027e-05,298.63165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5409545898437,0.0,0.0,0.0001005975937005,299.07720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5410461425781,0.0,0.0,7.430111872963607e-05,298.3708801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.541259765625,0.0,0.0,0.0001005975573207,298.4845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.54107666015625,0.0,0.0,0.0004771904787048,285.6002502441406,294.1499938964844,293.1185913085937,292.0336608886719,294.2223815917969,294.134521484375,286.4954833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178796947002,7.954790604003392e-09,0.001017871662043,-0.0198915321379899,0.0,0.0,0.0,-0.0087563470005989,60.0,9.81442165374756,-0.0,-7.064028295644675e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799180,298.54010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.54669189453125,0.0,0.0,9.554139978718013e-05,298.63018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5463256835937,0.0,0.0,0.0001006098318612,299.0751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.54638671875,0.0,0.0,7.431015546899289e-05,298.36871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.546630859375,0.0,0.0,0.0001006097954814,298.48406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.54644775390625,0.0,0.0,0.0004772485408466,285.6068115234375,294.1499938964844,293.1187744140625,292.03466796875,294.2026672363281,294.13055419921875,286.50262451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180032113566,7.969236825999815e-09,0.0010179952951148,-0.0199293661862611,0.0,0.0,0.0,-0.0087635088711977,60.0,9.806588172912598,-0.0,-7.065742835266067e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799240,298.54010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.54669189453125,0.0,0.0,9.554139978718013e-05,298.63018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5463256835937,0.0,0.0,0.0001006098318612,299.0751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.54638671875,0.0,0.0,7.431015546899289e-05,298.36871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.546630859375,0.0,0.0,0.0001006097954814,298.48406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.54644775390625,0.0,0.0,0.0004772485408466,285.6068115234375,294.1499938964844,293.1187744140625,292.03466796875,294.2026672363281,294.13055419921875,286.50262451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180032113566,7.969236825999815e-09,0.0010179952951148,-0.0199293661862611,0.0,0.0,0.0,-0.0087635088711977,60.0,9.806588172912598,-0.0,-7.065742835266067e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799300,298.53936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.54937744140625,0.0,0.0,9.554975986247882e-05,298.6294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.54901123046875,0.0,0.0,0.0001006186357699,299.0740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5491027832031,0.0,0.0,7.431666017509997e-05,298.3676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.54931640625,0.0,0.0,0.0001006185993901,298.4838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.54913330078125,0.0,0.0,0.0004772903048433,285.610107421875,294.1499938964844,293.11932373046875,292.03497314453125,294.1929626464844,294.1291809082031,286.5061950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180922690778,7.979641836186602e-09,0.001018084352836,-0.0199566148221492,0.0,0.0,0.0,-0.0087686674669384,60.0,9.802491188049316,-0.0,-7.066978469083551e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799360,298.53863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5520935058594,0.0,0.0,9.555921133141965e-05,298.6287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5517272949219,0.0,0.0,0.0001006285820039,299.0730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.55181884765625,0.0,0.0,7.43240088922903e-05,298.36651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5520324707031,0.0,0.0,0.0001006285456242,298.4836120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5518493652344,0.0,0.0,0.0004773375112563,285.6134338378906,294.1499938964844,293.1201477050781,292.0351257324219,294.183349609375,294.12811279296875,286.5097351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181929683312,7.991396877571333e-09,0.001018184935674,-0.0199874006211757,0.0,0.0,0.0,-0.0087744947522878,60.0,9.798303604125977,-0.0,-7.068373975016584e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799420,298.5372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5575256347656,0.0,0.0,9.558085002936424e-05,298.6273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5571594238281,0.0,0.0,0.0001006513703032,299.07098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5572509765625,0.0,0.0,7.434083090629429e-05,298.3642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5574645996094,0.0,0.0,0.0001006513339234,298.4831848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5572814941406,0.0,0.0,0.0004774456028826,285.6200561523437,294.1499938964844,293.1224975585937,292.0351257324219,294.16436767578125,294.12664794921875,286.516845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184230050072,8.018324670899801e-09,0.00101841497235,-0.0200579240918159,0.0,0.0,0.0,-0.0087878433987498,60.0,9.789691925048828,-0.0,-7.07157212787024e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799480,298.5372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5575256347656,0.0,0.0,9.558085002936424e-05,298.6273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5571594238281,0.0,0.0,0.0001006513703032,299.07098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5572509765625,0.0,0.0,7.434083090629429e-05,298.3642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5574645996094,0.0,0.0,0.0001006513339234,298.4831848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5572814941406,0.0,0.0,0.0004774456028826,285.6200561523437,294.1499938964844,293.1224975585937,292.0351257324219,294.16436767578125,294.12664794921875,286.516845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184230050072,8.018324670899801e-09,0.00101841497235,-0.0200579240918159,0.0,0.0,0.0,-0.0087878433987498,60.0,9.789691925048828,-0.0,-7.07157212787024e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799540,298.5357971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.56298828125,0.0,0.0,9.56072108238004e-05,298.6260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5626525878906,0.0,0.0,0.0001006791280815,299.0689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5627136230469,0.0,0.0,7.436133455485106e-05,298.36199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5629272460937,0.0,0.0,0.0001006790917017,298.4827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5627746582031,0.0,0.0,0.0004775772977154,285.626708984375,294.1499938964844,293.1257629394531,292.0346984863281,294.14581298828125,294.1264038085937,286.5239562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187035659328,8.051141087150882e-09,0.0010186955332756,-0.0201438665390014,0.0,0.0,0.0,-0.0088041117414832,60.0,9.780616760253906,-0.0,-7.075469454775887e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799600,298.5357971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.56298828125,0.0,0.0,9.56072108238004e-05,298.6260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5626525878906,0.0,0.0,0.0001006791280815,299.0689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5627136230469,0.0,0.0,7.436133455485106e-05,298.36199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5629272460937,0.0,0.0,0.0001006790917017,298.4827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5627746582031,0.0,0.0,0.0004775772977154,285.626708984375,294.1499938964844,293.1257629394531,292.0346984863281,294.14581298828125,294.1264038085937,286.5239562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187035659328,8.051141087150882e-09,0.0010186955332756,-0.0201438665390014,0.0,0.0,0.0,-0.0088041117414832,60.0,9.780616760253906,-0.0,-7.075469454775887e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799660,298.534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5684814453125,0.0,0.0,9.5636751211714e-05,298.6246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5681457519531,0.0,0.0,0.0001007102328003,299.0669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5682373046875,0.0,0.0,7.438430475303903e-05,298.3596496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5684509277344,0.0,0.0,0.0001007101964205,298.4823303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5682678222656,0.0,0.0,0.0004777248541358,285.6333923339844,294.1499938964844,293.1297302246094,292.0339050292969,294.12762451171875,294.1272277832031,286.53106689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190181201323,8.087914338261726e-09,0.0010190099710598,-0.0202401708811521,0.0,0.0,0.0,-0.0088223414495587,60.0,9.771140098571776,-0.0,-7.079838582058073e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799720,298.534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5684814453125,0.0,0.0,9.5636751211714e-05,298.6246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5681457519531,0.0,0.0,0.0001007102328003,299.0669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5682373046875,0.0,0.0,7.438430475303903e-05,298.3596496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5684509277344,0.0,0.0,0.0001007101964205,298.4823303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5682678222656,0.0,0.0,0.0004777248541358,285.6333923339844,294.1499938964844,293.1297302246094,292.0339050292969,294.12762451171875,294.1272277832031,286.53106689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190181201323,8.087914338261726e-09,0.0010190099710598,-0.0202401708811521,0.0,0.0,0.0,-0.0088223414495587,60.0,9.771140098571776,-0.0,-7.079838582058073e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799780,298.53369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5713806152344,0.0,0.0,9.565328946337104e-05,298.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5710144042969,0.0,0.0,0.0001007276441669,299.0659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.57110595703125,0.0,0.0,7.439716864610091e-05,298.3584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5713195800781,0.0,0.0,0.000100727615063,298.48211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5711364746094,0.0,0.0,0.0004778074799105,285.6368713378906,294.1499938964844,293.1320495605469,292.0333557128906,294.11834716796875,294.1281433105469,286.5347595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191941400989,8.108505866744053e-09,0.0010191861074417,-0.0202940963208675,0.0,0.0,0.0,-0.008832549676299,60.0,9.76601791381836,-0.0,-7.082285691240031e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799840,298.5330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.57403564453125,0.0,0.0,9.566863445797936e-05,298.62335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5736999511719,0.0,0.0,0.0001007438040687,299.06500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5737609863281,0.0,0.0,7.440910849254578e-05,298.3572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.573974609375,0.0,0.0,0.0001007437749649,298.4819030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.57379150390625,0.0,0.0,0.0004778841393999,285.6400756835937,294.1499938964844,293.13427734375,292.03277587890625,294.1098327636719,294.1290283203125,286.5381774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193575872108,8.127613249087062e-09,0.0010193494381383,-0.0203441381454467,0.0,0.0,0.0,-0.0088420221582055,60.0,9.76126194000244,-0.0,-7.084557296366256e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799900,298.5323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5768127441406,0.0,0.0,9.568531095283106e-05,298.6227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.57647705078125,0.0,0.0,0.0001007613682304,299.0639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5765380859375,0.0,0.0,7.442207424901426e-05,298.35614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5767517089844,0.0,0.0,0.0001007613318506,298.4817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5765991210937,0.0,0.0,0.0004779674345627,285.6434631347656,294.1499938964844,293.1367492675781,292.0321044921875,294.10113525390625,294.1303405761719,286.5417175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195351205766,8.148373531469133e-09,0.001019526971504,-0.0203985050320625,0.0,0.0,0.0,-0.0088523142039775,60.0,9.75613784790039,-0.0,-7.087025011287551e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799960,298.53173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.57958984375,0.0,0.0,9.570213296683504e-05,298.6220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.57928466796875,0.0,0.0,0.0001007790779112,299.06304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.579345703125,0.0,0.0,7.443515642080456e-05,298.3549499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5795593261719,0.0,0.0,0.0001007790488074,298.48150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5793762207031,0.0,0.0,0.0004780514573212,285.6468200683594,294.1499938964844,293.1392822265625,292.0313720703125,294.092529296875,294.1318054199219,286.5452575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197142837569,8.169316778605662e-09,0.0010197061346843,-0.0204533524811267,0.0,0.0,0.0,-0.0088626965880393,60.0,9.750933647155762,-0.0,-7.08951546357639e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800020,298.5304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.585205078125,0.0,0.0,9.57359152380377e-05,298.6208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5848693847656,0.0,0.0,0.000100814657344,299.06109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5849609375,0.0,0.0,7.446142990374938e-05,298.3525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.58514404296875,0.0,0.0,0.0001008146209642,298.4811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5849914550781,0.0,0.0,0.000478220230434,285.6535949707031,294.1499938964844,293.1445617675781,292.0297546386719,294.0755615234375,294.1351013183594,286.5523681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200740071013,8.211384461276339e-09,0.0010200657416135,-0.0205635204911232,0.0,0.0,0.0,-0.0088835507631301,60.0,9.740317344665527,-0.0,-7.094519105521614e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800080,298.5304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.585205078125,0.0,0.0,9.57359152380377e-05,298.6208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5848693847656,0.0,0.0,0.000100814657344,299.06109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5849609375,0.0,0.0,7.446142990374938e-05,298.3525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.58514404296875,0.0,0.0,0.0001008146209642,298.4811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5849914550781,0.0,0.0,0.000478220230434,285.6535949707031,294.1499938964844,293.1445617675781,292.0297546386719,294.0755615234375,294.1351013183594,286.5523681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200740071013,8.211384461276339e-09,0.0010200657416135,-0.0205635204911232,0.0,0.0,0.0,-0.0088835507631301,60.0,9.740317344665527,-0.0,-7.094519105521614e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800140,298.5291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5908508300781,0.0,0.0,9.576958836987616e-05,298.6195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.59051513671875,0.0,0.0,0.0001008501130854,299.0591735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.590576171875,0.0,0.0,7.448762335116044e-05,298.3501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5907897949219,0.0,0.0,0.0001008500839816,298.480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.59063720703125,0.0,0.0,0.0004783884505741,285.6603698730469,294.1499938964844,293.1499938964844,292.0279541015625,294.0589904785156,294.13897705078125,286.5594482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204325662925,8.253309147221444e-09,0.0010204243008047,-0.0206733122467994,0.0,0.0,0.0,-0.0089043350890278,60.0,9.729268074035645,-0.0,-7.099506404983913e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800200,298.5291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5908508300781,0.0,0.0,9.576958836987616e-05,298.6195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.59051513671875,0.0,0.0,0.0001008501130854,299.0591735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.590576171875,0.0,0.0,7.448762335116044e-05,298.3501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5907897949219,0.0,0.0,0.0001008500839816,298.480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.59063720703125,0.0,0.0,0.0004783884505741,285.6603698730469,294.1499938964844,293.1499938964844,292.0279541015625,294.0589904785156,294.13897705078125,286.5594482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204325662925,8.253309147221444e-09,0.0010204243008047,-0.0206733122467994,0.0,0.0,0.0,-0.0089043350890278,60.0,9.729268074035645,-0.0,-7.099506404983913e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800260,298.5278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.59649658203125,0.0,0.0,9.580212645232676e-05,298.61834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.59619140625,0.0,0.0,0.0001008843755698,299.0572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.59625244140625,0.0,0.0,7.451292185578495e-05,298.34783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5964660644531,0.0,0.0,0.00010088433919,298.4803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5963134765625,0.0,0.0,0.0004785509663634,285.66717529296875,294.1499938964844,293.1554260253906,292.0260009765625,294.0428161621094,294.14324951171875,286.5665283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020778901875,8.293817188587127e-09,0.0010207706363871,-0.0207793973386287,0.0,0.0,0.0,-0.0089244162663817,60.0,9.717845916748049,-0.0,-7.104328147988781e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800320,298.5278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.59649658203125,0.0,0.0,9.580212645232676e-05,298.61834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.59619140625,0.0,0.0,0.0001008843755698,299.0572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.59625244140625,0.0,0.0,7.451292185578495e-05,298.34783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5964660644531,0.0,0.0,0.00010088433919,298.4803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5963134765625,0.0,0.0,0.0004785509663634,285.66717529296875,294.1499938964844,293.1554260253906,292.0260009765625,294.0428161621094,294.14324951171875,286.5665283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020778901875,8.293817188587127e-09,0.0010207706363871,-0.0207793973386287,0.0,0.0,0.0,-0.0089244162663817,60.0,9.717845916748049,-0.0,-7.104328147988781e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800380,298.526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6022033691406,0.0,0.0,9.583259088685736e-05,298.6171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6018981933594,0.0,0.0,0.000100916447991,299.05535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6019592285156,0.0,0.0,7.453661237377673e-05,298.3454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6021728515625,0.0,0.0,0.0001009164188872,298.4799499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6019897460937,0.0,0.0,0.0004787031502928,285.67401123046875,294.1499938964844,293.16070556640625,292.02398681640625,294.0270080566406,294.1478271484375,286.5736083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211033513769,8.331745071643581e-09,0.0010210949694737,-0.0208787210285663,0.0,0.0,0.0,-0.0089432187378406,60.0,9.706055641174316,-0.0,-7.108843647074536e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800440,298.526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6022033691406,0.0,0.0,9.583259088685736e-05,298.6171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6018981933594,0.0,0.0,0.000100916447991,299.05535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6019592285156,0.0,0.0,7.453661237377673e-05,298.3454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6021728515625,0.0,0.0,0.0001009164188872,298.4799499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6019897460937,0.0,0.0,0.0004787031502928,285.67401123046875,294.1499938964844,293.16070556640625,292.02398681640625,294.0270080566406,294.1478271484375,286.5736083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211033513769,8.331745071643581e-09,0.0010210949694737,-0.0208787210285663,0.0,0.0,0.0,-0.0089432187378406,60.0,9.706055641174316,-0.0,-7.108843647074536e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800500,298.5259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6050720214844,0.0,0.0,9.584640065440908e-05,298.6165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6047668457031,0.0,0.0,0.0001009309926303,299.054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6048278808594,0.0,0.0,7.454735896317288e-05,298.3443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.60504150390625,0.0,0.0,0.0001009309635264,298.4797668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6048583984375,0.0,0.0,0.0004787721554748,285.67742919921875,294.1499938964844,293.16326904296875,292.02294921875,294.019287109375,294.1501770019531,286.5771179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021250267513,8.348941982205815e-09,0.0010212420020252,-0.0209237560629844,0.0,0.0,0.0,-0.0089517440646886,60.0,9.699983596801758,-0.0,-7.110891431238997e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800560,298.5253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6079406738281,0.0,0.0,9.585950465407224e-05,298.615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6076354980469,0.0,0.0,0.0001009447951219,299.0534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6076965332031,0.0,0.0,7.455755257979035e-05,298.3432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.60791015625,0.0,0.0,0.000100944766018,298.4795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6077575683594,0.0,0.0,0.0004788376099895,285.6808776855469,294.1499938964844,293.16571044921875,292.0219421386719,294.0116577148437,294.15252685546875,286.5806579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213896166533,8.365255155240447e-09,0.0010213813511654,-0.020966475829482,0.0,0.0,0.0,-0.0089598298072814,60.0,9.69384479522705,-0.0,-7.112834055078565e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800620,298.5241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6137084960937,0.0,0.0,9.58837554208003e-05,298.6147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6134033203125,0.0,0.0,0.0001009703264571,299.0516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.61346435546875,0.0,0.0,7.45764045859687e-05,298.3409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6136474609375,0.0,0.0,0.0001009702973533,298.479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6134948730469,0.0,0.0,0.0004789587401319,285.687744140625,294.1499938964844,293.1702575683594,292.0199279785156,293.9965515136719,294.1571960449219,286.5877380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216480586677,8.395439010655537e-09,0.0010216396767646,-0.0210455227643251,0.0,0.0,0.0,-0.0089747952297329,60.0,9.681405067443848,-0.0,-7.116430111864247e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800680,298.5241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6137084960937,0.0,0.0,9.58837554208003e-05,298.6147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6134033203125,0.0,0.0,0.0001009703264571,299.0516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.61346435546875,0.0,0.0,7.45764045859687e-05,298.3409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6136474609375,0.0,0.0,0.0001009702973533,298.479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6134948730469,0.0,0.0,0.0004789587401319,285.687744140625,294.1499938964844,293.1702575683594,292.0199279785156,293.9965515136719,294.1571960449219,286.5877380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216480586677,8.395439010655537e-09,0.0010216396767646,-0.0210455227643251,0.0,0.0,0.0,-0.0089747952297329,60.0,9.681405067443848,-0.0,-7.116430111864247e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800740,298.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6195068359375,0.0,0.0,9.59025783231482e-05,298.6136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.61920166015625,0.0,0.0,0.0001009901534416,299.0498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6192626953125,0.0,0.0,7.459104381268844e-05,298.3387756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.61944580078125,0.0,0.0,0.0001009901170618,298.4788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6192932128906,0.0,0.0,0.0004790527746081,285.69464111328125,294.1499938964844,293.1742553710937,292.0179748535156,293.9818115234375,294.1617126464844,286.59478759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218484094366,8.418867381010386e-09,0.0010218400275334,-0.0211068745702505,0.0,0.0,0.0,-0.008986409753561,60.0,9.668560028076172,-0.0,-7.119221123730314e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800800,298.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6195068359375,0.0,0.0,9.59025783231482e-05,298.6136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.61920166015625,0.0,0.0,0.0001009901534416,299.0498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6192626953125,0.0,0.0,7.459104381268844e-05,298.3387756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.61944580078125,0.0,0.0,0.0001009901170618,298.4788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6192932128906,0.0,0.0,0.0004790527746081,285.69464111328125,294.1499938964844,293.1742553710937,292.0179748535156,293.9818115234375,294.1617126464844,286.59478759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218484094366,8.418867381010386e-09,0.0010218400275334,-0.0211068745702505,0.0,0.0,0.0,-0.008986409753561,60.0,9.668560028076172,-0.0,-7.119221123730314e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800860,298.5216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.62530517578125,0.0,0.0,9.591566049493848e-05,298.6124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.625,0.0,0.0,0.0001010039195534,299.0479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.62506103515625,0.0,0.0,7.460121560143307e-05,298.3366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6252746582031,0.0,0.0,0.0001010038904496,298.4785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6251220703125,0.0,0.0,0.0004791181418113,285.7015380859375,294.1499938964844,293.177490234375,292.0161437988281,293.9673767089844,294.1658630371094,286.6018371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219875257462,8.435137921480873e-09,0.001021979143843,-0.021149480715394,0.0,0.0,0.0,-0.0089944750070571,60.0,9.655387878417969,-0.0,-7.121160194856202e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800920,298.5216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.62530517578125,0.0,0.0,9.591566049493848e-05,298.6124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.625,0.0,0.0,0.0001010039195534,299.0479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.62506103515625,0.0,0.0,7.460121560143307e-05,298.3366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6252746582031,0.0,0.0,0.0001010038904496,298.4785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6251220703125,0.0,0.0,0.0004791181418113,285.7015380859375,294.1499938964844,293.177490234375,292.0161437988281,293.9673767089844,294.1658630371094,286.6018371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219875257462,8.435137921480873e-09,0.001021979143843,-0.021149480715394,0.0,0.0,0.0,-0.0089944750070571,60.0,9.655387878417969,-0.0,-7.121160194856202e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800980,298.5209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6288146972656,0.0,0.0,9.591954585630448e-05,298.6117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6285095214844,0.0,0.0,0.0001010080086416,299.046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6285705566406,0.0,0.0,7.460423512384295e-05,298.3353881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6287841796875,0.0,0.0,0.0001010079795378,298.4783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6286315917969,0.0,0.0,0.0004791375249624,285.7057189941406,294.1499938964844,293.17901611328125,292.01513671875,293.9589233398437,294.1680908203125,286.6060485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220287367701,8.439958065764586e-09,0.0010220203548669,-0.0211621057242155,0.0,0.0,0.0,-0.0089968647807836,60.0,9.647296905517578,-0.0,-7.121735023929433e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801040,298.5204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.63116455078125,0.0,0.0,9.592212154529987e-05,298.6112976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.630859375,0.0,0.0,0.0001010107298498,299.046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63092041015625,0.0,0.0,7.460624328814447e-05,298.3345642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.631103515625,0.0,0.0,0.0001010107007459,298.4782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6309509277344,0.0,0.0,0.0004791504179593,285.70849609375,294.1499938964844,293.17987060546875,292.0144958496094,293.9532775878906,294.1695556640625,286.60888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220562107861,8.443163501681283e-09,0.0010220477124676,-0.0211704988032579,0.0,0.0,0.0,-0.0089984545484185,60.0,9.641902923583984,-0.0,-7.122116585378535e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801100,298.5198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.63409423828125,0.0,0.0,9.592159767635168e-05,298.6107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6337890625,0.0,0.0,0.000101010176877,299.04522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63385009765625,0.0,0.0,7.460583583451807e-05,298.3335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.634033203125,0.0,0.0,0.0001010101477731,298.47808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6338806152344,0.0,0.0,0.0004791477986145,285.7119445800781,294.1499938964844,293.1806945800781,292.0137634277344,293.94635009765625,294.1711120605469,286.6123962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220505064353,8.442498256044928e-09,0.0010220420081168,-0.0211687572300434,0.0,0.0,0.0,-0.0089981239289045,60.0,9.635010719299316,-0.0,-7.122037715134867e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801160,298.5192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.63702392578125,0.0,0.0,9.591963316779584e-05,298.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6367492675781,0.0,0.0,0.0001010081032291,299.0443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6368103027344,0.0,0.0,7.460430060746148e-05,298.3326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6369934082031,0.0,0.0,0.0001010080741252,298.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6368408203125,0.0,0.0,0.0004791379615198,285.7154541015625,294.1499938964844,293.18121337890625,292.0130920410156,293.9394836425781,294.1724548339844,286.61590576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220289696007,8.440030896395001e-09,0.0010220204712823,-0.0211622957140207,0.0,0.0,0.0,-0.0089968983083963,60.0,9.62806797027588,-0.0,-7.121743550442261e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801220,298.5180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6429138183594,0.0,0.0,9.591175330569968e-05,298.6090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.64263916015625,0.0,0.0,0.0001009998013614,299.0425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6427001953125,0.0,0.0,7.459817425115034e-05,298.33074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64288330078125,0.0,0.0,0.0001009997722576,298.47760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6427307128906,0.0,0.0,0.0004790986131411,285.722412109375,294.1499938964844,293.1814270019531,292.011962890625,293.9259033203125,294.1748352050781,286.6229553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219452669844,8.430188991326304e-09,0.0010219368850812,-0.0211365204304456,0.0,0.0,0.0,-0.0089920219033956,60.0,9.614059448242188,-0.0,-7.120570444385521e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801280,298.5180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6429138183594,0.0,0.0,9.591175330569968e-05,298.6090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.64263916015625,0.0,0.0,0.0001009998013614,299.0425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6427001953125,0.0,0.0,7.459817425115034e-05,298.33074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64288330078125,0.0,0.0,0.0001009997722576,298.47760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6427307128906,0.0,0.0,0.0004790986131411,285.722412109375,294.1499938964844,293.1814270019531,292.011962890625,293.9259033203125,294.1748352050781,286.6229553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219452669844,8.430188991326304e-09,0.0010219368850812,-0.0211365204304456,0.0,0.0,0.0,-0.0089920219033956,60.0,9.614059448242188,-0.0,-7.120570444385521e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
