time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17801340,298.5168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6488342285156,0.0,0.0,9.589280671207234e-05,298.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6485595703125,0.0,0.0,0.0001009798506856,299.0407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.64862060546875,0.0,0.0,7.4583433161024e-05,298.3289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6488037109375,0.0,0.0,0.0001009798215818,298.4773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6486511230469,0.0,0.0,0.0004790039674844,285.7294006347656,294.1499938964844,293.1802978515625,292.0111694335937,293.9125366210937,294.1762084960937,286.6299743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021743286401,8.406558116291762e-09,0.0010217347880825,-0.0210746396332979,0.0,0.0,0.0,-0.0089803077280521,60.0,9.599709510803224,-0.0,-7.117754563523705e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801400,298.5168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6488342285156,0.0,0.0,9.589280671207234e-05,298.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6485595703125,0.0,0.0,0.0001009798506856,299.0407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.64862060546875,0.0,0.0,7.4583433161024e-05,298.3289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6488037109375,0.0,0.0,0.0001009798215818,298.4773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6486511230469,0.0,0.0,0.0004790039674844,285.7294006347656,294.1499938964844,293.1802978515625,292.0111694335937,293.9125366210937,294.1762084960937,286.6299743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021743286401,8.406558116291762e-09,0.0010217347880825,-0.0210746396332979,0.0,0.0,0.0,-0.0089803077280521,60.0,9.599709510803224,-0.0,-7.117754563523705e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801460,298.5155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.65478515625,0.0,0.0,9.586387750459836e-05,298.60675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6545104980469,0.0,0.0,0.0001009493789752,299.0389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6545715332031,0.0,0.0,7.456092862412333e-05,298.3272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6547546386719,0.0,0.0,0.0001009493571473,298.47705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65460205078125,0.0,0.0,0.0004788594669662,285.73638916015625,294.1499938964844,293.177734375,292.0107421875,293.8993835449219,294.1765441894531,286.6369934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214347857981,8.370487414310901e-09,0.001021426403895,-0.0209801793098449,0.0,0.0,0.0,-0.0089624263346195,60.0,9.585116386413574,-0.0,-7.113457201057828e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801520,298.5155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.65478515625,0.0,0.0,9.586387750459836e-05,298.60675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6545104980469,0.0,0.0,0.0001009493789752,299.0389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6545715332031,0.0,0.0,7.456092862412333e-05,298.3272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6547546386719,0.0,0.0,0.0001009493571473,298.47705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65460205078125,0.0,0.0,0.0004788594669662,285.73638916015625,294.1499938964844,293.177734375,292.0107421875,293.8993835449219,294.1765441894531,286.6369934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214347857981,8.370487414310901e-09,0.001021426403895,-0.0209801793098449,0.0,0.0,0.0,-0.0089624263346195,60.0,9.585116386413574,-0.0,-7.113457201057828e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801580,298.51434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6607360839844,0.0,0.0,9.582396160112694e-05,298.6055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66046142578125,0.0,0.0,0.000100907353044,299.03717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6605224609375,0.0,0.0,7.452988938894123e-05,298.3257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.66070556640625,0.0,0.0,0.0001009073239401,298.476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6605529785156,0.0,0.0,0.0004786601057276,285.743408203125,294.1499938964844,293.1735534667969,292.0107727050781,293.8863830566406,294.1756591796875,286.6439819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210092877969,8.320736988309818e-09,0.001021001022309,-0.0208498928695917,0.0,0.0,0.0,-0.0089377621188759,60.0,9.570289611816406,-0.0,-7.107532695727059e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801640,298.51434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6607360839844,0.0,0.0,9.582396160112694e-05,298.6055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66046142578125,0.0,0.0,0.000100907353044,299.03717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6605224609375,0.0,0.0,7.452988938894123e-05,298.3257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.66070556640625,0.0,0.0,0.0001009073239401,298.476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6605529785156,0.0,0.0,0.0004786601057276,285.743408203125,294.1499938964844,293.1735534667969,292.0107727050781,293.8863830566406,294.1756591796875,286.6439819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210092877969,8.320736988309818e-09,0.001021001022309,-0.0208498928695917,0.0,0.0,0.0,-0.0089377621188759,60.0,9.570289611816406,-0.0,-7.107532695727059e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801700,298.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6637268066406,0.0,0.0,9.579815377946944e-05,298.6050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6634521484375,0.0,0.0,0.0001008801700663,299.0362854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6635131835937,0.0,0.0,7.45098150218837e-05,298.32501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6636962890625,0.0,0.0,0.0001008801482385,298.4766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6635437011719,0.0,0.0,0.0004785312048625,285.7469177246094,294.1499938964844,293.1708374023437,292.0109558105469,293.87994384765625,294.174560546875,286.6474914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207340819761,8.288568942305119e-09,0.0010207257000729,-0.0207656510174274,0.0,0.0,0.0,-0.0089218141511082,60.0,9.562768936157228,-0.0,-7.103702870381312e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801760,298.5130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.666748046875,0.0,0.0,9.577036689734086e-05,298.6044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6664733886719,0.0,0.0,0.0001008509134408,299.035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6665344238281,0.0,0.0,7.448819815181196e-05,298.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.66668701171875,0.0,0.0,0.0001008508843369,298.4765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.66656494140625,0.0,0.0,0.000478392408695,285.7504272460937,294.1499938964844,293.16766357421875,292.0112609863281,293.87353515625,294.1731872558594,286.6510009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204371064901,8.253936201185752e-09,0.0010204289574176,-0.020674955099821,0.0,0.0,0.0,-0.0089046424254775,60.0,9.555217742919922,-0.0,-7.099581722513906e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801820,298.51177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6727294921875,0.0,0.0,9.570873953634872e-05,298.603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6724548339844,0.0,0.0,0.0001007860118988,299.0336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6725158691406,0.0,0.0,7.444026414304972e-05,298.322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6726989746094,0.0,0.0,0.000100785982795,298.476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.67254638671875,0.0,0.0,0.0004780845483765,285.7574462890625,294.1499938964844,293.15985107421875,292.0122985839844,293.8607788085937,294.16973876953125,286.6579895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197813389822,8.177127419628505e-09,0.0010197730734944,-0.0204738061875104,0.0,0.0,0.0,-0.0088665699586272,60.0,9.54002857208252,-0.0,-7.09044414293203e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801880,298.51177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6727294921875,0.0,0.0,9.570873953634872e-05,298.603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6724548339844,0.0,0.0,0.0001007860118988,299.0336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6725158691406,0.0,0.0,7.444026414304972e-05,298.322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6726989746094,0.0,0.0,0.000100785982795,298.476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.67254638671875,0.0,0.0,0.0004780845483765,285.7574462890625,294.1499938964844,293.15985107421875,292.0122985839844,293.8607788085937,294.16973876953125,286.6579895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197813389822,8.177127419628505e-09,0.0010197730734944,-0.0204738061875104,0.0,0.0,0.0,-0.0088665699586272,60.0,9.54002857208252,-0.0,-7.09044414293203e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801940,298.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.67877197265625,0.0,0.0,9.563046478433536e-05,298.60211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6784973144531,0.0,0.0,0.000100703582575,299.0318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6785583496094,0.0,0.0,7.437938620569184e-05,298.3218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6787109375,0.0,0.0,0.0001007035607472,298.4761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6785888671875,0.0,0.0,0.0004776935675181,285.7644958496094,294.1499938964844,293.1499938964844,292.0138854980469,293.8480529785156,294.1645202636719,286.6649780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018947106786,8.079580560149681e-09,0.0010189390741288,-0.0202183444052934,0.0,0.0,0.0,-0.0088182119652628,60.0,9.52460765838623,-0.0,-7.07884879602716e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802000,298.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.67877197265625,0.0,0.0,9.563046478433536e-05,298.60211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6784973144531,0.0,0.0,0.000100703582575,299.0318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6785583496094,0.0,0.0,7.437938620569184e-05,298.3218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6787109375,0.0,0.0,0.0001007035607472,298.4761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6785888671875,0.0,0.0,0.0004776935675181,285.7644958496094,294.1499938964844,293.1499938964844,292.0138854980469,293.8480529785156,294.1645202636719,286.6649780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018947106786,8.079580560149681e-09,0.0010189390741288,-0.0202183444052934,0.0,0.0,0.0,-0.0088182119652628,60.0,9.52460765838623,-0.0,-7.07884879602716e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802060,298.5091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6847839355469,0.0,0.0,9.55426148721017e-05,298.6009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6845397949219,0.0,0.0,0.0001006110760499,299.0301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6846008300781,0.0,0.0,7.431105041177943e-05,298.32086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.68475341796875,0.0,0.0,0.0001006110469461,298.4759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.68463134765625,0.0,0.0,0.0004772547399625,285.77154541015625,294.1499938964844,293.1386413574219,292.01715087890625,293.8353881835937,294.1578369140625,286.67193603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180108947679,7.970102799959022e-09,0.0010180028621107,-0.0199316330254077,0.0,0.0,0.0,-0.0087639391422271,60.0,9.510453224182127,-0.0,-7.06584586396275e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802120,298.5091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6847839355469,0.0,0.0,9.55426148721017e-05,298.6009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6845397949219,0.0,0.0,0.0001006110760499,299.0301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6846008300781,0.0,0.0,7.431105041177943e-05,298.32086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.68475341796875,0.0,0.0,0.0001006110469461,298.4759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.68463134765625,0.0,0.0,0.0004772547399625,285.77154541015625,294.1499938964844,293.1386413574219,292.01715087890625,293.8353881835937,294.1578369140625,286.67193603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180108947679,7.970102799959022e-09,0.0010180028621107,-0.0199316330254077,0.0,0.0,0.0,-0.0087639391422271,60.0,9.510453224182127,-0.0,-7.06584586396275e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802180,298.5082092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6889038085937,0.0,0.0,9.547775698592886e-05,298.60009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.68865966796875,0.0,0.0,0.0001005427693598,299.0289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.688720703125,0.0,0.0,7.42606061976403e-05,298.3202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6888732910156,0.0,0.0,0.000100542747532,298.475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6887512207031,0.0,0.0,0.0004769307561218,285.7763366699219,294.1499938964844,293.1304016113281,292.0208740234375,293.8267822265625,294.1523742675781,286.6766967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173195041716,7.889278563766311e-09,0.001017311704345,-0.0197199583053588,0.0,0.0,0.0,-0.0087238699197769,60.0,9.502634048461914,-0.0,-7.056254247572724e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802240,298.5077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6908569335937,0.0,0.0,9.544719068799168e-05,298.5997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6905822753906,0.0,0.0,0.0001005105877993,299.0284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6906433105469,0.0,0.0,7.423683564411476e-05,298.3199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6908264160156,0.0,0.0,0.0001005105659714,298.47576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.690673828125,0.0,0.0,0.0004767781065311,285.7785949707031,294.1499938964844,293.1263732910156,292.0230407714844,293.8227233886719,294.1498413085937,286.6789245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169940069317,7.85119169677273e-09,0.0010169860906898,-0.0196202117949724,0.0,0.0,0.0,-0.0087049901485443,60.0,9.49895477294922,-0.0,-7.051736616858761e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802300,298.5070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6938781738281,0.0,0.0,9.539612074149773e-05,298.59912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6936340332031,0.0,0.0,0.0001004568039206,299.0275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6936950683594,0.0,0.0,7.419710891554132e-05,298.3196105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.69384765625,0.0,0.0,0.0001004567820928,298.4756774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6937255859375,0.0,0.0,0.0004765229823533,285.7821044921875,294.1499938964844,293.11993408203125,292.02685546875,293.81640625,294.145263671875,286.6824035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164495324715,7.787549272109118e-09,0.001016441732645,-0.0194535311311483,0.0,0.0,0.0,-0.0086734378710389,60.0,9.494726181030272,-0.0,-7.044190653004989e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802360,298.50634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6969299316406,0.0,0.0,9.534392302157356e-05,298.5985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6966552734375,0.0,0.0,0.0001004018413368,299.02667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6967163085937,0.0,0.0,7.415650907205418e-05,298.3192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6968994140625,0.0,0.0,0.000100401812233,298.4756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6967468261719,0.0,0.0,0.0004762622411362,285.78564453125,294.1499938964844,293.1132507324219,292.0312194824219,293.81005859375,294.14044189453125,286.6858825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158928344026,7.722503525542379e-09,0.0010158851509913,-0.0192831773310899,0.0,0.0,0.0,-0.0086411908268928,60.0,9.49111557006836,-0.0,-7.036482685407466e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802420,298.5049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7030029296875,0.0,0.0,9.523653716314584e-05,298.5972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7027587890625,0.0,0.0,0.0001002887511276,299.0249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.70281982421875,0.0,0.0,7.407298835460097e-05,298.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7029724121094,0.0,0.0,0.0001002887292997,298.4754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7028503417969,0.0,0.0,0.0004757258284371,285.7926940917969,294.1499938964844,293.0993347167969,292.0414733886719,293.79742431640625,294.13037109375,286.6928100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147490538656,7.588686123938261e-09,0.0010147413704544,-0.0189327020198106,0.0,0.0,0.0,-0.0085748545825481,60.0,9.48524570465088,-0.0,-7.020638292942749e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802480,298.5049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7030029296875,0.0,0.0,9.523653716314584e-05,298.5972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7027587890625,0.0,0.0,0.0001002887511276,299.0249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.70281982421875,0.0,0.0,7.407298835460097e-05,298.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7029724121094,0.0,0.0,0.0001002887292997,298.4754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7028503417969,0.0,0.0,0.0004757258284371,285.7926940917969,294.1499938964844,293.0993347167969,292.0414733886719,293.79742431640625,294.13037109375,286.6928100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147490538656,7.588686123938261e-09,0.0010147413704544,-0.0189327020198106,0.0,0.0,0.0,-0.0085748545825481,60.0,9.48524570465088,-0.0,-7.020638292942749e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802540,298.50341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7091064453125,0.0,0.0,9.512198448646814e-05,298.5960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7088623046875,0.0,0.0,0.0001001681230263,299.0232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7088928222656,0.0,0.0,7.398388697765768e-05,298.31817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7090759277344,0.0,0.0,0.0001001681011985,298.475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7089233398437,0.0,0.0,0.0004751536180265,285.7997741699219,294.1499938964844,293.0845947265625,292.05352783203125,293.78472900390625,294.1192932128906,286.69976806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135283228009,7.445942085126944e-09,0.0010135208722203,-0.0185588393360376,0.0,0.0,0.0,-0.0085040908306837,60.0,9.482524871826172,-0.0,-7.00375721862656e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802600,298.50341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7091064453125,0.0,0.0,9.512198448646814e-05,298.5960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7088623046875,0.0,0.0,0.0001001681230263,299.0232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7088928222656,0.0,0.0,7.398388697765768e-05,298.31817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7090759277344,0.0,0.0,0.0001001681011985,298.475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7089233398437,0.0,0.0,0.0004751536180265,285.7997741699219,294.1499938964844,293.0845947265625,292.05352783203125,293.78472900390625,294.1192932128906,286.69976806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135283228009,7.445942085126944e-09,0.0010135208722203,-0.0185588393360376,0.0,0.0,0.0,-0.0085040908306837,60.0,9.482524871826172,-0.0,-7.00375721862656e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802660,298.5019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7152099609375,0.0,0.0,9.500212763668968e-05,298.5947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7149658203125,0.0,0.0,0.0001000419142656,299.021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.71502685546875,0.0,0.0,7.389066740870476e-05,298.3177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7151794433594,0.0,0.0,0.0001000418851617,298.4752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7150573730469,0.0,0.0,0.000474554952234,285.80682373046875,294.1499938964844,293.069091796875,292.0671691894531,293.7720031738281,294.1073608398437,286.7066955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122511303052,7.296595327943578e-09,0.0010122437961399,-0.0181676764041185,0.0,0.0,0.0,-0.0084300525486469,60.0,9.482329368591309,-0.0,-6.986116574125846e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802720,298.5019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7152099609375,0.0,0.0,9.500212763668968e-05,298.5947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7149658203125,0.0,0.0,0.0001000419142656,299.021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.71502685546875,0.0,0.0,7.389066740870476e-05,298.3177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7151794433594,0.0,0.0,0.0001000418851617,298.4752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7150573730469,0.0,0.0,0.000474554952234,285.80682373046875,294.1499938964844,293.069091796875,292.0671691894531,293.7720031738281,294.1073608398437,286.7066955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122511303052,7.296595327943578e-09,0.0010122437961399,-0.0181676764041185,0.0,0.0,0.0,-0.0084300525486469,60.0,9.482329368591309,-0.0,-6.986116574125846e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802780,298.5003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7213439941406,0.0,0.0,9.487733768764885e-05,298.593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7210693359375,0.0,0.0,9.991049591917545e-05,299.019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7211303710937,0.0,0.0,7.379360613413155e-05,298.3175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7212829589844,0.0,0.0,9.99104740913026e-05,298.4751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7211608886719,0.0,0.0,0.0004739315772894,285.8139038085937,294.1499938964844,293.0528564453125,292.0820617675781,293.7592163085937,294.0946655273437,286.713623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010921318084,7.1410917179548505e-09,0.001010914100334,-0.0177603792399168,0.0,0.0,0.0,-0.0083529632538557,60.0,9.484288215637209,-0.0,-6.96777178177399e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802840,298.5003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7213439941406,0.0,0.0,9.487733768764885e-05,298.593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7210693359375,0.0,0.0,9.991049591917545e-05,299.019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7211303710937,0.0,0.0,7.379360613413155e-05,298.3175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7212829589844,0.0,0.0,9.99104740913026e-05,298.4751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7211608886719,0.0,0.0,0.0004739315772894,285.8139038085937,294.1499938964844,293.0528564453125,292.0820617675781,293.7592163085937,294.0946655273437,286.713623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010921318084,7.1410917179548505e-09,0.001010914100334,-0.0177603792399168,0.0,0.0,0.0,-0.0083529632538557,60.0,9.484288215637209,-0.0,-6.96777178177399e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802900,298.49957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7243957519531,0.0,0.0,9.48127344599925e-05,298.5928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7241516113281,0.0,0.0,9.984246571548284e-05,299.0189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7242126464844,0.0,0.0,7.3743358370848e-05,298.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.724365234375,0.0,0.0,9.984244388761e-05,298.47509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7242431640625,0.0,0.0,0.0004736088740173,285.81744384765625,294.1499938964844,293.0444641113281,292.0899353027344,293.7528076171875,294.08795166015625,286.7170715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101023260504,7.060594331420589e-09,0.0010102256201207,-0.0175495352596044,0.0,0.0,0.0,-0.0083130560815334,60.0,9.486149787902832,-0.0,-6.958285325708857e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802960,298.498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7274475097656,0.0,0.0,9.47473818087019e-05,298.5921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.72723388671875,0.0,0.0,9.977364970836788e-05,299.01806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7272644042969,0.0,0.0,7.369252853095531e-05,298.3173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7274169921875,0.0,0.0,9.977362060453744e-05,298.4750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.727294921875,0.0,0.0,0.0004732824454549,285.8209533691406,294.1499938964844,293.0359191894531,292.0980224609375,293.7463684082031,294.08111572265625,286.7205505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095359757542,6.979159472564333e-09,0.0010095289908349,-0.0173362344503402,0.0,0.0,0.0,-0.0082726841792464,60.0,9.488327026367188,-0.0,-6.948695130404303e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803020,298.49713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7336120605469,0.0,0.0,9.46147702052258e-05,298.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7333679199219,0.0,0.0,9.963399497792123e-05,299.016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7334289550781,0.0,0.0,7.358938455581665e-05,298.3173217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7335510253906,0.0,0.0,9.96339731500484e-05,298.4749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7334289550781,0.0,0.0,0.0004726199840661,285.8280334472656,294.1499938964844,293.018310546875,292.1147766113281,293.73345947265625,294.0671081542969,286.7274475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081231594085,6.813913433489915e-09,0.0010081164073199,-0.0169034004211425,0.0,0.0,0.0,-0.0081907659769058,60.0,9.493278503417969,-0.0,-6.929254681153908e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803080,298.49713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7336120605469,0.0,0.0,9.46147702052258e-05,298.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7333679199219,0.0,0.0,9.963399497792123e-05,299.016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7334289550781,0.0,0.0,7.358938455581665e-05,298.3173217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7335510253906,0.0,0.0,9.96339731500484e-05,298.4749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7334289550781,0.0,0.0,0.0004726199840661,285.8280334472656,294.1499938964844,293.018310546875,292.1147766113281,293.73345947265625,294.0671081542969,286.7274475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081231594085,6.813913433489915e-09,0.0010081164073199,-0.0169034004211425,0.0,0.0,0.0,-0.0081907659769058,60.0,9.493278503417969,-0.0,-6.929254681153908e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803140,298.4954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.73974609375,0.0,0.0,9.447791671846062e-05,298.589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.739501953125,0.0,0.0,9.948988736141472e-05,299.0146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.73956298828125,0.0,0.0,7.348294457187876e-05,298.3173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7397155761719,0.0,0.0,9.948986553354187e-05,298.4749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7395935058594,0.0,0.0,0.0004719364224001,285.8351135253906,294.1499938964844,293.00006103515625,292.1320495605469,293.7204895019531,294.0524597167969,286.7343444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066649410873,6.643392946870108e-09,0.001006658305414,-0.0164567399770021,0.0,0.0,0.0,-0.0081062326207757,60.0,9.499322891235352,-0.0,-6.909222349804622e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803200,298.4954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.73974609375,0.0,0.0,9.447791671846062e-05,298.589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.739501953125,0.0,0.0,9.948988736141472e-05,299.0146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.73956298828125,0.0,0.0,7.348294457187876e-05,298.3173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7397155761719,0.0,0.0,9.948986553354187e-05,298.4749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7395935058594,0.0,0.0,0.0004719364224001,285.8351135253906,294.1499938964844,293.00006103515625,292.1320495605469,293.7204895019531,294.0524597167969,286.7343444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066649410873,6.643392946870108e-09,0.001006658305414,-0.0164567399770021,0.0,0.0,0.0,-0.0081062326207757,60.0,9.499322891235352,-0.0,-6.909222349804622e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803260,298.4937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.74591064453125,0.0,0.0,9.433800005353989e-05,298.5882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.74566650390625,0.0,0.0,9.93425419437699e-05,299.0129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7457275390625,0.0,0.0,7.33741107978858e-05,298.3175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7458801269531,0.0,0.0,9.934252011589706e-05,298.4748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7457580566406,0.0,0.0,0.0004712374939117,285.8421630859375,294.1499938964844,292.9812316894531,292.1496276855469,293.7074279785156,294.0372619628906,286.7412414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051740100607,6.469045299439813e-09,0.0010051674908027,-0.0160000454634428,0.0,0.0,0.0,-0.0080198002979159,60.0,9.505995750427246,-0.0,-6.888770087698505e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803320,298.4937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.74591064453125,0.0,0.0,9.433800005353989e-05,298.5882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.74566650390625,0.0,0.0,9.93425419437699e-05,299.0129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7457275390625,0.0,0.0,7.33741107978858e-05,298.3175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7458801269531,0.0,0.0,9.934252011589706e-05,298.4748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7457580566406,0.0,0.0,0.0004712374939117,285.8421630859375,294.1499938964844,292.9812316894531,292.1496276855469,293.7074279785156,294.0372619628906,286.7412414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051740100607,6.469045299439813e-09,0.0010051674908027,-0.0160000454634428,0.0,0.0,0.0,-0.0080198002979159,60.0,9.505995750427246,-0.0,-6.888770087698505e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803380,298.4924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7505798339844,0.0,0.0,9.422970470041037e-05,298.5872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7503662109375,0.0,0.0,9.92284985841252e-05,299.0116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7504272460937,0.0,0.0,7.328988431254402e-05,298.3176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.75054931640625,0.0,0.0,9.922847675625236e-05,298.4748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7504272460937,0.0,0.0,0.0004706965119112,285.8475341796875,294.1499938964844,292.96649169921875,292.1630249023437,293.6974182128906,294.0253295898437,286.7464904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040198685601,6.334103463956353e-09,0.0010040135821327,-0.0156465657055377,0.0,0.0,0.0,-0.0079529043287038,60.0,9.511237144470217,-0.0,-6.872961222370577e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803440,298.4919738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7520751953125,0.0,0.0,9.419547859579323e-05,298.5869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7518310546875,0.0,0.0,9.919246076606214e-05,299.0112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7518920898437,0.0,0.0,7.326326158363372e-05,298.31768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7520446777344,0.0,0.0,9.91924389381893e-05,298.474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7519226074219,0.0,0.0,0.0004705255560111,285.8492126464844,294.1499938964844,292.9617919921875,292.167236328125,293.6942443847656,294.0215759277344,286.7481384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036552557721,6.291458465312871e-09,0.0010036489693447,-0.0155348563566803,0.0,0.0,0.0,-0.0079317633062601,60.0,9.51289176940918,-0.0,-6.867968949109128e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803500,298.4911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7551574707031,0.0,0.0,9.412318468093872e-05,298.58624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.75494384765625,0.0,0.0,9.911633242154494e-05,299.01043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7549743652344,0.0,0.0,7.320703298319131e-05,298.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.755126953125,0.0,0.0,9.91163105936721e-05,298.474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7550048828125,0.0,0.0,0.0004701644356828,285.8527526855469,294.1499938964844,292.9518737792969,292.17596435546875,293.6876220703125,294.01348876953125,286.7515869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002884702757,6.201378521808465e-09,0.0010028785327449,-0.0152988890185952,0.0,0.0,0.0,-0.0078871063888072,60.0,9.51625156402588,-0.0,-6.857430179252334e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803560,298.49041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7582397460937,0.0,0.0,9.405054879607631e-05,298.5855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7580261230469,0.0,0.0,9.903984027914704e-05,299.00958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.758056640625,0.0,0.0,7.315053517231718e-05,298.3180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7582092285156,0.0,0.0,9.90398184512742e-05,298.4748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7580871582031,0.0,0.0,0.0004698016273323,285.8562927246094,294.1499938964844,292.9418334960937,292.18463134765625,293.6809387207031,294.0053405761719,286.7550048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021106572821,6.110874473108652e-09,0.0010021044872701,-0.0150618059560656,0.0,0.0,0.0,-0.0078422389924526,60.0,9.51951789855957,-0.0,-6.846849487374129e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803620,298.4891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7644348144531,0.0,0.0,9.390452032675968e-05,298.5841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7641906738281,0.0,0.0,9.888607019092888e-05,299.00787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7642517089844,0.0,0.0,7.303695747395977e-05,298.3183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.764404296875,0.0,0.0,9.888604836305603e-05,298.4747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7642822265625,0.0,0.0,0.0004690721980296,285.86334228515625,294.1499938964844,292.9213562011719,292.2015686035156,293.6675720214844,293.98883056640625,286.76190185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005547665059,5.928922242048884e-09,0.0010005488293245,-0.0145851615816354,0.0,0.0,0.0,-0.0077520380727946,60.0,9.525761604309082,-0.0,-6.825602127946695e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
