time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17803680,298.4891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7644348144531,0.0,0.0,9.390452032675968e-05,298.5841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7641906738281,0.0,0.0,9.888607019092888e-05,299.00787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7642517089844,0.0,0.0,7.303695747395977e-05,298.3183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.764404296875,0.0,0.0,9.888604836305603e-05,298.4747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7642822265625,0.0,0.0,0.0004690721980296,285.86334228515625,294.1499938964844,292.9213562011719,292.2015686035156,293.6675720214844,293.98883056640625,286.76190185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005547665059,5.928922242048884e-09,0.0010005488293245,-0.0145851615816354,0.0,0.0,0.0,-0.0077520380727946,60.0,9.525761604309082,-0.0,-6.825602127946695e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803740,298.48809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7705993652344,0.0,0.0,9.375731315230952e-05,298.58282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7703857421875,0.0,0.0,9.873104863800108e-05,299.0061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7704467773437,0.0,0.0,7.292246300494298e-05,298.3187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.77056884765625,0.0,0.0,9.873102681012824e-05,298.4746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7704772949219,0.0,0.0,0.0004683368606492,285.8703918457031,294.1499938964844,292.900390625,292.2178039550781,293.6541442871094,293.9721374511719,286.7687683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989863028749,5.7454947466339945e-09,0.0009989804821088,-0.0141046419739723,0.0,0.0,0.0,-0.0076611060649156,60.0,9.531344413757324,-0.0,-6.804216923228523e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803800,298.48809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7705993652344,0.0,0.0,9.375731315230952e-05,298.58282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7703857421875,0.0,0.0,9.873104863800108e-05,299.0061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7704467773437,0.0,0.0,7.292246300494298e-05,298.3187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.77056884765625,0.0,0.0,9.873102681012824e-05,298.4746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7704772949219,0.0,0.0,0.0004683368606492,285.8703918457031,294.1499938964844,292.900390625,292.2178039550781,293.6541442871094,293.9721374511719,286.7687683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989863028749,5.7454947466339945e-09,0.0009989804821088,-0.0141046419739723,0.0,0.0,0.0,-0.0076611060649156,60.0,9.531344413757324,-0.0,-6.804216923228523e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803860,298.4871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7767944335937,0.0,0.0,9.360909461975098e-05,298.5813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7765808105469,0.0,0.0,9.857496479526162e-05,299.00439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7766418457031,0.0,0.0,7.280718273250386e-05,298.3192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7767639160156,0.0,0.0,9.857494296738878e-05,298.4745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7766418457031,0.0,0.0,0.0004675964883062,285.87744140625,294.1499938964844,292.8789978027344,292.2331237792969,293.640625,293.9551086425781,286.775634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974067797884,5.5608126992012785e-09,0.0009974013082683,-0.0136208264157176,0.0,0.0,0.0,-0.0075695510022342,60.0,9.535476684570312,-0.0,-6.78271803167263e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803920,298.4871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7767944335937,0.0,0.0,9.360909461975098e-05,298.5813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7765808105469,0.0,0.0,9.857496479526162e-05,299.00439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7766418457031,0.0,0.0,7.280718273250386e-05,298.3192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7767639160156,0.0,0.0,9.857494296738878e-05,298.4745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7766418457031,0.0,0.0,0.0004675964883062,285.87744140625,294.1499938964844,292.8789978027344,292.2331237792969,293.640625,293.9551086425781,286.775634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974067797884,5.5608126992012785e-09,0.0009974013082683,-0.0136208264157176,0.0,0.0,0.0,-0.0075695510022342,60.0,9.535476684570312,-0.0,-6.78271803167263e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803980,298.48638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7829895019531,0.0,0.0,9.34606505325064e-05,298.5799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.78277587890625,0.0,0.0,9.841864084592088e-05,299.0026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7828369140625,0.0,0.0,7.269172056112438e-05,298.3197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.782958984375,0.0,0.0,9.841861901804803e-05,298.4743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7828674316406,0.0,0.0,0.0004668549809139,285.8844909667969,294.1499938964844,292.857177734375,292.24725341796875,293.626953125,293.937744140625,286.7825012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958250448107,5.375847322852678e-09,0.0009958195732906,-0.0131362592801451,0.0,0.0,0.0,-0.0074778557755053,60.0,9.537883758544922,-0.0,-6.761221271744945e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804040,298.48638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7829895019531,0.0,0.0,9.34606505325064e-05,298.5799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.78277587890625,0.0,0.0,9.841864084592088e-05,299.0026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7828369140625,0.0,0.0,7.269172056112438e-05,298.3197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.782958984375,0.0,0.0,9.841861901804803e-05,298.4743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7828674316406,0.0,0.0,0.0004668549809139,285.8844909667969,294.1499938964844,292.857177734375,292.24725341796875,293.626953125,293.937744140625,286.7825012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958250448107,5.375847322852678e-09,0.0009958195732906,-0.0131362592801451,0.0,0.0,0.0,-0.0074778557755053,60.0,9.537883758544922,-0.0,-6.761221271744945e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804100,298.48602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7861022949219,0.0,0.0,9.338649397250264e-05,298.5792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.785888671875,0.0,0.0,9.834055526880547e-05,299.00177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7859191894531,0.0,0.0,7.263404404511675e-05,298.320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7860717773437,0.0,0.0,9.834053344093265e-05,298.4743347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.78594970703125,0.0,0.0,0.0004664845473598,285.88800048828125,294.1499938964844,292.8460998535156,292.2538146972656,293.6200866699219,293.928955078125,286.78594970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950348176062,5.283447901405225e-09,0.0009950294625014,-0.0128941908478736,0.0,0.0,0.0,-0.0074320491403341,60.0,9.538302421569824,-0.0,-6.750494918605909e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804160,298.4856262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7891845703125,0.0,0.0,9.331245382782072e-05,298.5784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7889709472656,0.0,0.0,9.826258610701188e-05,299.0008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7890319824219,0.0,0.0,7.257645484060049e-05,298.32037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7891540527344,0.0,0.0,9.826256427913904e-05,298.4742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7890625,0.0,0.0,0.0004661146958824,285.8915405273437,294.1499938964844,292.8349609375,292.2599792480469,293.6131896972656,293.9200744628906,286.78936767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942457545548,5.191192808950973e-09,0.0009942406322807,-0.0126524977385997,0.0,0.0,0.0,-0.0073863142170012,60.0,9.538164138793944,-0.0,-6.739794145005362e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804220,298.48486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.79541015625,0.0,0.0,9.316494833910838e-05,298.5770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7951965332031,0.0,0.0,9.81072589638643e-05,298.9991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.79522705078125,0.0,0.0,7.246172754094005e-05,298.3210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7953796386719,0.0,0.0,9.810723713599144e-05,298.47418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7952575683594,0.0,0.0,0.0004653779033105,285.8985900878906,294.1499938964844,292.8124084472656,292.27105712890625,293.5992736816406,293.9022216796875,286.7962341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926740312948,5.0074064894545245e-09,0.000992669025436,-0.0121710011735558,0.0,0.0,0.0,-0.0072952033951878,60.0,9.536062240600586,-0.0,-6.718501310842839e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804280,298.48486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.79541015625,0.0,0.0,9.316494833910838e-05,298.5770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7951965332031,0.0,0.0,9.81072589638643e-05,298.9991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.79522705078125,0.0,0.0,7.246172754094005e-05,298.3210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7953796386719,0.0,0.0,9.810723713599144e-05,298.47418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7952575683594,0.0,0.0,0.0004653779033105,285.8985900878906,294.1499938964844,292.8124084472656,292.27105712890625,293.5992736816406,293.9022216796875,286.7962341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926740312948,5.0074064894545245e-09,0.000992669025436,-0.0121710011735558,0.0,0.0,0.0,-0.0072952033951878,60.0,9.536062240600586,-0.0,-6.718501310842839e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804340,298.48406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8016052246094,0.0,0.0,9.301861427957192e-05,298.5755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8013916015625,0.0,0.0,9.79531614575535e-05,298.9973449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.80145263671875,0.0,0.0,7.234791701193899e-05,298.3216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.80157470703125,0.0,0.0,9.795313962968066e-05,298.4740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8014831542969,0.0,0.0,0.0004646469315048,285.9056091308594,294.1499938964844,292.7895202636719,292.2802734375,293.585205078125,293.8841552734375,286.8031005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991114648059,4.825073673941915e-09,0.0009911098750308,-0.0116933053359389,0.0,0.0,0.0,-0.0072048129513859,60.0,9.531055450439451,-0.0,-6.697410981360008e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804400,298.48406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8016052246094,0.0,0.0,9.301861427957192e-05,298.5755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8013916015625,0.0,0.0,9.79531614575535e-05,298.9973449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.80145263671875,0.0,0.0,7.234791701193899e-05,298.3216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.80157470703125,0.0,0.0,9.795313962968066e-05,298.4740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8014831542969,0.0,0.0,0.0004646469315048,285.9056091308594,294.1499938964844,292.7895202636719,292.2802734375,293.585205078125,293.8841552734375,286.8031005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991114648059,4.825073673941915e-09,0.0009911098750308,-0.0116933053359389,0.0,0.0,0.0,-0.0072048129513859,60.0,9.531055450439451,-0.0,-6.697410981360008e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804460,298.4832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8078308105469,0.0,0.0,9.287384455092253e-05,298.5740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8076171875,0.0,0.0,9.780070831766352e-05,298.99560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.80767822265625,0.0,0.0,7.223531429190189e-05,298.3223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.80780029296875,0.0,0.0,9.780068648979068e-05,298.4739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8077087402344,0.0,0.0,0.0004639237886294,285.9126281738281,294.1499938964844,292.766357421875,292.287353515625,293.5710144042969,293.865966796875,286.8099365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895720286294,4.6446917423281775e-09,0.0009895673720166,-0.0112207122147083,0.0,0.0,0.0,-0.0071153896860778,60.0,9.522818565368652,-0.0,-6.676577868347523e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804520,298.4832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8078308105469,0.0,0.0,9.287384455092253e-05,298.5740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8076171875,0.0,0.0,9.780070831766352e-05,298.99560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.80767822265625,0.0,0.0,7.223531429190189e-05,298.3223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.80780029296875,0.0,0.0,9.780068648979068e-05,298.4739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8077087402344,0.0,0.0,0.0004639237886294,285.9126281738281,294.1499938964844,292.766357421875,292.287353515625,293.5710144042969,293.865966796875,286.8099365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895720286294,4.6446917423281775e-09,0.0009895673720166,-0.0112207122147083,0.0,0.0,0.0,-0.0071153896860778,60.0,9.522818565368652,-0.0,-6.676577868347523e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804580,298.4825744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.81304931640625,0.0,0.0,9.275371121475472e-05,298.5727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8128356933594,0.0,0.0,9.767420124262571e-05,298.9941101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8128967285156,0.0,0.0,7.214187644422054e-05,298.3229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8130187988281,0.0,0.0,9.767417941475288e-05,298.473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8129272460937,0.0,0.0,0.0004633236967492,285.9185485839844,294.1499938964844,292.7467041015625,292.2915344238281,293.5589599609375,293.8506164550781,286.8157043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882918093353,4.495003036453227e-09,0.0009882873855531,-0.0108285285532474,0.0,0.0,0.0,-0.0070411823689937,60.0,9.51316738128662,-0.0,-6.65931523258223e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804640,298.4824523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8140563964844,0.0,0.0,9.273104660678656e-05,298.5724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8138427734375,0.0,0.0,9.765032882569358e-05,298.99383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8139038085937,0.0,0.0,7.212424679892138e-05,298.3230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.81402587890625,0.0,0.0,9.765031427377836e-05,298.4738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8139038085937,0.0,0.0,0.0004632104828488,285.919677734375,294.1499938964844,292.742919921875,292.2921142578125,293.5566711425781,293.8476867675781,286.8168029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880503639578,4.466763403598861e-09,0.0009880458237603,-0.0107545396313071,0.0,0.0,0.0,-0.0070271827280521,60.0,9.510998725891112,-0.0,-6.656060236309713e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804700,298.4820251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8171691894531,0.0,0.0,9.266060078516604e-05,298.5717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.81695556640625,0.0,0.0,9.757615043781698e-05,298.9929504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8170166015625,0.0,0.0,7.206945156212896e-05,298.32342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.817138671875,0.0,0.0,9.757612860994412e-05,298.47381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8170166015625,0.0,0.0,0.0004628585884347,285.9231872558594,294.1499938964844,292.73114013671875,292.2935485839844,293.5494079589844,293.8385314941406,286.8202209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872997179627,4.378987394915157e-09,0.0009872952941805,-0.010524564422667,0.0,0.0,0.0,-0.0069836685433983,60.0,9.503424644470217,-0.0,-6.64595063426532e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804760,298.4815979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8202819824219,0.0,0.0,9.259079524781556e-05,298.5709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.820068359375,0.0,0.0,9.750264143804088e-05,298.9920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.82012939453125,0.0,0.0,7.201515836641192e-05,298.3237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8202514648437,0.0,0.0,9.750261961016804e-05,298.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.82012939453125,0.0,0.0,0.000462509895442,285.9266662597656,294.1499938964844,292.7192687988281,292.2943115234375,293.5421447753906,293.8293762207031,286.8236389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865559404715,4.292009858630763e-09,0.0009865516331046,-0.0102966781705617,0.0,0.0,0.0,-0.0069405501708388,60.0,9.494794845581056,-0.0,-6.635939797661194e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804820,298.480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8265075683594,0.0,0.0,9.24528285395354e-05,298.5693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8262939453125,0.0,0.0,9.735734784044324e-05,298.9903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.82635498046875,0.0,0.0,7.190784526756033e-05,298.3244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.82647705078125,0.0,0.0,9.735733328852804e-05,298.4736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8263854980469,0.0,0.0,0.0004618207167368,285.9336853027344,294.1499938964844,292.6954345703125,292.2937316894531,293.5274963378906,293.8110656738281,286.8304748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850856149569,4.120102037319384e-09,0.0009850815404206,-0.0098462672904133,0.0,0.0,0.0,-0.0068553271703422,60.0,9.475049018859863,-0.0,-6.616176762008763e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804880,298.480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8265075683594,0.0,0.0,9.24528285395354e-05,298.5693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8262939453125,0.0,0.0,9.735734784044324e-05,298.9903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.82635498046875,0.0,0.0,7.190784526756033e-05,298.3244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.82647705078125,0.0,0.0,9.735733328852804e-05,298.4736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8263854980469,0.0,0.0,0.0004618207167368,285.9336853027344,294.1499938964844,292.6954345703125,292.2937316894531,293.5274963378906,293.8110656738281,286.8304748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850856149569,4.120102037319384e-09,0.0009850815404206,-0.0098462672904133,0.0,0.0,0.0,-0.0068553271703422,60.0,9.475049018859863,-0.0,-6.616176762008763e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804940,298.47979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8327331542969,0.0,0.0,9.231830335920677e-05,298.5677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8325500488281,0.0,0.0,9.721569222165272e-05,298.98858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.83258056640625,0.0,0.0,7.180321699706838e-05,298.3250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.83270263671875,0.0,0.0,9.721567039377987e-05,298.4736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8326110839844,0.0,0.0,0.0004611487383954,285.9407043457031,294.1499938964844,292.6714172363281,292.2901611328125,293.5126953125,293.79278564453125,286.8373413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836521930992,3.9524876704888365e-09,0.0009836482349783,-0.0094071002677083,0.0,0.0,0.0,-0.0067722336389124,60.0,9.450160026550291,-0.0,-6.59693526472438e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805000,298.47979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8327331542969,0.0,0.0,9.231830335920677e-05,298.5677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8325500488281,0.0,0.0,9.721569222165272e-05,298.98858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.83258056640625,0.0,0.0,7.180321699706838e-05,298.3250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.83270263671875,0.0,0.0,9.721567039377987e-05,298.4736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8326110839844,0.0,0.0,0.0004611487383954,285.9407043457031,294.1499938964844,292.6714172363281,292.2901611328125,293.5126953125,293.79278564453125,286.8373413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836521930992,3.9524876704888365e-09,0.0009836482349783,-0.0094071002677083,0.0,0.0,0.0,-0.0067722336389124,60.0,9.450160026550291,-0.0,-6.59693526472438e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805060,298.4788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8389892578125,0.0,0.0,9.218744526151568e-05,298.5661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8387756347656,0.0,0.0,9.707788558444008e-05,298.98681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8388366699219,0.0,0.0,7.170143362600356e-05,298.3256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8389587402344,0.0,0.0,9.707787103252484e-05,298.4735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8388671875,0.0,0.0,0.0004604950663633,285.9476928710937,294.1499938964844,292.64727783203125,292.2833251953125,293.4977111816406,293.7746276855469,286.8441772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822577703744,3.789438096646336e-09,0.0009822539286687,-0.0089798877015709,0.0,0.0,0.0,-0.0066914027556777,60.0,9.419706344604492,-0.0,-6.57824443806021e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805120,298.4788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8389892578125,0.0,0.0,9.218744526151568e-05,298.5661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8387756347656,0.0,0.0,9.707788558444008e-05,298.98681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8388366699219,0.0,0.0,7.170143362600356e-05,298.3256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8389587402344,0.0,0.0,9.707787103252484e-05,298.4735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8388671875,0.0,0.0,0.0004604950663633,285.9476928710937,294.1499938964844,292.64727783203125,292.2833251953125,293.4977111816406,293.7746276855469,286.8441772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822577703744,3.789438096646336e-09,0.0009822539286687,-0.0089798877015709,0.0,0.0,0.0,-0.0066914027556777,60.0,9.419706344604492,-0.0,-6.57824443806021e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805180,298.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.84521484375,0.0,0.0,9.206059621647e-05,298.5645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.84503173828125,0.0,0.0,9.69443135545589e-05,298.9850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8450622558594,0.0,0.0,7.160277891671285e-05,298.326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8451843261719,0.0,0.0,9.694429172668606e-05,298.47344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8450927734375,0.0,0.0,0.0004598614468704,285.9547119140625,294.1499938964844,292.6230163574219,292.2730407714844,293.48260498046875,293.7566833496094,286.8509826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809060720726,3.6313896334405614e-09,0.0009809024631977,-0.0085657741874456,0.0,0.0,0.0,-0.0066130510531365,60.0,9.383809089660645,-0.0,-6.560152598922286e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805240,298.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.84521484375,0.0,0.0,9.206059621647e-05,298.5645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.84503173828125,0.0,0.0,9.69443135545589e-05,298.9850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8450622558594,0.0,0.0,7.160277891671285e-05,298.326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8451843261719,0.0,0.0,9.694429172668606e-05,298.47344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8450927734375,0.0,0.0,0.0004598614468704,285.9547119140625,294.1499938964844,292.6230163574219,292.2730407714844,293.48260498046875,293.7566833496094,286.8509826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809060720726,3.6313896334405614e-09,0.0009809024631977,-0.0085657741874456,0.0,0.0,0.0,-0.0066130510531365,60.0,9.383809089660645,-0.0,-6.560152598922286e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805300,298.4774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8483581542969,0.0,0.0,9.19988306122832e-05,298.5637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.84814453125,0.0,0.0,9.687927376944572e-05,298.9842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.84820556640625,0.0,0.0,7.15547357685864e-05,298.326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.84832763671875,0.0,0.0,9.687925194157287e-05,298.473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8482360839844,0.0,0.0,0.0004595529462676,285.95819091796875,294.1499938964844,292.6108703613281,292.2665100097656,293.4749755859375,293.7478332519531,286.8544006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000980248558335,3.5544347465332753e-09,0.00098024494946,-0.0083641372621059,0.0,0.0,0.0,-0.0065749040804803,60.0,9.363455772399902,-0.0,-6.551352527139899e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805360,298.4769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8514709472656,0.0,0.0,9.193771256832406e-05,298.5629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8512878417969,0.0,0.0,9.681491064839064e-05,298.9833374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.851318359375,0.0,0.0,7.150720193749294e-05,298.32666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8514404296875,0.0,0.0,9.68148888205178e-05,298.4733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8513488769531,0.0,0.0,0.0004592476470861,285.9617004394531,294.1499938964844,292.59869384765625,292.2590637207031,293.4673156738281,293.7390441894531,286.8578186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.00097959744744,3.478280330426741e-09,0.0009795940713956,-0.0081645967438817,0.0,0.0,0.0,-0.006537152454257,60.0,9.342121124267578,-0.0,-6.542649799712309e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805420,298.4759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.85772705078125,0.0,0.0,9.181763016385958e-05,298.5613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8575439453125,0.0,0.0,9.668845450505614e-05,298.9815979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8575744628906,0.0,0.0,7.141380046959966e-05,298.3271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8576965332031,0.0,0.0,9.668843995314091e-05,298.4732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.85760498046875,0.0,0.0,0.0004586478171404,285.9686889648437,294.1499938964844,292.5743408203125,292.2411804199219,293.4519348144531,293.7215270996094,286.8646545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783169953152,3.328660236334713e-09,0.0009783136192709,-0.0077725602313876,0.0,0.0,0.0,-0.006462974473834,60.0,9.296521186828612,-0.0,-6.525568352344635e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805480,298.4759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.85772705078125,0.0,0.0,9.181763016385958e-05,298.5613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8575439453125,0.0,0.0,9.668845450505614e-05,298.9815979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8575744628906,0.0,0.0,7.141380046959966e-05,298.3271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8576965332031,0.0,0.0,9.668843995314091e-05,298.4732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.85760498046875,0.0,0.0,0.0004586478171404,285.9686889648437,294.1499938964844,292.5743408203125,292.2411804199219,293.4519348144531,293.7215270996094,286.8646545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783169953152,3.328660236334713e-09,0.0009783136192709,-0.0077725602313876,0.0,0.0,0.0,-0.006462974473834,60.0,9.296521186828612,-0.0,-6.525568352344635e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805540,298.4748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8639831542969,0.0,0.0,9.170238627120852e-05,298.55963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8638000488281,0.0,0.0,9.656709880800918e-05,298.9798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.86383056640625,0.0,0.0,7.132416794775054e-05,298.32745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86395263671875,0.0,0.0,9.656707698013632e-05,298.47320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8638610839844,0.0,0.0,0.000458072143374,285.97564697265625,294.1499938964844,292.54998779296875,292.2191772460937,293.4364013671875,293.7042236328125,286.8714599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770890465006,3.185067543043374e-09,0.0009770859032869,-0.0073963124305009,0.0,0.0,0.0,-0.0063917897641658,60.0,9.242901802062988,-0.0,-6.509196026627252e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805600,298.4748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8639831542969,0.0,0.0,9.170238627120852e-05,298.55963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8638000488281,0.0,0.0,9.656709880800918e-05,298.9798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.86383056640625,0.0,0.0,7.132416794775054e-05,298.32745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86395263671875,0.0,0.0,9.656707698013632e-05,298.47320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8638610839844,0.0,0.0,0.000458072143374,285.97564697265625,294.1499938964844,292.54998779296875,292.2191772460937,293.4364013671875,293.7042236328125,286.8714599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770890465006,3.185067543043374e-09,0.0009770859032869,-0.0073963124305009,0.0,0.0,0.0,-0.0063917897641658,60.0,9.242901802062988,-0.0,-6.509196026627252e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805660,298.4738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8702392578125,0.0,0.0,9.158601460512727e-05,298.5579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8700561523437,0.0,0.0,9.644454985391349e-05,298.9781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8700866699219,0.0,0.0,7.12336550350301e-05,298.3277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8702087402344,0.0,0.0,9.644452802604064e-05,298.47314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8701171875,0.0,0.0,0.0004574908234644,285.9826354980469,294.1499938964844,292.5240173339844,292.19342041015625,293.4206848144531,293.68701171875,286.8782653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758489322848,3.040066864912205e-09,0.0009758459054864,-0.0070163724012672,0.0,0.0,0.0,-0.0063199065625667,60.0,9.183016777038574,-0.0,-6.492683723990923e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805720,298.4738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8702392578125,0.0,0.0,9.158601460512727e-05,298.5579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8700561523437,0.0,0.0,9.644454985391349e-05,298.9781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8700866699219,0.0,0.0,7.12336550350301e-05,298.3277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8702087402344,0.0,0.0,9.644452802604064e-05,298.47314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8701171875,0.0,0.0,0.0004574908234644,285.9826354980469,294.1499938964844,292.5240173339844,292.19342041015625,293.4206848144531,293.68701171875,286.8782653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758489322848,3.040066864912205e-09,0.0009758459054864,-0.0070163724012672,0.0,0.0,0.0,-0.0063199065625667,60.0,9.183016777038574,-0.0,-6.492683723990923e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805780,298.47283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8760070800781,0.0,0.0,9.147539822151884e-05,298.556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8758239746094,0.0,0.0,9.63280617725104e-05,298.9765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8758544921875,0.0,0.0,7.114761683624238e-05,298.3280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8759765625,0.0,0.0,9.632804722059518e-05,298.4730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8758850097656,0.0,0.0,0.0004569382872432,285.9890441894531,294.1499938964844,292.4973449707031,292.1669921875,293.4059143066406,293.6707458496094,286.8844909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009746701689437,2.902242002278399e-09,0.0009746672585606,-0.0066552320495247,0.0,0.0,0.0,-0.00625158008188,60.0,9.120821952819824,-0.0,-6.477008440697318e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805840,298.4727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8764953613281,0.0,0.0,9.14657794055529e-05,298.5562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8763122558594,0.0,0.0,9.631793363951148e-05,298.9763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8763427734375,0.0,0.0,7.1140137151815e-05,298.3280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.87646484375,0.0,0.0,9.631791908759624e-05,298.4730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8763732910156,0.0,0.0,0.0004568902368191,285.9895935058594,294.1499938964844,292.49493408203125,292.1645812988281,293.4046325683594,293.6693420410156,286.8850402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745676652528,2.89025803290599e-09,0.0009745647548697,-0.0066238306462764,0.0,0.0,0.0,-0.0062456391751766,60.0,9.115413665771484,-0.0,-6.475646330272866e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805900,298.4721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.879638671875,0.0,0.0,9.140490146819502e-05,298.5553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.87945556640625,0.0,0.0,9.62538251769729e-05,298.9754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8794860839844,0.0,0.0,7.109278521966189e-05,298.3282165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8796081542969,0.0,0.0,9.625381062505768e-05,298.4730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8795166015625,0.0,0.0,0.0004565861308947,285.9930725097656,294.1499938964844,292.4792785644531,292.1490783691406,293.3965148925781,293.6601257324219,286.888427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739183587953,2.814403377016106e-09,0.0009739155648276,-0.0064250691793859,0.0,0.0,0.0,-0.006208031438291,60.0,9.080151557922363,-0.0,-6.467028157430832e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805960,298.4716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8827514648437,0.0,0.0,9.134369611274452e-05,298.55450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.882568359375,0.0,0.0,9.618937474442646e-05,298.974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.88262939453125,0.0,0.0,7.104517862899229e-05,298.3283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8827209472656,0.0,0.0,9.618936019251124e-05,298.4729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.88262939453125,0.0,0.0,0.0004562804242596,285.9965515136719,294.1499938964844,292.4629821777344,292.1329040527344,293.38836669921875,293.65087890625,286.8918151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732660837471,2.7381459322128876e-09,0.000973263347987,-0.0062252511270344,0.0,0.0,0.0,-0.0061702267266809,60.0,9.043852806091309,-0.0,-6.458370194195595e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
