time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17806020,298.47052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8890380859375,0.0,0.0,9.122044866671786e-05,298.5527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.88885498046875,0.0,0.0,9.605959348846228e-05,298.97283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8888854980469,0.0,0.0,7.094932516338304e-05,298.32861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8890075683594,0.0,0.0,9.605957166058944e-05,298.4729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.888916015625,0.0,0.0,0.0004556647909339,286.0035095214844,294.1499938964844,292.4284362792969,292.0986328125,293.371826171875,293.6322937011719,286.8985900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719535592012,2.5845876550079083e-09,0.0009719509980641,-0.0058228773996233,0.0,0.0,0.0,-0.0060941050760447,60.0,8.968659400939941,-0.0,-6.440952660113909e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806080,298.47052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8890380859375,0.0,0.0,9.122044866671786e-05,298.5527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.88885498046875,0.0,0.0,9.605959348846228e-05,298.97283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8888854980469,0.0,0.0,7.094932516338304e-05,298.32861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8890075683594,0.0,0.0,9.605957166058944e-05,298.4729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.888916015625,0.0,0.0,0.0004556647909339,286.0035095214844,294.1499938964844,292.4284362792969,292.0986328125,293.371826171875,293.6322937011719,286.8985900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719535592012,2.5845876550079083e-09,0.0009719509980641,-0.0058228773996233,0.0,0.0,0.0,-0.0060941050760447,60.0,8.968659400939941,-0.0,-6.440952660113909e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806140,298.4693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8952941894531,0.0,0.0,9.109649545280264e-05,298.55096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8951110839844,0.0,0.0,9.59290555329062e-05,298.9710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8951721191406,0.0,0.0,7.085291144903749e-05,298.3288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.895263671875,0.0,0.0,9.592904098099098e-05,298.4728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8951721191406,0.0,0.0,0.0004550456069409,286.0104675292969,294.1499938964844,292.3915405273437,292.06207275390625,293.3548889160156,293.6136779785156,286.90533447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706325945444,2.430143641873883e-09,0.0009706301498226,-0.0054181809537112,0.0,0.0,0.0,-0.0060175396502017,60.0,8.888123512268066,-0.0,-6.423458387416758e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806200,298.4693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8952941894531,0.0,0.0,9.109649545280264e-05,298.55096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8951110839844,0.0,0.0,9.59290555329062e-05,298.9710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8951721191406,0.0,0.0,7.085291144903749e-05,298.3288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.895263671875,0.0,0.0,9.592904098099098e-05,298.4728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8951721191406,0.0,0.0,0.0004550456069409,286.0104675292969,294.1499938964844,292.3915405273437,292.06207275390625,293.3548889160156,293.6136779785156,286.90533447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706325945444,2.430143641873883e-09,0.0009706301498226,-0.0054181809537112,0.0,0.0,0.0,-0.0060175396502017,60.0,8.888123512268066,-0.0,-6.423458387416758e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806260,298.4681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.90155029296875,0.0,0.0,9.09732116269879e-05,298.5491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9013977050781,0.0,0.0,9.579923789715394e-05,298.96929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.90142822265625,0.0,0.0,7.075702160364017e-05,298.3291320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.90155029296875,0.0,0.0,9.579922334523872e-05,298.4727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9014587402344,0.0,0.0,0.0004544297989923,286.0174255371094,294.1499938964844,292.3525695800781,292.0234375,293.3375244140625,293.59539794921875,286.9120483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009693188476376,2.2765394014356843e-09,0.0009693165775388,-0.0050156824290752,0.0,0.0,0.0,-0.0059413909912109,60.0,8.80337142944336,-0.0,-6.406082775356482e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806320,298.4681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.90155029296875,0.0,0.0,9.09732116269879e-05,298.5491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9013977050781,0.0,0.0,9.579923789715394e-05,298.96929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.90142822265625,0.0,0.0,7.075702160364017e-05,298.3291320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.90155029296875,0.0,0.0,9.579922334523872e-05,298.4727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9014587402344,0.0,0.0,0.0004544297989923,286.0174255371094,294.1499938964844,292.3525695800781,292.0234375,293.3375244140625,293.59539794921875,286.9120483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009693188476376,2.2765394014356843e-09,0.0009693165775388,-0.0050156824290752,0.0,0.0,0.0,-0.0059413909912109,60.0,8.80337142944336,-0.0,-6.406082775356482e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806380,298.4669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9078369140625,0.0,0.0,9.08517831703648e-05,298.5472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9076538085937,0.0,0.0,9.567136294208468e-05,298.9674987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.90771484375,0.0,0.0,7.066257967380807e-05,298.3293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9078063964844,0.0,0.0,9.567134839016944e-05,298.47271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.90771484375,0.0,0.0,0.0004538232460618,286.0243530273437,294.1499938964844,292.311767578125,291.9829406738281,293.3197021484375,293.57830810546875,286.9187316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680250077508,2.12524553511173e-09,0.000968022912275,-0.0046192361041903,0.0,0.0,0.0,-0.0058663883246481,60.0,8.715381622314453,-0.0,-6.388991380390507e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806440,298.4669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9078369140625,0.0,0.0,9.08517831703648e-05,298.5472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9076538085937,0.0,0.0,9.567136294208468e-05,298.9674987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.90771484375,0.0,0.0,7.066257967380807e-05,298.3293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9078063964844,0.0,0.0,9.567134839016944e-05,298.47271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.90771484375,0.0,0.0,0.0004538232460618,286.0243530273437,294.1499938964844,292.311767578125,291.9829406738281,293.3197021484375,293.57830810546875,286.9187316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680250077508,2.12524553511173e-09,0.000968022912275,-0.0046192361041903,0.0,0.0,0.0,-0.0058663883246481,60.0,8.715381622314453,-0.0,-6.388991380390507e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806500,298.4662780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9109802246094,0.0,0.0,9.079172014025973e-05,298.5462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9107971191406,0.0,0.0,9.560811304254456e-05,298.96661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.91082763671875,0.0,0.0,7.06158607499674e-05,298.3294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.91094970703125,0.0,0.0,9.560809849062936e-05,298.4726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9108581542969,0.0,0.0,0.0004535231855697,286.0278015136719,294.1499938964844,292.2907409667969,291.9621276855469,293.3106994628906,293.57049560546875,286.9220886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673855965957,2.0504067332893783e-09,0.0009673835593275,-0.0044231289066374,0.0,0.0,0.0,-0.0058292904868721,60.0,8.6707763671875,-0.0,-6.380545869433264e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806560,298.46563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.91412353515625,0.0,0.0,9.073196270037442e-05,298.5452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9139404296875,0.0,0.0,9.55451832851395e-05,298.9656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9139709472656,0.0,0.0,7.056938193272799e-05,298.3295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9140930175781,0.0,0.0,9.554516873322429e-05,298.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9140014648437,0.0,0.0,0.0004532246966846,286.0312805175781,294.1499938964844,292.2693786621094,291.94091796875,293.3016052246094,293.56219482421875,286.9254150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667492122389,1.975952734767361e-09,0.0009667472331784,-0.0042280294001102,0.0,0.0,0.0,-0.0057923817075788,60.0,8.625588417053223,-0.0,-6.37214867538205e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806620,298.46435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9203796386719,0.0,0.0,9.061462333193047e-05,298.5433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.92022705078125,0.0,0.0,9.542161569697782e-05,298.9638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9202575683594,0.0,0.0,7.047811959637329e-05,298.3297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9203491210937,0.0,0.0,9.54216011450626e-05,298.4725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9202880859375,0.0,0.0,0.0004526385455392,286.0382080078125,294.1499938964844,292.22564697265625,291.8975524902344,293.2831726074219,293.5459899902344,286.9320983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009654982713982,1.8297501291897327e-09,0.000965496408753,-0.0038449200801551,0.0,0.0,0.0,-0.0057198996655642,60.0,8.53380298614502,-0.0,-6.355676163138925e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806680,298.46435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9203796386719,0.0,0.0,9.061462333193047e-05,298.5433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.92022705078125,0.0,0.0,9.542161569697782e-05,298.9638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9202575683594,0.0,0.0,7.047811959637329e-05,298.3297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9203491210937,0.0,0.0,9.54216011450626e-05,298.4725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9202880859375,0.0,0.0,0.0004526385455392,286.0382080078125,294.1499938964844,292.22564697265625,291.8975524902344,293.2831726074219,293.5459899902344,286.9320983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009654982713982,1.8297501291897327e-09,0.000965496408753,-0.0038449200801551,0.0,0.0,0.0,-0.0057198996655642,60.0,8.53380298614502,-0.0,-6.355676163138925e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806740,298.4630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9266662597656,0.0,0.0,9.050251537701116e-05,298.541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9264831542969,0.0,0.0,9.53035632846877e-05,298.9620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9265441894531,0.0,0.0,7.039092452032492e-05,298.3298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9266357421875,0.0,0.0,9.530354873277248e-05,298.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9265441894531,0.0,0.0,0.0004520785587374,286.0451354980469,294.1499938964844,292.18084716796875,291.8531494140625,293.2642517089844,293.5306396484375,286.938720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643036173656,1.690071416149408e-09,0.0009643019293434,-0.0034789042547345,0.0,0.0,0.0,-0.005650654900819,60.0,8.439386367797852,-0.0,-6.339958247281174e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806800,298.4630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9266662597656,0.0,0.0,9.050251537701116e-05,298.541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9264831542969,0.0,0.0,9.53035632846877e-05,298.9620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9265441894531,0.0,0.0,7.039092452032492e-05,298.3298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9266357421875,0.0,0.0,9.530354873277248e-05,298.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9265441894531,0.0,0.0,0.0004520785587374,286.0451354980469,294.1499938964844,292.18084716796875,291.8531494140625,293.2642517089844,293.5306396484375,286.938720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643036173656,1.690071416149408e-09,0.0009643019293434,-0.0034789042547345,0.0,0.0,0.0,-0.005650654900819,60.0,8.439386367797852,-0.0,-6.339958247281174e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806860,298.461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.93292236328125,0.0,0.0,9.039575525093824e-05,298.5391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9327697753906,0.0,0.0,9.519114246359096e-05,298.9601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.93280029296875,0.0,0.0,7.030788401607424e-05,298.32977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.93292236328125,0.0,0.0,9.519112791167572e-05,298.4723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9328308105469,0.0,0.0,0.0004515452892519,286.0520324707031,294.1499938964844,292.1352233886719,291.8078918457031,293.244873046875,293.5169372558594,286.9453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009631655993871,1.557052486944599e-09,0.0009631640277802,-0.0031303386203944,0.0,0.0,0.0,-0.0055847093462944,60.0,8.34453010559082,-0.0,-6.325008428120782e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806920,298.461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.93292236328125,0.0,0.0,9.039575525093824e-05,298.5391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9327697753906,0.0,0.0,9.519114246359096e-05,298.9601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.93280029296875,0.0,0.0,7.030788401607424e-05,298.32977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.93292236328125,0.0,0.0,9.519112791167572e-05,298.4723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9328308105469,0.0,0.0,0.0004515452892519,286.0520324707031,294.1499938964844,292.1352233886719,291.8078918457031,293.244873046875,293.5169372558594,286.9453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009631655993871,1.557052486944599e-09,0.0009631640277802,-0.0031303386203944,0.0,0.0,0.0,-0.0055847093462944,60.0,8.34453010559082,-0.0,-6.325008428120782e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806980,298.4602966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9184875488281,0.0,0.0,9.024222526932137e-05,298.5370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.918212890625,0.0,0.0,9.502946340944618e-05,298.9582824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9175720214844,0.0,0.0,7.018847099971026e-05,298.3297424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9186706542969,0.0,0.0,9.502944885753097e-05,298.4723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9183654785156,0.0,0.0,0.0004507783742155,286.0293273925781,294.1499938964844,292.08905029296875,291.7621154785156,293.2152404785156,293.49969482421875,286.9522399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010819553863257,1.4863845709811583e-09,0.0010819538729265,-0.0028257654048502,0.0,0.0,0.0,-0.0061498251743614,60.0,8.783812522888184,-0.0,-6.303540089902526e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807040,298.4602966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9184875488281,0.0,0.0,9.024222526932137e-05,298.5370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.918212890625,0.0,0.0,9.502946340944618e-05,298.9582824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9175720214844,0.0,0.0,7.018847099971026e-05,298.3297424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9186706542969,0.0,0.0,9.502944885753097e-05,298.4723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9183654785156,0.0,0.0,0.0004507783742155,286.0293273925781,294.1499938964844,292.08905029296875,291.7621154785156,293.2152404785156,293.49969482421875,286.9522399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010819553863257,1.4863845709811583e-09,0.0010819538729265,-0.0028257654048502,0.0,0.0,0.0,-0.0061498251743614,60.0,8.783812522888184,-0.0,-6.303540089902526e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807100,298.4595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.921630859375,0.0,0.0,9.024174505611882e-05,298.5359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9213256835937,0.0,0.0,9.50289540924132e-05,298.95733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9206848144531,0.0,0.0,7.018809992587194e-05,298.3296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9218139648437,0.0,0.0,9.502893954049796e-05,298.4722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9215087890625,0.0,0.0,0.0004507759585976,286.0328369140625,294.1499938964844,292.0657958984375,291.73907470703125,293.20538330078125,293.49346923828125,286.9554443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009615244343876,1.365161428346084e-09,0.0009615230956114,-0.0026275010313838,0.0,0.0,0.0,-0.0054895798675715,60.0,8.560603141784668,-0.0,-6.303472588342629e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807160,298.4588928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9247436523437,0.0,0.0,9.019476419780403e-05,298.534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9244689941406,0.0,0.0,9.497948485659435e-05,298.9563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.923828125,0.0,0.0,7.01515527907759e-05,298.3295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9249267578125,0.0,0.0,9.497947030467913e-05,298.47216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.92462158203125,0.0,0.0,0.0004505412944126,286.0363464355469,294.1499938964844,292.04254150390625,291.71600341796875,293.19537353515625,293.4878845214844,286.9586486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009610239067114,1.3066240311943034e-09,0.0009610226261429,-0.0024741070810705,0.0,0.0,0.0,-0.0054605607874691,60.0,8.399755477905273,-0.0,-6.29691001563515e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807220,298.4574890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9328308105469,0.0,0.0,9.010760550154372e-05,298.5326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9325561523437,0.0,0.0,9.488770592724904e-05,298.9544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9320068359375,0.0,0.0,7.008376996964216e-05,298.3292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9329833984375,0.0,0.0,9.488769137533382e-05,298.4720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9327087402344,0.0,0.0,0.0004501059302128,286.04595947265625,294.1499938964844,291.9959716796875,291.6698303222656,293.1753234863281,293.4774169921875,286.9651184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009516627178527,1.189588649808115e-09,0.0009516615536995,-0.0021757825743407,0.0,0.0,0.0,-0.0053605176508426,60.0,8.125290870666504,-0.0,-6.284745523998937e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807280,298.4574890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9328308105469,0.0,0.0,9.010760550154372e-05,298.5326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9325561523437,0.0,0.0,9.488770592724904e-05,298.9544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9320068359375,0.0,0.0,7.008376996964216e-05,298.3292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9329833984375,0.0,0.0,9.488769137533382e-05,298.4720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9327087402344,0.0,0.0,0.0004501059302128,286.04595947265625,294.1499938964844,291.9959716796875,291.6698303222656,293.1753234863281,293.4774169921875,286.9651184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009516627178527,1.189588649808115e-09,0.0009516615536995,-0.0021757825743407,0.0,0.0,0.0,-0.0053605176508426,60.0,8.125290870666504,-0.0,-6.284745523998937e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807340,298.4560241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.93621826171875,0.0,0.0,9.004139428725466e-05,298.5304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9359436035156,0.0,0.0,9.481798042543232e-05,298.9525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.935302734375,0.0,0.0,7.003226346569136e-05,298.328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9364013671875,0.0,0.0,9.48179658735171e-05,298.4718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.93609619140625,0.0,0.0,0.0004497751651797,286.0483703613281,294.1499938964844,291.9496154785156,291.62384033203125,293.1550598144531,293.4682006835937,286.9716186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009108606609515,1.0669229943971459e-09,0.0009108596132136,-0.001894096028991,0.0,0.0,0.0,-0.00509988470003,60.0,7.889514923095703,-0.0,-6.275511310604999e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807400,298.4560241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.93621826171875,0.0,0.0,9.004139428725466e-05,298.5304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9359436035156,0.0,0.0,9.481798042543232e-05,298.9525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.935302734375,0.0,0.0,7.003226346569136e-05,298.328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9364013671875,0.0,0.0,9.48179658735171e-05,298.4718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.93609619140625,0.0,0.0,0.0004497751651797,286.0483703613281,294.1499938964844,291.9496154785156,291.62384033203125,293.1550598144531,293.4682006835937,286.9716186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009108606609515,1.0669229943971459e-09,0.0009108596132136,-0.001894096028991,0.0,0.0,0.0,-0.00509988470003,60.0,7.889514923095703,-0.0,-6.275511310604999e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807460,298.45458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9891052246094,0.0,0.0,9.004869207274169e-05,298.52813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9891052246094,0.0,0.0,9.48256638366729e-05,298.9505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.99005126953125,0.0,0.0,7.003794598858804e-05,298.3282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9888000488281,0.0,0.0,9.482564928475767e-05,298.4717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9890441894531,0.0,0.0,0.0004498116613831,286.1204833984375,294.1499938964844,291.9036865234375,291.57830810546875,293.1424560546875,293.45849609375,286.9774169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007074847235344,8.722297883956283e-10,0.0007074838504195,-0.0015856215031817,0.0,0.0,0.0,-0.0039894571527838,60.0,6.058139324188232,-0.0,-6.27652809725987e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807520,298.45458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9891052246094,0.0,0.0,9.004869207274169e-05,298.52813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9891052246094,0.0,0.0,9.48256638366729e-05,298.9505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.99005126953125,0.0,0.0,7.003794598858804e-05,298.3282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9888000488281,0.0,0.0,9.482564928475767e-05,298.4717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9890441894531,0.0,0.0,0.0004498116613831,286.1204833984375,294.1499938964844,291.9036865234375,291.57830810546875,293.1424560546875,293.45849609375,286.9774169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007074847235344,8.722297883956283e-10,0.0007074838504195,-0.0015856215031817,0.0,0.0,0.0,-0.0039894571527838,60.0,6.058139324188232,-0.0,-6.27652809725987e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807580,298.453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0219421386719,0.0,0.0,3.281645695096813e-05,298.5258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0221252441406,0.0,0.0,3.455732803558931e-05,298.9485778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.02398681640625,0.0,0.0,2.5523935619276017e-05,298.3275451660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0213928222656,0.0,0.0,3.455732075963169e-05,298.47149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0219421386719,0.0,0.0,0.0001639249094296,286.164794921875,294.1499938964844,291.85845947265625,291.5334777832031,293.1253662109375,293.44781494140625,286.9839172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006917977007105,7.800205481522933e-10,0.000691796944011,-0.0013588892761617,0.0,0.0,0.0,-0.0038444371894001,60.0,5.821895122528076,-0.0,-8.335811152448969e-09,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807640,298.453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0219421386719,0.0,0.0,3.281645695096813e-05,298.5258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0221252441406,0.0,0.0,3.455732803558931e-05,298.9485778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.02398681640625,0.0,0.0,2.5523935619276017e-05,298.3275451660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0213928222656,0.0,0.0,3.455732075963169e-05,298.47149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0219421386719,0.0,0.0,0.0001639249094296,286.164794921875,294.1499938964844,291.85845947265625,291.5334777832031,293.1253662109375,293.44781494140625,286.9839172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006917977007105,7.800205481522933e-10,0.000691796944011,-0.0013588892761617,0.0,0.0,0.0,-0.0038444371894001,60.0,5.821895122528076,-0.0,-8.335811152448969e-09,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807700,298.4524230957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0321655273437,0.0,0.0,1.605713441676926e-05,298.524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0323791503906,0.0,0.0,1.690894532657694e-05,298.9476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.034423828125,0.0,0.0,1.2488894753914792e-05,298.3271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0315856933594,0.0,0.0,1.6908941688598134e-05,298.47137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0321655273437,0.0,0.0,8.02086724434048e-05,286.18096923828125,294.1499938964844,291.8362121582031,291.5113830566406,293.1085510253906,293.4218139648437,286.98712158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007341328891925,7.779310529087975e-10,0.0007341320742852,-0.0013110608560964,0.0,0.0,0.0,-0.0040491460822522,60.0,5.2728657722473145,-0.0,-1.9957244745683056e-09,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807760,298.4516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.18170166015625,0.0,0.0,9.014423267217352e-05,298.5234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1827392578125,0.0,0.0,9.492627577856184e-05,298.9465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1898193359375,0.0,0.0,7.011225534370169e-05,298.3265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1796264648437,0.0,0.0,9.49262612266466e-05,298.4710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1819152832031,0.0,0.0,0.0004502889059949,286.3915710449219,294.1499938964844,291.814208984375,291.4895935058594,292.9041748046875,293.3411560058594,286.9891662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006707452703267,9.534154576940066e-10,0.0006707443390041,-0.0018357983790338,0.0,0.0,0.0,-0.0038415431044995,60.0,9.168360710144045,-0.0,-6.289850773555372e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807820,298.4501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1775817871094,0.0,0.0,3.239343277527951e-05,298.52105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1785583496094,0.0,0.0,3.411186480661854e-05,298.9445495605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1853332519531,0.0,0.0,2.519491681596264e-05,298.3255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.17559814453125,0.0,0.0,3.411185753066093e-05,298.470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1777648925781,0.0,0.0,0.0001618118258193,286.38494873046875,294.1499938964844,291.7711486816406,291.4468994140625,292.87939453125,293.330810546875,286.99609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000399393873522,4.860271074491607e-10,0.0003993933787569,-0.0008783800294622,0.0,0.0,0.0,-0.0022413867991417,60.0,5.579844951629639,-0.0,-8.12228684310412e-09,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807880,298.4501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1775817871094,0.0,0.0,3.239343277527951e-05,298.52105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1785583496094,0.0,0.0,3.411186480661854e-05,298.9445495605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1853332519531,0.0,0.0,2.519491681596264e-05,298.3255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.17559814453125,0.0,0.0,3.411185753066093e-05,298.470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1777648925781,0.0,0.0,0.0001618118258193,286.38494873046875,294.1499938964844,291.7711486816406,291.4468994140625,292.87939453125,293.330810546875,286.99609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000399393873522,4.860271074491607e-10,0.0003993933787569,-0.0008783800294622,0.0,0.0,0.0,-0.0022413867991417,60.0,5.579844951629639,-0.0,-8.12228684310412e-09,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807940,298.4486694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2557067871094,0.0,0.0,-9.483422036282718e-05,298.51861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.25714111328125,0.0,0.0,-9.986505756387488e-05,298.9425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2663879394531,0.0,0.0,-7.376002031378448e-05,298.32421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2530212402344,0.0,0.0,-9.986504301195964e-05,298.4706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.25604248046875,0.0,0.0,-0.0004737163544632,286.4931640625,294.1499938964844,291.72955322265625,291.4056701660156,292.8184814453125,293.2723388671875,287.0021057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186926228925,7.685540537316622e-10,0.0010186918079853,-0.0010018493048846,0.0,0.0,0.0,-0.0054279938340187,60.0,4.580916404724121,-0.0,-6.961366239011113e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808000,298.4486694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2557067871094,0.0,0.0,-9.483422036282718e-05,298.51861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.25714111328125,0.0,0.0,-9.986505756387488e-05,298.9425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2663879394531,0.0,0.0,-7.376002031378448e-05,298.32421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2530212402344,0.0,0.0,-9.986504301195964e-05,298.4706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.25604248046875,0.0,0.0,-0.0004737163544632,286.4931640625,294.1499938964844,291.72955322265625,291.4056701660156,292.8184814453125,293.2723388671875,287.0021057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186926228925,7.685540537316622e-10,0.0010186918079853,-0.0010018493048846,0.0,0.0,0.0,-0.0054279938340187,60.0,4.580916404724121,-0.0,-6.961366239011113e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808060,298.4470520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4577941894531,0.0,0.0,2.1671567083103586e-05,298.5160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4602966308594,0.0,0.0,2.2821215679869056e-05,298.9403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4762878417969,0.0,0.0,1.6855678040883504e-05,298.32281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.453125,0.0,0.0,2.282121204189025e-05,298.4700622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4584655761719,0.0,0.0,0.0001082539092749,286.7777099609375,294.1499938964844,291.689697265625,291.3661193847656,292.7026062011719,293.2112121582031,287.00689697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002339449129067,2.9185043270985034e-10,0.0002339446218684,-0.0005333352019079,0.0,0.0,0.0,-0.0013172819744795,60.0,4.413744449615479,-0.0,-3.635337808560735e-09,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808120,298.4470520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4577941894531,0.0,0.0,2.1671567083103586e-05,298.5160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4602966308594,0.0,0.0,2.2821215679869056e-05,298.9403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4762878417969,0.0,0.0,1.6855678040883504e-05,298.32281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.453125,0.0,0.0,2.282121204189025e-05,298.4700622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4584655761719,0.0,0.0,0.0001082539092749,286.7777099609375,294.1499938964844,291.689697265625,291.3661193847656,292.7026062011719,293.2112121582031,287.00689697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002339449129067,2.9185043270985034e-10,0.0002339446218684,-0.0005333352019079,0.0,0.0,0.0,-0.0013172819744795,60.0,4.413744449615479,-0.0,-3.635337808560735e-09,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808180,298.4454650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4765930175781,0.0,0.0,1.6163450709427707e-05,298.5135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.47918701171875,0.0,0.0,1.702090048638638e-05,298.93829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4956359863281,0.0,0.0,1.2571584193210583e-05,298.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4718017578125,0.0,0.0,1.7020898667396978e-05,298.4698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.477294921875,0.0,0.0,8.073974458966404e-05,286.8019104003906,294.1499938964844,291.6517944335937,291.3285522460937,292.70623779296875,293.21783447265625,287.0133972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001722226734273,2.1540710881673406e-10,0.0001722224551485,-0.0003940865863114,0.0,0.0,0.0,-0.0009700811933726,60.0,2.9589970111846924,-0.0,-2.022238154708589e-09,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808240,298.4454650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4765930175781,0.0,0.0,1.6163450709427707e-05,298.5135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.47918701171875,0.0,0.0,1.702090048638638e-05,298.93829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4956359863281,0.0,0.0,1.2571584193210583e-05,298.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4718017578125,0.0,0.0,1.7020898667396978e-05,298.4698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.477294921875,0.0,0.0,8.073974458966404e-05,286.8019104003906,294.1499938964844,291.6517944335937,291.3285522460937,292.70623779296875,293.21783447265625,287.0133972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001722226734273,2.1540710881673406e-10,0.0001722224551485,-0.0003940865863114,0.0,0.0,0.0,-0.0009700811933726,60.0,2.9589970111846924,-0.0,-2.022238154708589e-09,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808300,298.4447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4776611328125,0.0,0.0,1.3739067981077824e-05,298.5122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.48028564453125,0.0,0.0,1.4467907931248192e-05,298.9372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.49676513671875,0.0,0.0,1.0685951565392315e-05,298.3212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4728698730469,0.0,0.0,1.4467905202764086e-05,298.4696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4783630371094,0.0,0.0,6.86294588376768e-05,286.8033142089844,294.1499938964844,291.6336669921875,291.3105773925781,292.7051086425781,293.21893310546875,287.0164489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001463907246943,1.8309788407666616e-10,0.0001463905500713,-0.0003349769103806,0.0,0.0,0.0,-0.0008245771750807,60.0,2.539348125457764,-0.0,-1.4610956888816418e-09,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
