time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17808360,298.4439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4784240722656,0.0,0.0,1.1541233106981965e-05,298.5110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4810485839844,0.0,0.0,1.2153481293353252e-05,298.9362487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.49755859375,0.0,0.0,8.976523531600833e-06,298.3208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4736328125,0.0,0.0,1.2153479474363849e-05,298.4695129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4791564941406,0.0,0.0,5.7650824601296335e-05,286.8043518066406,294.1499938964844,291.6161193847656,291.2931823730469,292.70428466796875,293.21978759765625,287.0194091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001229727786267,1.5380789697427844e-10,0.0001229726185556,-0.0002813909668475,0.0,0.0,0.0,-0.0006926704663783,60.0,2.2316951751708984,-0.0,-1.0310234888066816e-09,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808420,298.4424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4792785644531,0.0,0.0,7.87737917562481e-06,298.50848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4818725585937,0.0,0.0,8.295264706248417e-06,298.9342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4984130859375,0.0,0.0,6.12685653322842e-06,298.3199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4744567871094,0.0,0.0,8.295262887259014e-06,298.4691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.47998046875,0.0,0.0,3.934912456315942e-05,286.8055419921875,294.1499938964844,291.5829162597656,291.26025390625,292.7033386230469,293.2209777832031,287.025146484375,0.0,0.0,0.0,0.0,1.0,1.0,-8.393421012442559e-05,1.0498045488471772e-10,8.393410826101899e-05,-0.0001920613722177,0.0,0.0,0.0,-0.0004727772902697,60.0,1.774214744567871,-0.0,-4.803166753220012e-10,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808480,298.4424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4792785644531,0.0,0.0,7.87737917562481e-06,298.50848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4818725585937,0.0,0.0,8.295264706248417e-06,298.9342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4984130859375,0.0,0.0,6.12685653322842e-06,298.3199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4744567871094,0.0,0.0,8.295262887259014e-06,298.4691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.47998046875,0.0,0.0,3.934912456315942e-05,286.8055419921875,294.1499938964844,291.5829162597656,291.26025390625,292.7033386230469,293.2209777832031,287.025146484375,0.0,0.0,0.0,0.0,1.0,1.0,-8.393421012442559e-05,1.0498045488471772e-10,8.393410826101899e-05,-0.0001920613722177,0.0,0.0,0.0,-0.0004727772902697,60.0,1.774214744567871,-0.0,-4.803166753220012e-10,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808540,298.4408569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4795227050781,0.0,0.0,5.048314505984308e-06,298.50592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.48211669921875,0.0,0.0,5.3161206778895576e-06,298.93212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4986572265625,0.0,0.0,3.926470526494086e-06,298.3191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4747009277344,0.0,0.0,5.316120223142207e-06,298.4685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.480224609375,0.0,0.0,2.52173631452024e-05,286.805908203125,294.1499938964844,291.5524597167969,291.23004150390625,292.7029724121094,293.2214660644531,287.0306091308594,0.0,0.0,0.0,0.0,1.0,1.0,-5.3790496167493984e-05,6.727826629138178e-11,5.3790430683875456e-05,-0.0001230852503795,0.0,0.0,0.0,-0.0003029863873962,60.0,1.4504162073135376,-0.0,-1.972681185069547e-10,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808600,298.4408569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4795227050781,0.0,0.0,5.048314505984308e-06,298.50592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.48211669921875,0.0,0.0,5.3161206778895576e-06,298.93212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4986572265625,0.0,0.0,3.926470526494086e-06,298.3191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4747009277344,0.0,0.0,5.316120223142207e-06,298.4685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.480224609375,0.0,0.0,2.52173631452024e-05,286.805908203125,294.1499938964844,291.5524597167969,291.23004150390625,292.7029724121094,293.2214660644531,287.0306091308594,0.0,0.0,0.0,0.0,1.0,1.0,-5.3790496167493984e-05,6.727826629138178e-11,5.3790430683875456e-05,-0.0001230852503795,0.0,0.0,0.0,-0.0003029863873962,60.0,1.4504162073135376,-0.0,-1.972681185069547e-10,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808660,298.43927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4796142578125,0.0,0.0,2.9776988412777428e-06,298.5033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.48223876953125,0.0,0.0,3.135661927444744e-06,298.92999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.498779296875,0.0,0.0,2.3159902866609627e-06,298.3182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4748229980469,0.0,0.0,3.135661472697393e-06,298.468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4803466796875,0.0,0.0,1.487421559431823e-05,286.8060913085937,294.1499938964844,291.52496337890625,291.2027893066406,292.7028503417969,293.2216186523437,287.035888671875,0.0,0.0,0.0,0.0,1.0,1.0,-3.172792276018299e-05,3.96835515836802e-11,3.1727882742416114e-05,-7.2600829298608e-05,0.0,0.0,0.0,-0.0001787142391549,60.0,1.204010248184204,-0.0,-6.863184326411087e-11,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808720,298.43927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4796142578125,0.0,0.0,2.9776988412777428e-06,298.5033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.48223876953125,0.0,0.0,3.135661927444744e-06,298.92999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.498779296875,0.0,0.0,2.3159902866609627e-06,298.3182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4748229980469,0.0,0.0,3.135661472697393e-06,298.468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4803466796875,0.0,0.0,1.487421559431823e-05,286.8060913085937,294.1499938964844,291.52496337890625,291.2027893066406,292.7028503417969,293.2216186523437,287.035888671875,0.0,0.0,0.0,0.0,1.0,1.0,-3.172792276018299e-05,3.96835515836802e-11,3.1727882742416114e-05,-7.2600829298608e-05,0.0,0.0,0.0,-0.0001787142391549,60.0,1.204010248184204,-0.0,-6.863184326411087e-11,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808780,298.43768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.47967529296875,0.0,0.0,1.566704213473713e-06,298.5007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4822692871094,0.0,0.0,1.6498158856848022e-06,298.9278259277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.49884033203125,0.0,0.0,1.2185489595140098e-06,298.3175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.474853515625,0.0,0.0,1.6498156583111268e-06,298.4673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4803771972656,0.0,0.0,7.826009095879272e-06,286.8061218261719,294.1499938964844,291.500732421875,291.17877197265625,292.70281982421875,293.2216796875,287.0409545898437,0.0,0.0,0.0,0.0,1.0,1.0,-1.6693629731889814e-05,2.0879445741806e-11,1.669360790401697e-05,-3.819881749222986e-05,0.0,0.0,0.0,-9.403038711752744e-05,60.0,1.0131313800811768,-0.0,-1.8999324682966723e-11,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808840,298.43768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.47967529296875,0.0,0.0,1.566704213473713e-06,298.5007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4822692871094,0.0,0.0,1.6498158856848022e-06,298.9278259277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.49884033203125,0.0,0.0,1.2185489595140098e-06,298.3175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.474853515625,0.0,0.0,1.6498156583111268e-06,298.4673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4803771972656,0.0,0.0,7.826009095879272e-06,286.8061218261719,294.1499938964844,291.500732421875,291.17877197265625,292.70281982421875,293.2216796875,287.0409545898437,0.0,0.0,0.0,0.0,1.0,1.0,-1.6693629731889814e-05,2.0879445741806e-11,1.669360790401697e-05,-3.819881749222986e-05,0.0,0.0,0.0,-9.403038711752744e-05,60.0,1.0131313800811768,-0.0,-1.8999324682966723e-11,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808900,298.4368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.47967529296875,0.0,0.0,1.0242467851639958e-06,298.4994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4822692871094,0.0,0.0,1.078581817637314e-06,298.9267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.49884033203125,0.0,0.0,7.966371526890725e-07,298.317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.474853515625,0.0,0.0,1.0785817039504764e-06,298.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4803771972656,0.0,0.0,5.116322881804081e-06,286.80615234375,294.1499938964844,291.4898986816406,291.16802978515625,292.70281982421875,293.2216796875,287.0433959960937,0.0,0.0,0.0,0.0,1.0,1.0,-1.0917668078036511e-05,1.3654179349675832e-11,1.0917654435615988e-05,-2.497944660717621e-05,0.0,0.0,0.0,-6.149544788058847e-05,60.0,0.932020902633667,-0.0,-8.120324725136019e-12,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808960,298.43609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.47967529296875,0.0,0.0,6.473945290963457e-07,298.4981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4822692871094,0.0,0.0,6.817380153734121e-07,298.9256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.49884033203125,0.0,0.0,5.035295771449455e-07,298.3167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.474853515625,0.0,0.0,6.817379016865743e-07,298.4667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4803771972656,0.0,0.0,3.2338684832211584e-06,286.80615234375,294.1499938964844,291.47998046875,291.158203125,292.70281982421875,293.2216796875,287.0458068847656,0.0,0.0,0.0,0.0,1.0,1.0,-6.901525466673775e-06,8.631220738131162e-12,6.901516826474108e-06,-1.5790050383657217e-05,0.0,0.0,0.0,-3.887379716616124e-05,60.0,0.8644063472747803,-0.0,-3.2441594983306787e-12,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809020,298.4345092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.47967529296875,0.0,0.0,1.882081619442033e-07,298.4955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4822692871094,0.0,0.0,1.981923531957364e-07,298.9234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.49884033203125,0.0,0.0,1.463842664861659e-07,298.31610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.474853515625,0.0,0.0,1.9819232477402693e-07,298.4659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4803771972656,0.0,0.0,9.401383067597636e-07,286.80615234375,294.1499938964844,291.4629821777344,291.141357421875,292.70281982421875,293.2216796875,287.0503845214844,0.0,0.0,0.0,0.0,1.0,1.0,-2.0054960714332992e-06,2.508352033026018e-12,2.0054935703228693e-06,-4.588971933117136e-06,0.0,0.0,0.0,-1.1296375305391848e-05,60.0,0.756050705909729,-0.0,-2.7418331819371866e-13,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809080,298.4345092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.47967529296875,0.0,0.0,1.882081619442033e-07,298.4955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4822692871094,0.0,0.0,1.981923531957364e-07,298.9234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.49884033203125,0.0,0.0,1.463842664861659e-07,298.31610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.474853515625,0.0,0.0,1.9819232477402693e-07,298.4659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4803771972656,0.0,0.0,9.401383067597636e-07,286.80615234375,294.1499938964844,291.4629821777344,291.141357421875,292.70281982421875,293.2216796875,287.0503845214844,0.0,0.0,0.0,0.0,1.0,1.0,-2.0054960714332992e-06,2.508352033026018e-12,2.0054935703228693e-06,-4.588971933117136e-06,0.0,0.0,0.0,-1.1296375305391848e-05,60.0,0.756050705909729,-0.0,-2.7418331819371866e-13,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809140,298.4329528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.47967529296875,0.0,0.0,7.583630612373327e-09,298.4930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4822692871094,0.0,0.0,7.985932803933338e-09,298.9212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.49884033203125,0.0,0.0,5.898384891622754e-09,298.3155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.474853515625,0.0,0.0,7.985931027576498e-09,298.4651794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4803771972656,0.0,0.0,3.788179014918569e-08,286.80615234375,294.1499938964844,291.45001220703125,291.1284484863281,292.70281982421875,293.2216796875,287.0547790527344,0.0,0.0,0.0,0.0,1.0,1.0,-8.08615396863388e-08,1.011242142540808e-13,8.08614402103558e-08,-1.849931265951455e-07,0.0,0.0,0.0,-4.554749466478825e-07,60.0,0.6754679083824158,-0.0,-4.451624005942338e-16,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809200,298.4329528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.47967529296875,0.0,0.0,7.583630612373327e-09,298.4930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4822692871094,0.0,0.0,7.985932803933338e-09,298.9212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.49884033203125,0.0,0.0,5.898384891622754e-09,298.3155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.474853515625,0.0,0.0,7.985931027576498e-09,298.4651794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4803771972656,0.0,0.0,3.788179014918569e-08,286.80615234375,294.1499938964844,291.45001220703125,291.1284484863281,292.70281982421875,293.2216796875,287.0547790527344,0.0,0.0,0.0,0.0,1.0,1.0,-8.08615396863388e-08,1.011242142540808e-13,8.08614402103558e-08,-1.849931265951455e-07,0.0,0.0,0.0,-4.554749466478825e-07,60.0,0.6754679083824158,-0.0,-4.451624005942338e-16,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809260,298.4314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.47967529296875,0.0,0.0,1.807319849334021e-09,298.490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4822692871094,0.0,0.0,1.903195823160786e-09,298.9190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.49884033203125,0.0,0.0,1.4056945607521243e-09,298.3150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.474853515625,0.0,0.0,1.903195601116181e-09,298.46435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4803771972656,0.0,0.0,9.027933067784488e-09,286.80615234375,294.1499938964844,291.4414367675781,291.1199645996094,292.70281982421875,293.2216796875,287.05889892578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.9583325183702985e-08,2.4414606621114832e-14,1.9583302091064083e-08,-4.4597808113167054e-08,0.0,0.0,0.0,-1.1025986168533565e-07,60.0,0.6189774870872498,-0.0,-2.52833230162488e-17,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809320,298.4314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.47967529296875,0.0,0.0,1.807319849334021e-09,298.490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4822692871094,0.0,0.0,1.903195823160786e-09,298.9190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.49884033203125,0.0,0.0,1.4056945607521243e-09,298.3150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.474853515625,0.0,0.0,1.903195601116181e-09,298.46435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4803771972656,0.0,0.0,9.027933067784488e-09,286.80615234375,294.1499938964844,291.4414367675781,291.1199645996094,292.70281982421875,293.2216796875,287.05889892578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.9583325183702985e-08,2.4414606621114832e-14,1.9583302091064083e-08,-4.4597808113167054e-08,0.0,0.0,0.0,-1.1025986168533565e-07,60.0,0.6189774870872498,-0.0,-2.52833230162488e-17,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809380,298.429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.47967529296875,0.0,0.0,4.482480775447327e-10,298.48797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4822692871094,0.0,0.0,4.720270285751833e-10,298.9169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.49884033203125,0.0,0.0,3.4863770204118794e-10,298.31475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.474853515625,0.0,0.0,4.720269730640322e-10,298.4635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4803771972656,0.0,0.0,2.239090912681263e-09,286.80615234375,294.1499938964844,291.4374084472656,291.115966796875,292.70281982421875,293.2216796875,287.0628356933594,0.0,0.0,0.0,0.0,1.0,1.0,-4.8562789345396595e-09,6.056049674192437e-15,4.856272717290722e-09,-1.1059833049387182e-08,0.0,0.0,0.0,-2.734304871410132e-08,60.0,0.5711686015129089,-0.0,-1.5552527868081677e-18,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809440,298.429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.47967529296875,0.0,0.0,4.482480775447327e-10,298.48797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4822692871094,0.0,0.0,4.720270285751833e-10,298.9169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.49884033203125,0.0,0.0,3.4863770204118794e-10,298.31475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.474853515625,0.0,0.0,4.720269730640322e-10,298.4635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4803771972656,0.0,0.0,2.239090912681263e-09,286.80615234375,294.1499938964844,291.4374084472656,291.115966796875,292.70281982421875,293.2216796875,287.0628356933594,0.0,0.0,0.0,0.0,1.0,1.0,-4.8562789345396595e-09,6.056049674192437e-15,4.856272717290722e-09,-1.1059833049387182e-08,0.0,0.0,0.0,-2.734304871410132e-08,60.0,0.5711686015129089,-0.0,-1.5552527868081677e-18,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809500,298.42919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4793701171875,0.0,0.0,4.218955740320496e-10,298.4867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.48199462890625,0.0,0.0,4.442765877410437e-10,298.9158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.49853515625,0.0,0.0,3.2814131967207056e-10,298.31463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4745483398437,0.0,0.0,4.4427653222989244e-10,298.46307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4801025390625,0.0,0.0,2.107454877275927e-09,286.80572509765625,294.1499938964844,291.4369812011719,291.11553955078125,292.7029113769531,293.2216186523437,287.064697265625,0.0,0.0,0.0,0.0,1.0,1.0,-4.5460599729096884e-09,5.707390160795359e-15,4.54605419974996e-09,-1.0368855996034654e-08,0.0,0.0,0.0,-2.5596818886697292e-08,60.0,0.5498648881912231,-0.0,-1.3777616442429438e-18,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809560,298.428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4791259765625,0.0,0.0,1.1818193534907095e-08,298.48553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4817199707031,0.0,0.0,1.2445132924199244e-08,298.9147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4982604980469,0.0,0.0,9.191936989338956e-09,298.3145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.47430419921875,0.0,0.0,1.2445131147842405e-08,298.462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4798278808594,0.0,0.0,5.90342956741097e-08,286.8053283691406,294.1499938964844,291.4375915527344,291.1161499023437,292.7029724121094,293.2215576171875,287.0664978027344,0.0,0.0,0.0,0.0,1.0,1.0,-1.2595950238392106e-07,1.5753681182912457e-13,1.259593460645192e-07,-2.882023579786619e-07,0.0,0.0,0.0,-7.094931788742542e-07,60.0,0.5297327041625977,-0.0,-1.081101078986488e-15,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809620,298.42706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4791259765625,0.0,0.0,8.286551178571244e-08,298.483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4817199707031,0.0,0.0,8.72614194236121e-08,298.9126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4982604980469,0.0,0.0,6.445101519148011e-08,298.3144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.47430419921875,0.0,0.0,8.726140521275738e-08,298.4617614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4798278808594,0.0,0.0,4.1393019500901573e-07,286.8053283691406,294.1499938964844,291.4417724609375,291.12030029296875,292.7029724121094,293.2215576171875,287.070068359375,0.0,0.0,0.0,0.0,1.0,1.0,-8.832257663016208e-07,1.1046248551277449e-12,8.832246294332435e-07,-2.0208422029099893e-06,0.0,0.0,0.0,-4.974906914867461e-06,60.0,0.4947833716869354,-0.0,-5.315103961340065e-14,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809680,298.42706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4791259765625,0.0,0.0,8.286551178571244e-08,298.483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4817199707031,0.0,0.0,8.72614194236121e-08,298.9126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4982604980469,0.0,0.0,6.445101519148011e-08,298.3144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.47430419921875,0.0,0.0,8.726140521275738e-08,298.4617614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4798278808594,0.0,0.0,4.1393019500901573e-07,286.8053283691406,294.1499938964844,291.4417724609375,291.12030029296875,292.7029724121094,293.2215576171875,287.070068359375,0.0,0.0,0.0,0.0,1.0,1.0,-8.832257663016208e-07,1.1046248551277449e-12,8.832246294332435e-07,-2.0208422029099893e-06,0.0,0.0,0.0,-4.974906914867461e-06,60.0,0.4947833716869354,-0.0,-5.315103961340065e-14,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809740,298.4256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4791564941406,0.0,0.0,6.004692068017903e-07,298.4808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.48175048828125,0.0,0.0,6.323233492366853e-07,298.9104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.498291015625,0.0,0.0,4.670320663535677e-07,298.3144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4743347167969,0.0,0.0,6.323232355498476e-07,298.4608764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4798583984375,0.0,0.0,2.999466687469976e-06,286.80535888671875,294.1499938964844,291.4496154785156,291.1280822753906,292.70294189453125,293.2215881347656,287.073486328125,0.0,0.0,0.0,0.0,1.0,1.0,-6.397854576789541e-06,8.002145820973361e-12,6.397846846084576e-06,-1.4639939763583245e-05,0.0,0.0,0.0,-3.603730874601752e-05,60.0,0.4828746318817138,-0.0,-2.7909087801231136e-12,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809800,298.4256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4791564941406,0.0,0.0,6.004692068017903e-07,298.4808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.48175048828125,0.0,0.0,6.323233492366853e-07,298.9104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.498291015625,0.0,0.0,4.670320663535677e-07,298.3144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4743347167969,0.0,0.0,6.323232355498476e-07,298.4608764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4798583984375,0.0,0.0,2.999466687469976e-06,286.80535888671875,294.1499938964844,291.4496154785156,291.1280822753906,292.70294189453125,293.2215881347656,287.073486328125,0.0,0.0,0.0,0.0,1.0,1.0,-6.397854576789541e-06,8.002145820973361e-12,6.397846846084576e-06,-1.4639939763583245e-05,0.0,0.0,0.0,-3.603730874601752e-05,60.0,0.4828746318817138,-0.0,-2.7909087801231136e-12,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809860,298.4243469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4794006347656,0.0,0.0,2.257599362565088e-06,298.4785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4820251464844,0.0,0.0,2.377362079641898e-06,298.90838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4985656738281,0.0,0.0,1.7559123079990968e-06,298.3146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4745788574219,0.0,0.0,2.3773618522682227e-06,298.4599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4801025390625,0.0,0.0,1.1277171324763913e-05,286.80572509765625,294.1499938964844,291.4609069824219,291.1392822265625,292.7026672363281,293.221923828125,287.07666015625,0.0,0.0,0.0,0.0,1.0,1.0,-2.405428858764936e-05,3.0085985786021396e-11,2.4054259483818896e-05,-5.504233195097186e-05,0.0,0.0,0.0,-0.0001354909909423,60.0,0.5355847477912903,-0.0,-3.945098761559685e-11,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809920,298.4243469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4794006347656,0.0,0.0,2.257599362565088e-06,298.4785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4820251464844,0.0,0.0,2.377362079641898e-06,298.90838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4985656738281,0.0,0.0,1.7559123079990968e-06,298.3146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4745788574219,0.0,0.0,2.3773618522682227e-06,298.4599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4801025390625,0.0,0.0,1.1277171324763913e-05,286.80572509765625,294.1499938964844,291.4609069824219,291.1392822265625,292.7026672363281,293.221923828125,287.07666015625,0.0,0.0,0.0,0.0,1.0,1.0,-2.405428858764936e-05,3.0085985786021396e-11,2.4054259483818896e-05,-5.504233195097186e-05,0.0,0.0,0.0,-0.0001354909909423,60.0,0.5355847477912903,-0.0,-3.945098761559685e-11,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809980,298.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4801940917969,0.0,0.0,4.991779405827401e-06,298.4764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4828186035156,0.0,0.0,5.256586973700905e-06,298.90631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4993896484375,0.0,0.0,3.882498731400119e-06,298.3148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4753723144531,0.0,0.0,5.2565860642062034e-06,298.45904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4808959960937,0.0,0.0,2.4934961402323097e-05,286.80682373046875,294.1499938964844,291.475341796875,291.1535949707031,292.7018127441406,293.2228698730469,287.0796203613281,0.0,0.0,0.0,0.0,1.0,1.0,-5.31867663084995e-05,6.652347422919647e-11,5.318670082488097e-05,-0.0001217046519741,0.0,0.0,0.0,-0.0002995859540533,60.0,0.6622057557106018,-0.0,-1.9287454966487871e-10,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810040,298.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4801940917969,0.0,0.0,4.991779405827401e-06,298.4764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4828186035156,0.0,0.0,5.256586973700905e-06,298.90631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4993896484375,0.0,0.0,3.882498731400119e-06,298.3148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4753723144531,0.0,0.0,5.2565860642062034e-06,298.45904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4808959960937,0.0,0.0,2.4934961402323097e-05,286.80682373046875,294.1499938964844,291.475341796875,291.1535949707031,292.7018127441406,293.2228698730469,287.0796203613281,0.0,0.0,0.0,0.0,1.0,1.0,-5.31867663084995e-05,6.652347422919647e-11,5.318670082488097e-05,-0.0001217046519741,0.0,0.0,0.0,-0.0002995859540533,60.0,0.6622057557106018,-0.0,-1.9287454966487871e-10,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810100,298.4224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4808959960937,0.0,0.0,6.489339284598827e-06,298.4753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4835205078125,0.0,0.0,6.833590305177495e-06,298.9052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5000915527344,0.0,0.0,5.047268587077269e-06,298.31494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4760437011719,0.0,0.0,6.833589395682793e-06,298.4585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4815979003906,0.0,0.0,3.2415577152278274e-05,286.8077392578125,294.1499938964844,291.4836730957031,291.1618347167969,292.7010498046875,293.2235412597656,287.0810852050781,0.0,0.0,0.0,0.0,1.0,1.0,-6.914321420481429e-05,8.648101679220588e-11,6.914312689332291e-05,-0.0001582169061293,0.0,0.0,0.0,-0.0003894640831276,60.0,0.7419752478599548,-0.0,-3.2596056409595064e-10,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810160,298.4218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.481689453125,0.0,0.0,8.693208656040952e-06,298.47430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4843139648437,0.0,0.0,9.154372492048424e-06,298.9042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5009155273437,0.0,0.0,6.761390977771953e-06,298.3150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4768371582031,0.0,0.0,9.154371582553722e-06,298.4580993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.482421875,0.0,0.0,4.34243593190331e-05,286.8087463378906,294.1499938964844,291.49267578125,291.1707763671875,292.7001953125,293.22418212890625,287.0825500488281,0.0,0.0,0.0,0.0,1.0,1.0,-9.262472303817049e-05,1.1585063464103483e-10,9.262460662284866e-05,-0.0002119487762684,0.0,0.0,0.0,-0.0005217288271524,60.0,0.8349332213401794,-0.0,-5.84957582372425e-10,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810220,298.420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4856872558594,0.0,0.0,1.5844672816456296e-05,298.4723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4883117675781,0.0,0.0,1.6685211448930204e-05,298.9021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5050354003906,0.0,0.0,1.2323645933065563e-05,298.3152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4808044433594,0.0,0.0,1.66852096299408e-05,298.4571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4864196777344,0.0,0.0,7.914738671388477e-05,286.8130798339844,294.1499938964844,291.5126037597656,291.1905212402344,292.69598388671875,293.2255859375,287.08526611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001688226911937,2.1115542647720526e-10,0.000168822472915,-0.0003863088204525,0.0,0.0,0.0,-0.0009509305236861,60.0,1.1954104900360107,-0.0,-1.9432588871381995e-09,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810280,298.420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4856872558594,0.0,0.0,1.5844672816456296e-05,298.4723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4883117675781,0.0,0.0,1.6685211448930204e-05,298.9021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5050354003906,0.0,0.0,1.2323645933065563e-05,298.3152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4808044433594,0.0,0.0,1.66852096299408e-05,298.4571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4864196777344,0.0,0.0,7.914738671388477e-05,286.8130798339844,294.1499938964844,291.5126037597656,291.1905212402344,292.69598388671875,293.2255859375,287.08526611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001688226911937,2.1115542647720526e-10,0.000168822472915,-0.0003863088204525,0.0,0.0,0.0,-0.0009509305236861,60.0,1.1954104900360107,-0.0,-1.9432588871381995e-09,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810340,298.41949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.49273681640625,0.0,0.0,2.5111434297286905e-05,298.47039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4953918457031,0.0,0.0,2.64435639110161e-05,298.900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5122985839844,0.0,0.0,1.953113314812072e-05,298.3154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4878234863281,0.0,0.0,2.644356027303729e-05,298.4560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.49346923828125,0.0,0.0,0.0001254367525689,286.8189697265625,294.1499938964844,291.53485107421875,291.21258544921875,292.6885986328125,293.2239990234375,287.087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002675594878382,3.3465058502102336e-10,0.0002675591676961,-0.0006122430204413,0.0,0.0,0.0,-0.0015070877270773,60.0,1.7257869243621826,-0.0,-4.880981396837569e-09,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810400,298.41949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.49273681640625,0.0,0.0,2.5111434297286905e-05,298.47039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4953918457031,0.0,0.0,2.64435639110161e-05,298.900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5122985839844,0.0,0.0,1.953113314812072e-05,298.3154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4878234863281,0.0,0.0,2.644356027303729e-05,298.4560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.49346923828125,0.0,0.0,0.0001254367525689,286.8189697265625,294.1499938964844,291.53485107421875,291.21258544921875,292.6885986328125,293.2239990234375,287.087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002675594878382,3.3465058502102336e-10,0.0002675591676961,-0.0006122430204413,0.0,0.0,0.0,-0.0015070877270773,60.0,1.7257869243621826,-0.0,-4.880981396837569e-09,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810460,298.4183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.49774169921875,0.0,0.0,3.537250813678838e-05,298.4685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5003967285156,0.0,0.0,3.724897396750748e-05,298.8981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.51727294921875,0.0,0.0,2.751197462202981e-05,298.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.49285888671875,0.0,0.0,3.724896669154987e-05,298.4550170898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4985046386719,0.0,0.0,0.000176692919922,286.8218994140625,294.1499938964844,291.5591735839844,291.2366943359375,292.6787109375,293.21832275390625,287.0904235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004014461883343,4.959914146063227e-10,0.0004014456935692,-0.0009025241015478,0.0,0.0,0.0,-0.0022574837785214,60.0,2.4495911598205566,-0.0,-9.684914203944572e-09,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810520,298.4183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.49774169921875,0.0,0.0,3.537250813678838e-05,298.4685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5003967285156,0.0,0.0,3.724897396750748e-05,298.8981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.51727294921875,0.0,0.0,2.751197462202981e-05,298.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.49285888671875,0.0,0.0,3.724896669154987e-05,298.4550170898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4985046386719,0.0,0.0,0.000176692919922,286.8218994140625,294.1499938964844,291.5591735839844,291.2366943359375,292.6787109375,293.21832275390625,287.0904235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004014461883343,4.959914146063227e-10,0.0004014456935692,-0.0009025241015478,0.0,0.0,0.0,-0.0022574837785214,60.0,2.4495911598205566,-0.0,-9.684914203944572e-09,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810580,298.41717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5339050292969,0.0,0.0,9.007452899822964e-05,298.4667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.53662109375,0.0,0.0,9.485286864219232e-05,298.8960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.55438232421875,0.0,0.0,7.00580349075608e-05,298.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.52886962890625,0.0,0.0,9.48528540902771e-05,298.45379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.53472900390625,0.0,0.0,0.0004499407368712,286.87615966796875,294.1499938964844,291.58526611328125,291.2625732421875,292.63836669921875,293.17156982421875,287.0929260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004374414274934,6.335966751258582e-10,0.0004374407872091,-0.0012282950337976,0.0,0.0,0.0,-0.0025240452960133,60.0,3.167919635772705,-0.0,-6.280122022417346e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
