time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17810640,298.41717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5339050292969,0.0,0.0,9.007452899822964e-05,298.4667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.53662109375,0.0,0.0,9.485286864219232e-05,298.8960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.55438232421875,0.0,0.0,7.00580349075608e-05,298.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.52886962890625,0.0,0.0,9.48528540902771e-05,298.45379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.53472900390625,0.0,0.0,0.0004499407368712,286.87615966796875,294.1499938964844,291.58526611328125,291.2625732421875,292.63836669921875,293.17156982421875,287.0929260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004374414274934,6.335966751258582e-10,0.0004374407872091,-0.0012282950337976,0.0,0.0,0.0,-0.0025240452960133,60.0,3.167919635772705,-0.0,-6.280122022417346e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810700,298.4166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.54345703125,0.0,0.0,9.00588565855287e-05,298.4658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5462341308594,0.0,0.0,9.483635949436577e-05,298.8949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5641784667969,0.0,0.0,7.004584040259942e-05,298.3153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.53839111328125,0.0,0.0,9.483635221840814e-05,298.4532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5443115234375,0.0,0.0,0.0004498624475672,286.88775634765625,294.1499938964844,291.5989074707031,291.276123046875,292.6117248535156,293.1533203125,287.0941772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006297442596405,8.068420931373053e-10,0.0006297434447333,-0.0014914568746462,0.0,0.0,0.0,-0.0035690893419086,60.0,3.7393529415130615,-0.0,-6.277935682419411e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810760,298.41607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.54443359375,0.0,0.0,9.006889740703627e-05,298.4649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5471496582031,0.0,0.0,9.484693146077916e-05,298.8939514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5649108886719,0.0,0.0,7.005364750511944e-05,298.31524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5394287109375,0.0,0.0,9.484692418482156e-05,298.45269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5452575683594,0.0,0.0,0.0004499125934671,286.8912048339844,294.1499938964844,291.6128845214844,291.2899780273437,292.59429931640625,293.1462707519531,287.0948181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.00074289314216,9.325674676929907e-10,0.0007428922108374,-0.0017088413005694,0.0,0.0,0.0,-0.0041947569698095,60.0,4.2260847091674805,-0.0,-6.279335451608858e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810820,298.4149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.57177734375,0.0,0.0,9.010954818222672e-05,298.4632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5745544433594,0.0,0.0,9.488974319538102e-05,298.891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5928039550781,0.0,0.0,7.008526881691068e-05,298.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5666809082031,0.0,0.0,9.48897286434658e-05,298.451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5726623535156,0.0,0.0,0.000450115679996,286.9244689941406,294.1499938964844,291.6417541503906,291.318603515625,292.57830810546875,293.133544921875,287.0970764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172425536438,1.2575620544907902e-09,0.0010172412730753,-0.0022889049723744,0.0,0.0,0.0,-0.0057209366932511,60.0,5.426650524139404,-0.0,-6.285004161554752e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810880,298.4149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.57177734375,0.0,0.0,9.010954818222672e-05,298.4632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5745544433594,0.0,0.0,9.488974319538102e-05,298.891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5928039550781,0.0,0.0,7.008526881691068e-05,298.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5666809082031,0.0,0.0,9.48897286434658e-05,298.451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5726623535156,0.0,0.0,0.000450115679996,286.9244689941406,294.1499938964844,291.6417541503906,291.318603515625,292.57830810546875,293.133544921875,287.0970764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172425536438,1.2575620544907902e-09,0.0010172412730753,-0.0022889049723744,0.0,0.0,0.0,-0.0057209366932511,60.0,5.426650524139404,-0.0,-6.285004161554752e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810940,298.413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5790710449219,0.0,0.0,9.030438377521932e-05,298.4617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5818176269531,0.0,0.0,9.509491064818576e-05,298.8897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.59991455078125,0.0,0.0,7.023680518614128e-05,298.3139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.57403564453125,0.0,0.0,9.509489609627052e-05,298.4500427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5799560546875,0.0,0.0,0.0004510888829827,286.9296875,294.1499938964844,291.6716003417969,291.3481750488281,292.5555419921875,293.10626220703125,287.0997314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000962347490713,1.443219876939849e-09,0.0009623460355214,-0.0028318925760686,0.0,0.0,0.0,-0.0055290586315095,60.0,6.013257026672363,-0.0,-6.312210842907008e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811000,298.413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5790710449219,0.0,0.0,9.030438377521932e-05,298.4617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5818176269531,0.0,0.0,9.509491064818576e-05,298.8897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.59991455078125,0.0,0.0,7.023680518614128e-05,298.3139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.57403564453125,0.0,0.0,9.509489609627052e-05,298.4500427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5799560546875,0.0,0.0,0.0004510888829827,286.9296875,294.1499938964844,291.6716003417969,291.3481750488281,292.5555419921875,293.10626220703125,287.0997314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000962347490713,1.443219876939849e-09,0.0009623460355214,-0.0028318925760686,0.0,0.0,0.0,-0.0055290586315095,60.0,6.013257026672363,-0.0,-6.312210842907008e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811060,298.4127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5858459472656,0.0,0.0,9.050225344253704e-05,298.4602966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.58856201171875,0.0,0.0,9.530327952234074e-05,298.8876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6064453125,0.0,0.0,7.039070624159649e-05,298.3129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.58087158203125,0.0,0.0,9.530326497042552e-05,298.4485778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5867004394531,0.0,0.0,0.0004520773072727,286.933349609375,294.1499938964844,291.7021179199219,291.3784484863281,292.5411071777344,293.08868408203125,287.1022033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009642975055612,1.6895709276099071e-09,0.000964295817539,-0.0034775948151946,0.0,0.0,0.0,-0.0056503969244658,60.0,6.412477493286133,-0.0,-6.33990211440505e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811120,298.4127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5858459472656,0.0,0.0,9.050225344253704e-05,298.4602966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.58856201171875,0.0,0.0,9.530327952234074e-05,298.8876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6064453125,0.0,0.0,7.039070624159649e-05,298.3129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.58087158203125,0.0,0.0,9.530326497042552e-05,298.4485778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5867004394531,0.0,0.0,0.0004520773072727,286.933349609375,294.1499938964844,291.7021179199219,291.3784484863281,292.5411071777344,293.08868408203125,287.1022033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009642975055612,1.6895709276099071e-09,0.000964295817539,-0.0034775948151946,0.0,0.0,0.0,-0.0056503969244658,60.0,6.412477493286133,-0.0,-6.33990211440505e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811180,298.41162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.592529296875,0.0,0.0,9.07205685507506e-05,298.458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.59521484375,0.0,0.0,9.553317067911848e-05,298.88555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6128845214844,0.0,0.0,7.056050526443869e-05,298.31158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5876159667969,0.0,0.0,9.553315612720326e-05,298.44696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5933837890625,0.0,0.0,0.0004531678277999,286.9369506835937,294.1499938964844,291.7330627441406,291.4091491699219,292.5275573730469,293.0693359375,287.10467529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009666239493526,1.961546924889035e-09,0.0009666219702921,-0.004190282896161,0.0,0.0,0.0,-0.0057852300815284,60.0,6.638243675231934,-0.0,-6.370525085230838e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811240,298.41162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.592529296875,0.0,0.0,9.07205685507506e-05,298.458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.59521484375,0.0,0.0,9.553317067911848e-05,298.88555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6128845214844,0.0,0.0,7.056050526443869e-05,298.31158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5876159667969,0.0,0.0,9.553315612720326e-05,298.44696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5933837890625,0.0,0.0,0.0004531678277999,286.9369506835937,294.1499938964844,291.7330627441406,291.4091491699219,292.5275573730469,293.0693359375,287.10467529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009666239493526,1.961546924889035e-09,0.0009666219702921,-0.004190282896161,0.0,0.0,0.0,-0.0057852300815284,60.0,6.638243675231934,-0.0,-6.370525085230838e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811300,298.4110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5958557128906,0.0,0.0,9.083238546736538e-05,298.4583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5985107421875,0.0,0.0,9.56509175011888e-05,298.88446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6160888671875,0.0,0.0,7.064746750984341e-05,298.3108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5909729003906,0.0,0.0,9.56509102252312e-05,298.4461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5967102050781,0.0,0.0,0.0004537263594102,286.9387512207031,294.1499938964844,291.7486267089844,291.424560546875,292.5209350585937,293.0594787597656,287.1059265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678152855485,2.100850382547037e-09,0.0009678131900727,-0.0045553124509751,0.0,0.0,0.0,-0.0058542885817587,60.0,6.726855754852295,-0.0,-6.386238027289437e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811360,298.4105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5991516113281,0.0,0.0,9.095440327655524e-05,298.4577941894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6017761230469,0.0,0.0,9.577941818861292e-05,298.8833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6192321777344,0.0,0.0,7.074237510096282e-05,298.3100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5942687988281,0.0,0.0,9.577940363669768e-05,298.4452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5999755859375,0.0,0.0,0.0004543359100352,286.9405212402344,294.1499938964844,291.7641906738281,291.4399719238281,292.5148010253906,293.048095703125,287.10723876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969116052147,2.252869890639886e-09,0.0009691137820482,-0.0049536600708961,0.0,0.0,0.0,-0.0059296549297869,60.0,6.788573265075684,-0.0,-6.403407581956344e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811420,298.40936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.605712890625,0.0,0.0,9.119848982663824e-05,298.4566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6083374023437,0.0,0.0,9.603644139133394e-05,298.8811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.62554931640625,0.0,0.0,7.093221938703209e-05,298.30828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.60089111328125,0.0,0.0,9.603643411537632e-05,298.44354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6065368652344,0.0,0.0,0.0004555551277007,286.9440002441406,294.1499938964844,291.795166015625,291.470703125,292.50250244140625,293.02508544921875,287.1098327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717151988297,2.556948208720655e-09,0.0009717126376926,-0.0057504544965922,0.0,0.0,0.0,-0.0060803927481174,60.0,6.911862373352051,-0.0,-6.437819877191941e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811480,298.40936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.605712890625,0.0,0.0,9.119848982663824e-05,298.4566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6083374023437,0.0,0.0,9.603644139133394e-05,298.8811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.62554931640625,0.0,0.0,7.093221938703209e-05,298.30828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.60089111328125,0.0,0.0,9.603643411537632e-05,298.44354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6065368652344,0.0,0.0,0.0004555551277007,286.9440002441406,294.1499938964844,291.795166015625,291.470703125,292.50250244140625,293.02508544921875,287.1098327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717151988297,2.556948208720655e-09,0.0009717126376926,-0.0057504544965922,0.0,0.0,0.0,-0.0060803927481174,60.0,6.911862373352051,-0.0,-6.437819877191941e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811540,298.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6121826171875,0.0,0.0,9.14608099265024e-05,298.45556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6147766113281,0.0,0.0,9.631268039811404e-05,298.8789978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6318054199219,0.0,0.0,7.113624451449141e-05,298.3063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.607421875,0.0,0.0,9.63126658461988e-05,298.44171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6130065917969,0.0,0.0,0.0004568654694594,286.94744873046875,294.1499938964844,291.82574462890625,291.50103759765625,292.4911193847656,293.0098876953125,287.1125183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.00097451149486,2.883754346427736e-09,0.0009745086426846,-0.0066067897714674,0.0,0.0,0.0,-0.0062424121424555,60.0,7.018068313598633,-0.0,-6.474907365827677e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811600,298.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6121826171875,0.0,0.0,9.14608099265024e-05,298.45556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6147766113281,0.0,0.0,9.631268039811404e-05,298.8789978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6318054199219,0.0,0.0,7.113624451449141e-05,298.3063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.607421875,0.0,0.0,9.63126658461988e-05,298.44171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6130065917969,0.0,0.0,0.0004568654694594,286.94744873046875,294.1499938964844,291.82574462890625,291.50103759765625,292.4911193847656,293.0098876953125,287.1125183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.00097451149486,2.883754346427736e-09,0.0009745086426846,-0.0066067897714674,0.0,0.0,0.0,-0.0062424121424555,60.0,7.018068313598633,-0.0,-6.474907365827677e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811660,298.406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6185913085937,0.0,0.0,9.171749843517318e-05,298.4545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.62115478515625,0.0,0.0,9.658298949943855e-05,298.8767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6379699707031,0.0,0.0,7.133588951546699e-05,298.3041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6138916015625,0.0,0.0,9.658297494752333e-05,298.4397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.619384765625,0.0,0.0,0.0004581477260217,286.9508056640625,294.1499938964844,291.8556823730469,291.5307006835937,292.4804992675781,292.9924011230469,287.1153564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009772458579391,3.203548759600494e-09,0.0009772425983101,-0.0074447393417358,0.0,0.0,0.0,-0.0064009451307356,60.0,7.115316867828369,-0.0,-6.511302075296045e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811720,298.406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6185913085937,0.0,0.0,9.171749843517318e-05,298.4545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.62115478515625,0.0,0.0,9.658298949943855e-05,298.8767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6379699707031,0.0,0.0,7.133588951546699e-05,298.3041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6138916015625,0.0,0.0,9.658297494752333e-05,298.4397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.619384765625,0.0,0.0,0.0004581477260217,286.9508056640625,294.1499938964844,291.8556823730469,291.5307006835937,292.4804992675781,292.9924011230469,287.1153564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009772458579391,3.203548759600494e-09,0.0009772425983101,-0.0074447393417358,0.0,0.0,0.0,-0.0064009451307356,60.0,7.115316867828369,-0.0,-6.511302075296045e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811780,298.40576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6249389648437,0.0,0.0,9.197818872053176e-05,298.4535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6274719238281,0.0,0.0,9.685750410426408e-05,298.8744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.64410400390625,0.0,0.0,7.153864862630144e-05,298.3018493652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6203308105469,0.0,0.0,9.685749682830648e-05,298.4378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.625732421875,0.0,0.0,0.0004594499187078,286.9541320800781,294.1499938964844,291.8846740722656,291.5594482421875,292.4703063964844,292.982666015625,287.1182556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800244588404,3.528323189172511e-09,0.0009800209663808,-0.0082957213744521,0.0,0.0,0.0,-0.0065619559027254,60.0,7.209268569946289,-0.0,-6.548368247649705e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811840,298.40576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6249389648437,0.0,0.0,9.197818872053176e-05,298.4535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6274719238281,0.0,0.0,9.685750410426408e-05,298.8744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.64410400390625,0.0,0.0,7.153864862630144e-05,298.3018493652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6203308105469,0.0,0.0,9.685749682830648e-05,298.4378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.625732421875,0.0,0.0,0.0004594499187078,286.9541320800781,294.1499938964844,291.8846740722656,291.5594482421875,292.4703063964844,292.982666015625,287.1182556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800244588404,3.528323189172511e-09,0.0009800209663808,-0.0082957213744521,0.0,0.0,0.0,-0.0065619559027254,60.0,7.209268569946289,-0.0,-6.548368247649705e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811900,298.4051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6280822753906,0.0,0.0,9.209661948261784e-05,298.453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6305847167969,0.0,0.0,9.69822212937288e-05,298.8733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6471252441406,0.0,0.0,7.1630762249697e-05,298.3006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6234741210937,0.0,0.0,9.698220674181356e-05,298.4368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6288757324219,0.0,0.0,0.0004600414831656,286.95574951171875,294.1499938964844,291.8987121582031,291.5733947753906,292.46563720703125,292.9779357910156,287.1197814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812861680984,3.675866055985466e-09,0.0009812824428081,-0.0086823105812072,0.0,0.0,0.0,-0.0066350987181067,60.0,7.252256393432617,-0.0,-6.5652415059958e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811960,298.4045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6312255859375,0.0,0.0,9.22202380024828e-05,298.45263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6337280273437,0.0,0.0,9.711239545140415e-05,298.8721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.650146484375,0.0,0.0,7.172691402956843e-05,298.29949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.62664794921875,0.0,0.0,9.711238817544654e-05,298.4359436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.63201904296875,0.0,0.0,0.0004606590082403,286.9573669433594,294.1499938964844,291.9124450683594,291.5870056152344,292.4609069824219,292.9752502441406,287.12127685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826018940657,3.829875527827653e-09,0.0009825980523601,-0.0090858414769172,0.0,0.0,0.0,-0.0067114406265318,60.0,7.295753002166748,-0.0,-6.582877887240103e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812020,298.4032592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.637451171875,0.0,0.0,9.244381362805144e-05,298.45172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.639892578125,0.0,0.0,9.73478308878839e-05,298.8699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6561279296875,0.0,0.0,7.19008021405898e-05,298.2971496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6329040527344,0.0,0.0,9.734781633596867e-05,298.4340209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6382141113281,0.0,0.0,0.0004617758095264,286.9605712890625,294.1499938964844,291.938720703125,291.6130676269531,292.4521484375,292.9734191894531,287.1244506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849847992882,4.1084109447808714e-09,0.0009849806083366,-0.0098156370222568,0.0,0.0,0.0,-0.0068495268933475,60.0,7.376557350158691,-0.0,-6.614833836238176e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812080,298.4032592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.637451171875,0.0,0.0,9.244381362805144e-05,298.45172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.639892578125,0.0,0.0,9.73478308878839e-05,298.8699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6561279296875,0.0,0.0,7.19008021405898e-05,298.2971496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6329040527344,0.0,0.0,9.734781633596867e-05,298.4340209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6382141113281,0.0,0.0,0.0004617758095264,286.9605712890625,294.1499938964844,291.938720703125,291.6130676269531,292.4521484375,292.9734191894531,287.1244506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849847992882,4.1084109447808714e-09,0.0009849806083366,-0.0098156370222568,0.0,0.0,0.0,-0.0068495268933475,60.0,7.376557350158691,-0.0,-6.614833836238176e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812140,298.4020080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.64361572265625,0.0,0.0,9.265042172046378e-05,298.4508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6460266113281,0.0,0.0,9.75653965724632e-05,298.8676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6620788574219,0.0,0.0,7.206149894045666e-05,298.2948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6391296386719,0.0,0.0,9.75653892965056e-05,298.43212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6443786621094,0.0,0.0,0.0004628078604582,286.9637451171875,294.1499938964844,291.9632568359375,291.63739013671875,292.4437255859375,292.9736022949219,287.127685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871878428384,4.365812600326535e-09,0.0009871834190562,-0.0104900449514389,0.0,0.0,0.0,-0.0069771409034729,60.0,7.453304290771484,-0.0,-6.644433625524472e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812200,298.4020080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.64361572265625,0.0,0.0,9.265042172046378e-05,298.4508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6460266113281,0.0,0.0,9.75653965724632e-05,298.8676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6620788574219,0.0,0.0,7.206149894045666e-05,298.2948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6391296386719,0.0,0.0,9.75653892965056e-05,298.43212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6443786621094,0.0,0.0,0.0004628078604582,286.9637451171875,294.1499938964844,291.9632568359375,291.63739013671875,292.4437255859375,292.9736022949219,287.127685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871878428384,4.365812600326535e-09,0.0009871834190562,-0.0104900449514389,0.0,0.0,0.0,-0.0069771409034729,60.0,7.453304290771484,-0.0,-6.644433625524472e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812260,298.4007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.649658203125,0.0,0.0,9.280731319449842e-05,298.4499206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.65203857421875,0.0,0.0,9.773061174200848e-05,298.86541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6678771972656,0.0,0.0,7.218352402560413e-05,298.2926940917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6452331542969,0.0,0.0,9.773059719009324e-05,298.43035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.650390625,0.0,0.0,0.0004635915684048,286.9668273925781,294.1499938964844,291.9857482910156,291.6596984863281,292.4362487792969,292.97808837890625,287.1311340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098885782063,4.561266919722584e-09,0.0009888532804325,-0.0110021401196718,0.0,0.0,0.0,-0.0070740282535552,60.0,7.518073558807373,-0.0,-6.666954277534387e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812320,298.4007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.649658203125,0.0,0.0,9.280731319449842e-05,298.4499206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.65203857421875,0.0,0.0,9.773061174200848e-05,298.86541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6678771972656,0.0,0.0,7.218352402560413e-05,298.2926940917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6452331542969,0.0,0.0,9.773059719009324e-05,298.43035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.650390625,0.0,0.0,0.0004635915684048,286.9668273925781,294.1499938964844,291.9857482910156,291.6596984863281,292.4362487792969,292.97808837890625,287.1311340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098885782063,4.561266919722584e-09,0.0009888532804325,-0.0110021401196718,0.0,0.0,0.0,-0.0070740282535552,60.0,7.518073558807373,-0.0,-6.666954277534387e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812380,298.3995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6556701660156,0.0,0.0,9.295560448663308e-05,298.4490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.65802001953125,0.0,0.0,9.788676834432408e-05,298.8631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6736755371094,0.0,0.0,7.229885522974655e-05,298.29071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6513061523437,0.0,0.0,9.788675379240884e-05,298.4286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6564025878906,0.0,0.0,0.0004643323190975,286.9698791503906,294.1499938964844,292.0059509277344,291.6797180175781,292.428955078125,292.9837341308594,287.1346130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904414182528,4.746012027823099e-09,0.0009904366452246,-0.0114861652255058,0.0,0.0,0.0,-0.0071656326763331,60.0,7.57995080947876,-0.0,-6.68827553340634e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812440,298.3995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6556701660156,0.0,0.0,9.295560448663308e-05,298.4490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.65802001953125,0.0,0.0,9.788676834432408e-05,298.8631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6736755371094,0.0,0.0,7.229885522974655e-05,298.29071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6513061523437,0.0,0.0,9.788675379240884e-05,298.4286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6564025878906,0.0,0.0,0.0004643323190975,286.9698791503906,294.1499938964844,292.0059509277344,291.6797180175781,292.428955078125,292.9837341308594,287.1346130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904414182528,4.746012027823099e-09,0.0009904366452246,-0.0114861652255058,0.0,0.0,0.0,-0.0071656326763331,60.0,7.57995080947876,-0.0,-6.68827553340634e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812500,298.39892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6586608886719,0.0,0.0,9.30244495975785e-05,298.4486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6610107421875,0.0,0.0,9.79592659859918e-05,298.8620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.67657470703125,0.0,0.0,7.235240627778694e-05,298.2897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6543273925781,0.0,0.0,9.79592587100342e-05,298.4277648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6593933105469,0.0,0.0,0.0004646762099582,286.97137451171875,294.1499938964844,292.0151062011719,291.68878173828125,292.42535400390625,292.9869689941406,287.1363830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911732049658,4.831783417813541e-09,0.0009911683155223,-0.0117108831182122,0.0,0.0,0.0,-0.0072081447578966,60.0,7.610435485839844,-0.0,-6.698186183484722e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812560,298.3983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6615905761719,0.0,0.0,9.306261199526487e-05,298.4482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6639404296875,0.0,0.0,9.799945109989494e-05,298.86102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.67938232421875,0.0,0.0,7.23820849088952e-05,298.2889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.65728759765625,0.0,0.0,9.799944382393733e-05,298.427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.662353515625,0.0,0.0,0.0004648668400477,286.9728698730469,294.1499938964844,292.0235900878906,291.6972045898437,292.42205810546875,292.99102783203125,287.1382141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915784467011,4.8793222795495694e-09,0.0009915735572576,-0.0118354316800832,0.0,0.0,0.0,-0.0072317053563892,60.0,7.633868217468262,-0.0,-6.703682231545828e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812620,298.3971862792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.66748046875,0.0,0.0,9.313946065958588e-05,298.4473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6697998046875,0.0,0.0,9.80803815764375e-05,298.8589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.68505859375,0.0,0.0,7.244185690069571e-05,298.28741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6632385253906,0.0,0.0,9.808036702452227e-05,298.42547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.668212890625,0.0,0.0,0.0004652507195714,286.9757995605469,294.1499938964844,292.0383605957031,291.7118530273437,292.4154663085937,292.99920654296875,287.1419372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923997567966,4.975059475498256e-09,0.0009923948673531,-0.0120862536132335,0.0,0.0,0.0,-0.0072791795246303,60.0,7.680231094360352,-0.0,-6.714757461168119e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812680,298.3971862792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.66748046875,0.0,0.0,9.313946065958588e-05,298.4473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6697998046875,0.0,0.0,9.80803815764375e-05,298.8589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.68505859375,0.0,0.0,7.244185690069571e-05,298.28741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6632385253906,0.0,0.0,9.808036702452227e-05,298.42547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.668212890625,0.0,0.0,0.0004652507195714,286.9757995605469,294.1499938964844,292.0383605957031,291.7118530273437,292.4154663085937,292.99920654296875,287.1419372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923997567966,4.975059475498256e-09,0.0009923948673531,-0.0120862536132335,0.0,0.0,0.0,-0.0072791795246303,60.0,7.680231094360352,-0.0,-6.714757461168119e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812740,298.3960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6733093261719,0.0,0.0,9.318711090600118e-05,298.446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.67559814453125,0.0,0.0,9.813055658014493e-05,298.8568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.690673828125,0.0,0.0,7.247892062878236e-05,298.28619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6690979003906,0.0,0.0,9.81305493041873e-05,298.424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.67401123046875,0.0,0.0,0.0004654887598007,286.9787292480469,294.1499938964844,292.04998779296875,291.723388671875,292.4091491699219,293.0075988769531,287.1457214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929068619385,5.034418659732864e-09,0.0009929018560796,-0.0122417686507105,0.0,0.0,0.0,-0.0073086037300527,60.0,7.718406200408935,-0.0,-6.721629119965655e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812800,298.3960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6733093261719,0.0,0.0,9.318711090600118e-05,298.446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.67559814453125,0.0,0.0,9.813055658014493e-05,298.8568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.690673828125,0.0,0.0,7.247892062878236e-05,298.28619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6690979003906,0.0,0.0,9.81305493041873e-05,298.424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.67401123046875,0.0,0.0,0.0004654887598007,286.9787292480469,294.1499938964844,292.04998779296875,291.723388671875,292.4091491699219,293.0075988769531,287.1457214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929068619385,5.034418659732864e-09,0.0009929018560796,-0.0122417686507105,0.0,0.0,0.0,-0.0073086037300527,60.0,7.718406200408935,-0.0,-6.721629119965655e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812860,298.39501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.67901611328125,0.0,0.0,9.321013203589246e-05,298.4457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6813049316406,0.0,0.0,9.815480007091536e-05,298.8548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6961669921875,0.0,0.0,7.249682676047087e-05,298.2852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.67486572265625,0.0,0.0,9.815478551900014e-05,298.4228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.67974853515625,0.0,0.0,0.0004656037490349,286.9815673828125,294.1499938964844,292.0577697753906,291.7311096191406,292.40313720703125,293.0157165527344,287.149658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931497042998,5.063086838674735e-09,0.000993144698441,-0.0123168779537081,0.0,0.0,0.0,-0.0073228040710091,60.0,7.746378898620605,-0.0,-6.724948775627126e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812920,298.39501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.67901611328125,0.0,0.0,9.321013203589246e-05,298.4457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6813049316406,0.0,0.0,9.815480007091536e-05,298.8548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6961669921875,0.0,0.0,7.249682676047087e-05,298.2852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.67486572265625,0.0,0.0,9.815478551900014e-05,298.4228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.67974853515625,0.0,0.0,0.0004656037490349,286.9815673828125,294.1499938964844,292.0577697753906,291.7311096191406,292.40313720703125,293.0157165527344,287.149658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931497042998,5.063086838674735e-09,0.000993144698441,-0.0123168779537081,0.0,0.0,0.0,-0.0073228040710091,60.0,7.746378898620605,-0.0,-6.724948775627126e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
