time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17812980,298.39404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6846923828125,0.0,0.0,9.323192352894694e-05,298.4449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6869201660156,0.0,0.0,9.81777484412305e-05,298.8528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7016296386719,0.0,0.0,7.25137724657543e-05,298.28448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6806030273437,0.0,0.0,9.817773388931528e-05,298.42169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6853942871094,0.0,0.0,0.0004657125973608,286.984375,294.1499938964844,292.0613708496094,291.73468017578125,292.397216796875,293.0228271484375,287.1536865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933818364515,5.090226906645512e-09,0.0009933767141774,-0.0123879816383123,0.0,0.0,0.0,-0.0073362584225833,60.0,7.766456604003906,-0.0,-6.728092927232866e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813040,298.39404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6846923828125,0.0,0.0,9.323192352894694e-05,298.4449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6869201660156,0.0,0.0,9.81777484412305e-05,298.8528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7016296386719,0.0,0.0,7.25137724657543e-05,298.28448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6806030273437,0.0,0.0,9.817773388931528e-05,298.42169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6853942871094,0.0,0.0,0.0004657125973608,286.984375,294.1499938964844,292.0613708496094,291.73468017578125,292.397216796875,293.0228271484375,287.1536865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933818364515,5.090226906645512e-09,0.0009933767141774,-0.0123879816383123,0.0,0.0,0.0,-0.0073362584225833,60.0,7.766456604003906,-0.0,-6.728092927232866e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813100,298.3935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6875,0.0,0.0,9.324264101451264e-05,298.44451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6897277832031,0.0,0.0,9.818902617553248e-05,298.8519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.704345703125,0.0,0.0,7.252210343722254e-05,298.2841186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.68341064453125,0.0,0.0,9.818901889957488e-05,298.421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6882019042969,0.0,0.0,0.000465766119305,286.9857482910156,294.1499938964844,292.0617370605469,291.7350158691406,292.3943176269531,293.0256652832031,287.15576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934959234669,5.1035740078475555e-09,0.0009934908011928,-0.0124229490756988,0.0,0.0,0.0,-0.0073428745381534,60.0,7.772960662841797,-0.0,-6.72963906822588e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813160,298.39306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6902770996094,0.0,0.0,9.325325663667172e-05,298.4441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6925048828125,0.0,0.0,9.820020932238548e-05,298.8509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.70703125,0.0,0.0,7.253036164911464e-05,298.2837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6862487792969,0.0,0.0,9.820020204642788e-05,298.4206237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.69097900390625,0.0,0.0,0.0004658191755879,286.98712158203125,294.1499938964844,292.0611877441406,291.7344970703125,292.3913879394531,293.0281677246094,287.1578369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936089627444,5.1167994286061e-09,0.0009936038404703,-0.0124575980007648,0.0,0.0,0.0,-0.0073494310490787,60.0,7.777989864349365,-0.0,-6.731170998364179e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813220,298.39215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6958312988281,0.0,0.0,9.327421867055818e-05,298.443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.697998046875,0.0,0.0,9.822228457778692e-05,298.8490905761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7123718261719,0.0,0.0,7.254666707012802e-05,298.2829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6918334960937,0.0,0.0,9.82222700258717e-05,298.41961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6965026855469,0.0,0.0,0.0004659238620661,286.9898376464844,294.1499938964844,292.0575866699219,291.7309265136719,292.38555908203125,293.0323486328125,287.1620483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993832363747,5.142903436450297e-09,0.0009938271250575,-0.0125259859487414,0.0,0.0,0.0,-0.0073623722419142,60.0,7.784857273101807,-0.0,-6.734196489333044e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813280,298.39215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6958312988281,0.0,0.0,9.327421867055818e-05,298.443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.697998046875,0.0,0.0,9.822228457778692e-05,298.8490905761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7123718261719,0.0,0.0,7.254666707012802e-05,298.2829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6918334960937,0.0,0.0,9.82222700258717e-05,298.41961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6965026855469,0.0,0.0,0.0004659238620661,286.9898376464844,294.1499938964844,292.0575866699219,291.7309265136719,292.38555908203125,293.0323486328125,287.1620483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993832363747,5.142903436450297e-09,0.0009938271250575,-0.0125259859487414,0.0,0.0,0.0,-0.0073623722419142,60.0,7.784857273101807,-0.0,-6.734196489333044e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813340,298.39129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7012939453125,0.0,0.0,9.32944894884713e-05,298.44256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7034606933594,0.0,0.0,9.824363223742694e-05,298.84722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7176513671875,0.0,0.0,7.256243407027796e-05,298.2822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6973571777344,0.0,0.0,9.824362496146932e-05,298.4186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7019958496094,0.0,0.0,0.0004660251433961,286.9925231933594,294.1499938964844,292.0509948730469,291.724365234375,292.37969970703125,293.0343933105469,287.1663513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940481977537,5.168154348922371e-09,0.0009940430754795,-0.012592140585184,0.0,0.0,0.0,-0.0073748906143009,60.0,7.784204483032227,-0.0,-6.73712321486164e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813400,298.39129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7012939453125,0.0,0.0,9.32944894884713e-05,298.44256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7034606933594,0.0,0.0,9.824363223742694e-05,298.84722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7176513671875,0.0,0.0,7.256243407027796e-05,298.2822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6973571777344,0.0,0.0,9.824362496146932e-05,298.4186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7019958496094,0.0,0.0,0.0004660251433961,286.9925231933594,294.1499938964844,292.0509948730469,291.724365234375,292.37969970703125,293.0343933105469,287.1663513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940481977537,5.168154348922371e-09,0.0009940430754795,-0.012592140585184,0.0,0.0,0.0,-0.0073748906143009,60.0,7.784204483032227,-0.0,-6.73712321486164e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813460,298.39044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.70672607421875,0.0,0.0,9.331428009318188e-05,298.4418029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7088317871094,0.0,0.0,9.826447058003396e-05,298.8454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.72283935546875,0.0,0.0,7.257782272063196e-05,298.281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.70281982421875,0.0,0.0,9.826446330407634e-05,298.41778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7073974609375,0.0,0.0,0.0004661240091081,286.9951477050781,294.1499938964844,292.0417785644531,291.7152404785156,292.3737487792969,293.0343017578125,287.17071533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942590259015,5.19279996780142e-09,0.000994253787212,-0.0126567082479596,0.0,0.0,0.0,-0.007387108169496,60.0,7.77765417098999,-0.0,-6.739980307202131e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813520,298.39044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.70672607421875,0.0,0.0,9.331428009318188e-05,298.4418029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7088317871094,0.0,0.0,9.826447058003396e-05,298.8454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.72283935546875,0.0,0.0,7.257782272063196e-05,298.281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.70281982421875,0.0,0.0,9.826446330407634e-05,298.41778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7073974609375,0.0,0.0,0.0004661240091081,286.9951477050781,294.1499938964844,292.0417785644531,291.7152404785156,292.3737487792969,293.0343017578125,287.17071533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942590259015,5.19279996780142e-09,0.000994253787212,-0.0126567082479596,0.0,0.0,0.0,-0.007387108169496,60.0,7.77765417098999,-0.0,-6.739980307202131e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813580,298.3896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7120666503906,0.0,0.0,9.333349589724094e-05,298.4410095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.71417236328125,0.0,0.0,9.82846977422014e-05,298.8436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7279968261719,0.0,0.0,7.259276753757149e-05,298.2806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7082214355469,0.0,0.0,9.828469046624376e-05,298.4169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7127380371094,0.0,0.0,0.0004662199644371,286.99774169921875,294.1499938964844,292.03033447265625,291.7038879394531,292.3676452636719,293.0321350097656,287.1752014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944636840373,5.216727050338932e-09,0.0009944584453478,-0.0127193937078118,0.0,0.0,0.0,-0.0073989699594676,60.0,7.765913486480713,-0.0,-6.742754976585277e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813640,298.3896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7120666503906,0.0,0.0,9.333349589724094e-05,298.4410095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.71417236328125,0.0,0.0,9.82846977422014e-05,298.8436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7279968261719,0.0,0.0,7.259276753757149e-05,298.2806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7082214355469,0.0,0.0,9.828469046624376e-05,298.4169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7127380371094,0.0,0.0,0.0004662199644371,286.99774169921875,294.1499938964844,292.03033447265625,291.7038879394531,292.3676452636719,293.0321350097656,287.1752014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944636840373,5.216727050338932e-09,0.0009944584453478,-0.0127193937078118,0.0,0.0,0.0,-0.0073989699594676,60.0,7.765913486480713,-0.0,-6.742754976585277e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813700,298.3892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7147216796875,0.0,0.0,9.33428163989447e-05,298.44061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.716796875,0.0,0.0,9.829452028498054e-05,298.8427429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7305603027344,0.0,0.0,7.260002166731283e-05,298.2802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7108764648437,0.0,0.0,9.829451300902292e-05,298.4165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7153625488281,0.0,0.0,0.0004662665596697,286.9990234375,294.1499938964844,292.0238952636719,291.697509765625,292.3645324707031,293.0300598144531,287.1774597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945628698915,5.228340427265721e-09,0.000994557631202,-0.0127498181536793,0.0,0.0,0.0,-0.0074047269299626,60.0,7.757831573486328,-0.0,-6.744102165612277e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813760,298.38885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.71734619140625,0.0,0.0,9.335204231319948e-05,298.4402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.71942138671875,0.0,0.0,9.830422641243786e-05,298.84185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.73309326171875,0.0,0.0,7.26071884855628e-05,298.2798156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7135314941406,0.0,0.0,9.830421913648024e-05,298.4161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7179870605469,0.0,0.0,0.0004663126019295,287.00030517578125,294.1499938964844,292.0170288085937,291.6907043457031,292.3613586425781,293.02752685546875,287.17974853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946610080078,5.239825018321653e-09,0.0009946557693183,-0.0127799063920974,0.0,0.0,0.0,-0.0074104201048612,60.0,7.748939037322998,-0.0,-6.745434433241827e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813820,298.3880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7225646972656,0.0,0.0,9.337014489574358e-05,298.4394226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7246398925781,0.0,0.0,9.832328942138702e-05,298.840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7381286621094,0.0,0.0,7.262126746354625e-05,298.2789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.71881103515625,0.0,0.0,9.83232821454294e-05,298.41534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.72320556640625,0.0,0.0,0.0004664030566345,287.0028381347656,294.1499938964844,292.0022888183594,291.67608642578125,292.35498046875,293.0216064453125,287.1843566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948540246114,5.262370983416531e-09,0.0009948487859219,-0.0128389727324247,0.0,0.0,0.0,-0.0074215978384017,60.0,7.729472637176514,-0.0,-6.748049230509423e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813880,298.3880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7225646972656,0.0,0.0,9.337014489574358e-05,298.4394226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7246398925781,0.0,0.0,9.832328942138702e-05,298.840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7381286621094,0.0,0.0,7.262126746354625e-05,298.2789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.71881103515625,0.0,0.0,9.83232821454294e-05,298.41534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.72320556640625,0.0,0.0,0.0004664030566345,287.0028381347656,294.1499938964844,292.0022888183594,291.67608642578125,292.35498046875,293.0216064453125,287.1843566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948540246114,5.262370983416531e-09,0.0009948487859219,-0.0128389727324247,0.0,0.0,0.0,-0.0074215978384017,60.0,7.729472637176514,-0.0,-6.748049230509423e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813940,298.3871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7277526855469,0.0,0.0,9.33873889152892e-05,298.4385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7297668457031,0.0,0.0,9.834145021159202e-05,298.8383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7431030273437,0.0,0.0,7.26346843293868e-05,298.2780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7240295410156,0.0,0.0,9.83414429356344e-05,298.4145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7283935546875,0.0,0.0,0.0004664892039727,287.0053405761719,294.1499938964844,291.98651123046875,291.6604309082031,292.3483581542969,293.0138244628906,287.18902587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950377279892,5.283849358050929e-09,0.0009950323728844,-0.0128952423110604,0.0,0.0,0.0,-0.0074322456493973,60.0,7.706535816192627,-0.0,-6.75054181442647e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814000,298.3871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7277526855469,0.0,0.0,9.33873889152892e-05,298.4385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7297668457031,0.0,0.0,9.834145021159202e-05,298.8383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7431030273437,0.0,0.0,7.26346843293868e-05,298.2780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7240295410156,0.0,0.0,9.83414429356344e-05,298.4145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7283935546875,0.0,0.0,0.0004664892039727,287.0053405761719,294.1499938964844,291.98651123046875,291.6604309082031,292.3483581542969,293.0138244628906,287.18902587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950377279892,5.283849358050929e-09,0.0009950323728844,-0.0128952423110604,0.0,0.0,0.0,-0.0074322456493973,60.0,7.706535816192627,-0.0,-6.75054181442647e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814060,298.3861389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7328491210937,0.0,0.0,9.340397082269192e-05,298.4377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.73486328125,0.0,0.0,9.835891978582369e-05,298.83660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.748046875,0.0,0.0,7.264758460223675e-05,298.277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.72918701171875,0.0,0.0,9.835890523390844e-05,298.413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7334899902344,0.0,0.0,0.0004665720334742,287.0077819824219,294.1499938964844,291.9700622558594,291.64410400390625,292.3415832519531,293.0044860839844,287.1937561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952143300324,5.304504391290266e-09,0.0009952089749276,-0.0129493549466133,0.0,0.0,0.0,-0.0074424850754439,60.0,7.681252479553223,-0.0,-6.752938475074188e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814120,298.3861389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7328491210937,0.0,0.0,9.340397082269192e-05,298.4377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.73486328125,0.0,0.0,9.835891978582369e-05,298.83660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.748046875,0.0,0.0,7.264758460223675e-05,298.277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.72918701171875,0.0,0.0,9.835890523390844e-05,298.413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7334899902344,0.0,0.0,0.0004665720334742,287.0077819824219,294.1499938964844,291.9700622558594,291.64410400390625,292.3415832519531,293.0044860839844,287.1937561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952143300324,5.304504391290266e-09,0.0009952089749276,-0.0129493549466133,0.0,0.0,0.0,-0.0074424850754439,60.0,7.681252479553223,-0.0,-6.752938475074188e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814180,298.3851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7379150390625,0.0,0.0,9.341973782284184e-05,298.4369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7398986816406,0.0,0.0,9.837551624514164e-05,298.8348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7528991699219,0.0,0.0,7.265984459081665e-05,298.276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7342834472656,0.0,0.0,9.8375508969184e-05,298.4130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.738525390625,0.0,0.0,0.0004666507884394,287.0102233886719,294.1499938964844,291.95330810546875,291.6275329589844,292.3345947265625,292.993896484375,287.19854736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953822009265,5.324137131168527e-09,0.0009953768458217,-0.0130007890984416,0.0,0.0,0.0,-0.00745221786201,60.0,7.6543288230896,-0.0,-6.755217185627771e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814240,298.3851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7379150390625,0.0,0.0,9.341973782284184e-05,298.4369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7398986816406,0.0,0.0,9.837551624514164e-05,298.8348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7528991699219,0.0,0.0,7.265984459081665e-05,298.276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7342834472656,0.0,0.0,9.8375508969184e-05,298.4130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.738525390625,0.0,0.0,0.0004666507884394,287.0102233886719,294.1499938964844,291.95330810546875,291.6275329589844,292.3345947265625,292.993896484375,287.19854736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953822009265,5.324137131168527e-09,0.0009953768458217,-0.0130007890984416,0.0,0.0,0.0,-0.00745221786201,60.0,7.6543288230896,-0.0,-6.755217185627771e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814300,298.3846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.74041748046875,0.0,0.0,9.34272538870573e-05,298.4365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.74237060546875,0.0,0.0,9.838343248702586e-05,298.83404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7553100585937,0.0,0.0,7.266568718478084e-05,298.275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.73681640625,0.0,0.0,9.838341793511064e-05,298.4127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.74102783203125,0.0,0.0,0.0004666883323807,287.01141357421875,294.1499938964844,291.9449768066406,291.6192321777344,292.3309936523437,292.9881591796875,287.2009582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954620618373,5.333494090820068e-09,0.0009954567067325,-0.013025302439928,0.0,0.0,0.0,-0.0074568553827703,60.0,7.640476226806641,-0.0,-6.756303605470748e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814360,298.3841247558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.742919921875,0.0,0.0,9.343460988020524e-05,298.43609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.744873046875,0.0,0.0,9.839118138188496e-05,298.8332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7577209472656,0.0,0.0,7.26714133634232e-05,298.275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.73931884765625,0.0,0.0,9.839117410592736e-05,298.412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7435302734375,0.0,0.0,0.0004667250905185,287.0126342773437,294.1499938964844,291.93670654296875,291.6110534667969,292.327392578125,292.9822998046875,287.2033996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955404093489,5.3426618684682126e-09,0.0009955350542441,-0.0130493203178048,0.0,0.0,0.0,-0.0074614002369344,60.0,7.626543998718262,-0.0,-6.757367998488918e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814420,298.38311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.74786376953125,0.0,0.0,9.344879072159527e-05,298.4352722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7497863769531,0.0,0.0,9.840610437095164e-05,298.8315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7624816894531,0.0,0.0,7.268243643920869e-05,298.2741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.74432373046875,0.0,0.0,9.840609709499404e-05,298.4116516113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7484741210937,0.0,0.0,0.000466795900138,287.0150146484375,294.1499938964844,291.9205627441406,291.5950622558594,292.3200988769531,292.9703369140625,287.2082824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956915164366,5.360313970470543e-09,0.0009956861613318,-0.0130955651402473,0.0,0.0,0.0,-0.007470151875168,60.0,7.598650455474853,-0.0,-6.759417203738849e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814480,298.38311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.74786376953125,0.0,0.0,9.344879072159527e-05,298.4352722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7497863769531,0.0,0.0,9.840610437095164e-05,298.8315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7624816894531,0.0,0.0,7.268243643920869e-05,298.2741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.74432373046875,0.0,0.0,9.840609709499404e-05,298.4116516113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7484741210937,0.0,0.0,0.000466795900138,287.0150146484375,294.1499938964844,291.9205627441406,291.5950622558594,292.3200988769531,292.9703369140625,287.2082824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956915164366,5.360313970470543e-09,0.0009956861613318,-0.0130955651402473,0.0,0.0,0.0,-0.007470151875168,60.0,7.598650455474853,-0.0,-6.759417203738849e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814540,298.38214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7527770996094,0.0,0.0,9.346181468572468e-05,298.4344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7546691894531,0.0,0.0,9.8419826827012e-05,298.8298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7672119140625,0.0,0.0,7.269256457220763e-05,298.273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.749267578125,0.0,0.0,9.841981227509676e-05,298.4109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7533569335937,0.0,0.0,0.0004668609763029,287.0173645019531,294.1499938964844,291.9053649902344,291.5799560546875,292.3127136230469,292.9582214355469,287.21319580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958302835002,5.376533884771106e-09,0.0009958249283954,-0.0131380585953593,0.0,0.0,0.0,-0.0074781929142773,60.0,7.571325778961182,-0.0,-6.761300852531349e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814600,298.38214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7527770996094,0.0,0.0,9.346181468572468e-05,298.4344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7546691894531,0.0,0.0,9.8419826827012e-05,298.8298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7672119140625,0.0,0.0,7.269256457220763e-05,298.273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.749267578125,0.0,0.0,9.841981227509676e-05,298.4109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7533569335937,0.0,0.0,0.0004668609763029,287.0173645019531,294.1499938964844,291.9053649902344,291.5799560546875,292.3127136230469,292.9582214355469,287.21319580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958302835002,5.376533884771106e-09,0.0009958249283954,-0.0131380585953593,0.0,0.0,0.0,-0.0074781929142773,60.0,7.571325778961182,-0.0,-6.761300852531349e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814660,298.3812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.75762939453125,0.0,0.0,9.347401646664366e-05,298.43359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.759521484375,0.0,0.0,9.843267616815864e-05,298.8282165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7719116210937,0.0,0.0,7.270205969689414e-05,298.27227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7541809082031,0.0,0.0,9.843266889220104e-05,298.41033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7582397460937,0.0,0.0,0.0004669219197239,287.01971435546875,294.1499938964844,291.89141845703125,291.566162109375,292.3052673339844,292.9461669921875,287.2181396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959603194147,5.391731949799805e-09,0.0009959548478946,-0.0131778735667467,0.0,0.0,0.0,-0.0074857273139059,60.0,7.54480504989624,-0.0,-6.763065840686977e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814720,298.3812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.75762939453125,0.0,0.0,9.347401646664366e-05,298.43359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.759521484375,0.0,0.0,9.843267616815864e-05,298.8282165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7719116210937,0.0,0.0,7.270205969689414e-05,298.27227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7541809082031,0.0,0.0,9.843266889220104e-05,298.41033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7582397460937,0.0,0.0,0.0004669219197239,287.01971435546875,294.1499938964844,291.89141845703125,291.566162109375,292.3052673339844,292.9461669921875,287.2181396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959603194147,5.391731949799805e-09,0.0009959548478946,-0.0131778735667467,0.0,0.0,0.0,-0.0074857273139059,60.0,7.54480504989624,-0.0,-6.763065840686977e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814780,298.3804016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7624816894531,0.0,0.0,9.348498861072584e-05,298.4327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.76434326171875,0.0,0.0,9.844423038884996e-05,298.8265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7765808105469,0.0,0.0,7.271059439517558e-05,298.2714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7590637207031,0.0,0.0,9.844422311289236e-05,298.4096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7630615234375,0.0,0.0,0.0004669767513405,287.02203369140625,294.1499938964844,291.879150390625,291.5539855957031,292.2977600097656,292.9343566894531,287.2231140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960772003978,5.4053934661624226e-09,0.0009960717288777,-0.0132136642932891,0.0,0.0,0.0,-0.0074925003573298,60.0,7.519847393035889,-0.0,-6.764653193158665e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814840,298.3804016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7624816894531,0.0,0.0,9.348498861072584e-05,298.4327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.76434326171875,0.0,0.0,9.844423038884996e-05,298.8265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7765808105469,0.0,0.0,7.271059439517558e-05,298.2714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7590637207031,0.0,0.0,9.844422311289236e-05,298.4096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7630615234375,0.0,0.0,0.0004669767513405,287.02203369140625,294.1499938964844,291.879150390625,291.5539855957031,292.2977600097656,292.9343566894531,287.2231140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960772003978,5.4053934661624226e-09,0.0009960717288777,-0.0132136642932891,0.0,0.0,0.0,-0.0074925003573298,60.0,7.519847393035889,-0.0,-6.764653193158665e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814900,298.38006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7648620605469,0.0,0.0,9.34899362619035e-05,298.432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7667236328125,0.0,0.0,9.844943997450172e-05,298.8258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7789001464844,0.0,0.0,7.271443610079587e-05,298.2710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.761474609375,0.0,0.0,9.844943269854411e-05,298.4093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.76544189453125,0.0,0.0,0.0004670014604926,287.023193359375,294.1499938964844,291.873779296875,291.5486755371094,292.29400634765625,292.9287109375,287.2256164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961297037079,5.411553427592253e-09,0.0009961242321878,-0.0132298031821846,0.0,0.0,0.0,-0.0074955532327294,60.0,7.50844669342041,-0.0,-6.765368709693578e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814960,298.3797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.76727294921875,0.0,0.0,9.349466563435271e-05,298.4320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.76910400390625,0.0,0.0,9.845441672950984e-05,298.82501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7811889648437,0.0,0.0,7.271811773534864e-05,298.2706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7638854980469,0.0,0.0,9.845440945355222e-05,298.4091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7678527832031,0.0,0.0,0.0004670250928029,287.0243530273437,294.1499938964844,291.86895751953125,291.5438842773437,292.2902526855469,292.9232482910156,287.2281188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996179995127,5.417441606425655e-09,0.0009961745236068,-0.013245228677988,0.0,0.0,0.0,-0.0074984719976782,60.0,7.497582912445068,-0.0,-6.766052251805378e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815020,298.3793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.77203369140625,0.0,0.0,9.35034331632778e-05,298.4312438964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7738342285156,0.0,0.0,9.846364991972224e-05,298.823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7857971191406,0.0,0.0,7.272493530763313e-05,298.27001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7687072753906,0.0,0.0,9.846364264376462e-05,298.4085998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7725830078125,0.0,0.0,0.0004670688649639,287.0266418457031,294.1499938964844,291.8612365722656,291.5362243652344,292.28277587890625,292.9126892089844,287.2331237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962735930457,5.4283559869361406e-09,0.0009962681215256,-0.0132738212123513,0.0,0.0,0.0,-0.0075038839131593,60.0,7.477315425872803,-0.0,-6.76732057058871e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815080,298.3793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.77203369140625,0.0,0.0,9.35034331632778e-05,298.4312438964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7738342285156,0.0,0.0,9.846364991972224e-05,298.823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7857971191406,0.0,0.0,7.272493530763313e-05,298.27001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7687072753906,0.0,0.0,9.846364264376462e-05,298.4085998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7725830078125,0.0,0.0,0.0004670688649639,287.0266418457031,294.1499938964844,291.8612365722656,291.5362243652344,292.28277587890625,292.9126892089844,287.2331237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962735930457,5.4283559869361406e-09,0.0009962681215256,-0.0132738212123513,0.0,0.0,0.0,-0.0075038839131593,60.0,7.477315425872803,-0.0,-6.76732057058871e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815140,298.37921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7767333984375,0.0,0.0,9.351057815365492e-05,298.4305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7785339355469,0.0,0.0,9.84711732598953e-05,298.822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.79034423828125,0.0,0.0,7.273048686329275e-05,298.2696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7734680175781,0.0,0.0,9.847116598393768e-05,298.4081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7773132324219,0.0,0.0,0.00046710454626,287.0289001464844,294.1499938964844,291.8563537597656,291.5313720703125,292.2753601074219,292.9033203125,287.2381591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963496122509,5.437248873363387e-09,0.0009963441407307,-0.0132971191778779,0.0,0.0,0.0,-0.0075082923285663,60.0,7.461053848266602,-0.0,-6.768353699726505e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815200,298.37921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7767333984375,0.0,0.0,9.351057815365492e-05,298.4305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7785339355469,0.0,0.0,9.84711732598953e-05,298.822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.79034423828125,0.0,0.0,7.273048686329275e-05,298.2696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7734680175781,0.0,0.0,9.847116598393768e-05,298.4081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7773132324219,0.0,0.0,0.00046710454626,287.0289001464844,294.1499938964844,291.8563537597656,291.5313720703125,292.2753601074219,292.9033203125,287.2381591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963496122509,5.437248873363387e-09,0.0009963441407307,-0.0132971191778779,0.0,0.0,0.0,-0.0075082923285663,60.0,7.461053848266602,-0.0,-6.768353699726505e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815260,298.3794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.78143310546875,0.0,0.0,9.35164571274072e-05,298.4299011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.783203125,0.0,0.0,9.847735782386736e-05,298.82061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7948608398437,0.0,0.0,7.273506344063208e-05,298.2694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7781677246094,0.0,0.0,9.847735054790974e-05,298.40777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.781982421875,0.0,0.0,0.000467133912025,287.0311584472656,294.1499938964844,291.8547058105469,291.5297546386719,292.26806640625,292.8953857421875,287.24322509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996412243694,5.444565687184877e-09,0.0009964067721739,-0.0133162876591086,0.0,0.0,0.0,-0.0075119198299944,60.0,7.449080467224121,-0.0,-6.76920421938121e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
