time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17815320,298.3794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.78143310546875,0.0,0.0,9.35164571274072e-05,298.4299011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.783203125,0.0,0.0,9.847735782386736e-05,298.82061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7948608398437,0.0,0.0,7.273506344063208e-05,298.2694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7781677246094,0.0,0.0,9.847735054790974e-05,298.40777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.781982421875,0.0,0.0,0.000467133912025,287.0311584472656,294.1499938964844,291.8547058105469,291.5297546386719,292.26806640625,292.8953857421875,287.24322509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996412243694,5.444565687184877e-09,0.0009964067721739,-0.0133162876591086,0.0,0.0,0.0,-0.0075119198299944,60.0,7.449080467224121,-0.0,-6.76920421938121e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815380,298.3801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7860717773437,0.0,0.0,9.35207644943148e-05,298.4293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7878112792969,0.0,0.0,9.84818980214186e-05,298.8193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.79931640625,0.0,0.0,7.27384103811346e-05,298.26953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7828674316406,0.0,0.0,9.8481890745461e-05,298.40753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.78662109375,0.0,0.0,0.0004671554488595,287.0334167480469,294.1499938964844,291.856689453125,291.5317077636719,292.260986328125,292.8895263671875,287.2483215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964579949155,5.449925843947767e-09,0.0009964526398107,-0.0133303301408886,0.0,0.0,0.0,-0.0075145773589611,60.0,7.442747592926025,-0.0,-6.769826654817734e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815440,298.3801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7860717773437,0.0,0.0,9.35207644943148e-05,298.4293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7878112792969,0.0,0.0,9.84818980214186e-05,298.8193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.79931640625,0.0,0.0,7.27384103811346e-05,298.26953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7828674316406,0.0,0.0,9.8481890745461e-05,298.40753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.78662109375,0.0,0.0,0.0004671554488595,287.0334167480469,294.1499938964844,291.856689453125,291.5317077636719,292.260986328125,292.8895263671875,287.2483215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964579949155,5.449925843947767e-09,0.0009964526398107,-0.0133303301408886,0.0,0.0,0.0,-0.0075145773589611,60.0,7.442747592926025,-0.0,-6.769826654817734e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815500,298.3807067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7883605957031,0.0,0.0,9.352221968583764e-05,298.4291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.79010009765625,0.0,0.0,9.84834332484752e-05,298.8187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8015441894531,0.0,0.0,7.273954543052241e-05,298.2696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7851867675781,0.0,0.0,9.848342597251758e-05,298.407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7889099121094,0.0,0.0,0.000467162753921,287.0345458984375,294.1499938964844,291.8591613769531,291.5341491699219,292.257568359375,292.8878479003906,287.2508850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964734781533,5.451742612905264e-09,0.0009964680066332,-0.0133350901305675,0.0,0.0,0.0,-0.0075154770165681,60.0,7.442585945129394,-0.0,-6.770037686010255e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815560,298.3811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7906799316406,0.0,0.0,9.352375491289422e-05,298.4288635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7923889160156,0.0,0.0,9.848504851106554e-05,298.818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.80377197265625,0.0,0.0,7.274073868757114e-05,298.26983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7875061035156,0.0,0.0,9.848504123510791e-05,298.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.79119873046875,0.0,0.0,0.0004671703791245,287.03564453125,294.1499938964844,291.8626708984375,291.53765869140625,292.2541198730469,292.8857727050781,287.2534484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964897762984,5.453645091080261e-09,0.0009964843047782,-0.0133400736376643,0.0,0.0,0.0,-0.0075164204463362,60.0,7.441643238067627,-0.0,-6.770258664801079e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815620,298.3826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.79522705078125,0.0,0.0,9.35249263420701e-05,298.4284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.79693603515625,0.0,0.0,9.848627814790234e-05,298.8170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.80816650390625,0.0,0.0,7.274164818227291e-05,298.2704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7920837402344,0.0,0.0,9.848627087194473e-05,298.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7957763671875,0.0,0.0,0.0004671762289945,287.0378723144531,294.1499938964844,291.8730773925781,291.5479736328125,292.2476806640625,292.88525390625,287.2585754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965022327378,5.455096818707261e-09,0.0009964967612177,-0.0133438762277364,0.0,0.0,0.0,-0.0075171408243477,60.0,7.44849681854248,-0.0,-6.770427773972187e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815680,298.3826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.79522705078125,0.0,0.0,9.35249263420701e-05,298.4284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.79693603515625,0.0,0.0,9.848627814790234e-05,298.8170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.80816650390625,0.0,0.0,7.274164818227291e-05,298.2704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7920837402344,0.0,0.0,9.848627087194473e-05,298.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7957763671875,0.0,0.0,0.0004671762289945,287.0378723144531,294.1499938964844,291.8730773925781,291.5479736328125,292.2476806640625,292.88525390625,287.2585754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965022327378,5.455096818707261e-09,0.0009964967612177,-0.0133438762277364,0.0,0.0,0.0,-0.0075171408243477,60.0,7.44849681854248,-0.0,-6.770427773972187e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815740,298.384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7997436523437,0.0,0.0,9.352490451419726e-05,298.4282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.80145263671875,0.0,0.0,9.84862563200295e-05,298.81610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8125305175781,0.0,0.0,7.274163363035768e-05,298.27130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7966613769531,0.0,0.0,9.848624904407188e-05,298.4075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.80029296875,0.0,0.0,0.0004671761125791,287.0400695800781,294.1499938964844,291.8883056640625,291.56304931640625,292.2415771484375,292.88739013671875,287.2637023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965019999071,5.4550630679273135e-09,0.000996496528387,-0.0133437877520918,0.0,0.0,0.0,-0.0075171240605413,60.0,7.461318016052246,-0.0,-6.770423510715774e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815800,298.384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7997436523437,0.0,0.0,9.352490451419726e-05,298.4282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.80145263671875,0.0,0.0,9.84862563200295e-05,298.81610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8125305175781,0.0,0.0,7.274163363035768e-05,298.27130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7966613769531,0.0,0.0,9.848624904407188e-05,298.4075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.80029296875,0.0,0.0,0.0004671761125791,287.0400695800781,294.1499938964844,291.8883056640625,291.56304931640625,292.2415771484375,292.88739013671875,287.2637023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965019999071,5.4550630679273135e-09,0.000996496528387,-0.0133437877520918,0.0,0.0,0.0,-0.0075171240605413,60.0,7.461318016052246,-0.0,-6.770423510715774e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815860,298.38677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.80426025390625,0.0,0.0,9.352310735266656e-05,298.4281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.805908203125,0.0,0.0,9.84843645710498e-05,298.8152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8168640136719,0.0,0.0,7.274022937053815e-05,298.2724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8011779785156,0.0,0.0,9.84843572950922e-05,298.40777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8047790527344,0.0,0.0,0.0004671671485994,287.0422668457031,294.1499938964844,291.90869140625,291.5832824707031,292.2359924316406,292.8929138183594,287.26885986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996482791379,5.452817308793101e-09,0.0009964773198589,-0.013337904587388,0.0,0.0,0.0,-0.0075160106644034,60.0,7.482361316680908,-0.0,-6.770162741531749e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815920,298.38677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.80426025390625,0.0,0.0,9.352310735266656e-05,298.4281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.805908203125,0.0,0.0,9.84843645710498e-05,298.8152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8168640136719,0.0,0.0,7.274022937053815e-05,298.2724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8011779785156,0.0,0.0,9.84843572950922e-05,298.40777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8047790527344,0.0,0.0,0.0004671671485994,287.0422668457031,294.1499938964844,291.90869140625,291.5832824707031,292.2359924316406,292.8929138183594,287.26885986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996482791379,5.452817308793101e-09,0.0009964773198589,-0.013337904587388,0.0,0.0,0.0,-0.0075160106644034,60.0,7.482361316680908,-0.0,-6.770162741531749e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815980,298.3894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8087158203125,0.0,0.0,9.351981861982496e-05,298.4281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.81036376953125,0.0,0.0,9.848090121522546e-05,298.8145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8211669921875,0.0,0.0,7.273767550941557e-05,298.2738647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8056945800781,0.0,0.0,9.848089393926784e-05,298.4081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8092346191406,0.0,0.0,0.0004671507631428,287.0444641113281,294.1499938964844,291.9346618652344,291.6090393066406,292.2309875488281,292.9022216796875,287.2740478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964477503672,5.4487192535646045e-09,0.000996442278847,-0.0133271683007478,0.0,0.0,0.0,-0.0075139789842069,60.0,7.511968612670898,-0.0,-6.76968667789879e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816040,298.3894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8087158203125,0.0,0.0,9.351981861982496e-05,298.4281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.81036376953125,0.0,0.0,9.848090121522546e-05,298.8145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8211669921875,0.0,0.0,7.273767550941557e-05,298.2738647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8056945800781,0.0,0.0,9.848089393926784e-05,298.4081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8092346191406,0.0,0.0,0.0004671507631428,287.0444641113281,294.1499938964844,291.9346618652344,291.6090393066406,292.2309875488281,292.9022216796875,287.2740478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964477503672,5.4487192535646045e-09,0.000996442278847,-0.0133271683007478,0.0,0.0,0.0,-0.0075139789842069,60.0,7.511968612670898,-0.0,-6.76968667789879e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816100,298.39111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8109130859375,0.0,0.0,9.351742482976988e-05,298.42822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.81256103515625,0.0,0.0,9.847837645793334e-05,298.8143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.82330322265625,0.0,0.0,7.273581286426634e-05,298.27471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.80792236328125,0.0,0.0,9.847836918197572e-05,298.408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8114318847656,0.0,0.0,0.0004671387723647,287.0455322265625,294.1499938964844,291.94989013671875,291.6241149902344,292.2287902832031,292.908935546875,287.2766418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964220225811,5.445726092290215e-09,0.0009964165510609,-0.0133193274959921,0.0,0.0,0.0,-0.0075124949216842,60.0,7.531445503234863,-0.0,-6.769338511958267e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816160,298.3927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8131103515625,0.0,0.0,9.351479093311356e-05,298.4283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.81475830078125,0.0,0.0,9.847561159403996e-05,298.8140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.825439453125,0.0,0.0,7.273376832017675e-05,298.2756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8101501464844,0.0,0.0,9.847560431808232e-05,298.40875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8136291503906,0.0,0.0,0.0004671256465371,287.046630859375,294.1499938964844,291.96661376953125,291.6407165527344,292.2267761230469,292.91656494140625,287.2792358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963939664885,5.442449602099941e-09,0.0009963884949684,-0.0133107434958219,0.0,0.0,0.0,-0.0075108702294528,60.0,7.552772045135498,-0.0,-6.7689576610519e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816220,298.3963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8175048828125,0.0,0.0,9.350878099212424e-05,298.4286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8191223144531,0.0,0.0,9.84692815109156e-05,298.8136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8296813964844,0.0,0.0,7.272908987943083e-05,298.27764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8145751953125,0.0,0.0,9.846926695900038e-05,298.4094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8180236816406,0.0,0.0,0.0004670956113841,287.0487976074219,294.1499938964844,292.00494384765625,291.6787109375,292.2231140136719,292.9339294433594,287.284423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963300544768,5.434951155791623e-09,0.000996324699372,-0.0132910991087555,0.0,0.0,0.0,-0.0075071542523801,60.0,7.60005521774292,-0.0,-6.768086535657859e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816280,298.3963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8175048828125,0.0,0.0,9.350878099212424e-05,298.4286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8191223144531,0.0,0.0,9.84692815109156e-05,298.8136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8296813964844,0.0,0.0,7.272908987943083e-05,298.27764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8145751953125,0.0,0.0,9.846926695900038e-05,298.4094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8180236816406,0.0,0.0,0.0004670956113841,287.0487976074219,294.1499938964844,292.00494384765625,291.6787109375,292.2231140136719,292.9339294433594,287.284423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963300544768,5.434951155791623e-09,0.000996324699372,-0.0132910991087555,0.0,0.0,0.0,-0.0075071542523801,60.0,7.60005521774292,-0.0,-6.768086535657859e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816340,298.40057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8218688964844,0.0,0.0,9.3500770162791e-05,298.4291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8234558105469,0.0,0.0,9.846084867604076e-05,298.8134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8338928222656,0.0,0.0,7.272286165971309e-05,298.2799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8189697265625,0.0,0.0,9.846084140008315e-05,298.4103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8223876953125,0.0,0.0,0.000467055622721,287.05096435546875,294.1499938964844,292.04998779296875,291.723388671875,292.2204284667969,292.9566345214844,287.2896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962446056306,5.424968918532613e-09,0.0009962392505258,-0.0132649475708603,0.0,0.0,0.0,-0.0075022052042186,60.0,7.65963077545166,-0.0,-6.766926929913097e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816400,298.40057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8218688964844,0.0,0.0,9.3500770162791e-05,298.4291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8234558105469,0.0,0.0,9.846084867604076e-05,298.8134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8338928222656,0.0,0.0,7.272286165971309e-05,298.2799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8189697265625,0.0,0.0,9.846084140008315e-05,298.4103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8223876953125,0.0,0.0,0.000467055622721,287.05096435546875,294.1499938964844,292.04998779296875,291.723388671875,292.2204284667969,292.9566345214844,287.2896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962446056306,5.424968918532613e-09,0.0009962392505258,-0.0132649475708603,0.0,0.0,0.0,-0.0075022052042186,60.0,7.65963077545166,-0.0,-6.766926929913097e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816460,298.4052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8262023925781,0.0,0.0,9.349058382213116e-05,298.4297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8277587890625,0.0,0.0,9.845010936260223e-05,298.8134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.83807373046875,0.0,0.0,7.271493086591363e-05,298.2826843261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8233337402344,0.0,0.0,9.845010208664462e-05,298.4114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8266906738281,0.0,0.0,0.0004670046910177,287.0531311035156,294.1499938964844,292.09918212890625,291.7703552246094,292.2186279296875,292.9839172363281,287.2948913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961359901353,5.412263526238803e-09,0.0009961306350305,-0.0132316621020436,0.0,0.0,0.0,-0.0074959066696465,60.0,7.724448680877685,-0.0,-6.765451132650925e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816520,298.4052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8262023925781,0.0,0.0,9.349058382213116e-05,298.4297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8277587890625,0.0,0.0,9.845010936260223e-05,298.8134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.83807373046875,0.0,0.0,7.271493086591363e-05,298.2826843261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8233337402344,0.0,0.0,9.845010208664462e-05,298.4114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8266906738281,0.0,0.0,0.0004670046910177,287.0531311035156,294.1499938964844,292.09918212890625,291.7703552246094,292.2186279296875,292.9839172363281,287.2948913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961359901353,5.412263526238803e-09,0.0009961306350305,-0.0132316621020436,0.0,0.0,0.0,-0.0074959066696465,60.0,7.724448680877685,-0.0,-6.765451132650925e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816580,298.4106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8304748535156,0.0,0.0,9.347734885523096e-05,298.43072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.83203125,0.0,0.0,9.843617590377109e-05,298.8135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8422241210937,0.0,0.0,7.270464266184717e-05,298.2857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.82763671875,0.0,0.0,9.843616862781346e-05,298.4127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8309631347656,0.0,0.0,0.0004669385962188,287.0552673339844,294.1499938964844,292.1495056152344,291.8150329589844,292.2182006835937,293.016845703125,287.3001708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959948947653,5.395772273431021e-09,0.0009959895396605,-0.0131884589791297,0.0,0.0,0.0,-0.0074877310544252,60.0,7.79033899307251,-0.0,-6.763535509435314e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816640,298.4106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8304748535156,0.0,0.0,9.347734885523096e-05,298.43072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.83203125,0.0,0.0,9.843617590377109e-05,298.8135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8422241210937,0.0,0.0,7.270464266184717e-05,298.2857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.82763671875,0.0,0.0,9.843616862781346e-05,298.4127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8309631347656,0.0,0.0,0.0004669385962188,287.0552673339844,294.1499938964844,292.1495056152344,291.8150329589844,292.2182006835937,293.016845703125,287.3001708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959948947653,5.395772273431021e-09,0.0009959895396605,-0.0131884589791297,0.0,0.0,0.0,-0.0074877310544252,60.0,7.79033899307251,-0.0,-6.763535509435314e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816700,298.4135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8326110839844,0.0,0.0,9.347017476102336e-05,298.4312438964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.83416748046875,0.0,0.0,9.842862345976756e-05,298.81378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8442687988281,0.0,0.0,7.26990620023571e-05,298.28741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8298034667969,0.0,0.0,9.842861618380994e-05,298.4134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8330993652344,0.0,0.0,0.0004669027694035,287.05633544921875,294.1499938964844,292.175048828125,291.8365478515625,292.2183532714844,293.0346069335937,287.30279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959181770682,5.3868314253691105e-09,0.0009959127055481,-0.0131650362163782,0.0,0.0,0.0,-0.0074832965619862,60.0,7.822789669036865,-0.0,-6.762496695955633e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816760,298.416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8347473144531,0.0,0.0,9.346263686893508e-05,298.4317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8362731933594,0.0,0.0,9.842068539001048e-05,298.81396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8463134765625,0.0,0.0,7.269319758052006e-05,298.28912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8319396972656,0.0,0.0,9.842067811405286e-05,298.4141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.835205078125,0.0,0.0,0.0004668651090469,287.0574035644531,294.1499938964844,292.2008972167969,291.8575134277344,292.2186584472656,293.05279541015625,287.3054504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958377340808,5.3774340535994725e-09,0.000995832378976,-0.0131404167041182,0.0,0.0,0.0,-0.0074786380864679,60.0,7.854897499084473,-0.0,-6.761405302313507e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816820,298.42449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8389587402344,0.0,0.0,9.344657155452296e-05,298.4327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8404846191406,0.0,0.0,9.84037687885575e-05,298.8143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.85040283203125,0.0,0.0,7.268070476129651e-05,298.2926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8362121582031,0.0,0.0,9.840376151259989e-05,298.41558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8394470214844,0.0,0.0,0.0004667848697863,287.0595703125,294.1499938964844,292.2533264160156,291.8979187011719,292.21990966796875,293.09033203125,287.31072998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995666719973,5.357413623841012e-09,0.0009956613648682,-0.0130879674106836,0.0,0.0,0.0,-0.0074687139131128,60.0,7.917810916900635,-0.0,-6.7590804064821e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816880,298.42449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8389587402344,0.0,0.0,9.344657155452296e-05,298.4327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8404846191406,0.0,0.0,9.84037687885575e-05,298.8143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.85040283203125,0.0,0.0,7.268070476129651e-05,298.2926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8362121582031,0.0,0.0,9.840376151259989e-05,298.41558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8394470214844,0.0,0.0,0.0004667848697863,287.0595703125,294.1499938964844,292.2533264160156,291.8979187011719,292.21990966796875,293.09033203125,287.31072998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995666719973,5.357413623841012e-09,0.0009956613648682,-0.0130879674106836,0.0,0.0,0.0,-0.0074687139131128,60.0,7.917810916900635,-0.0,-6.7590804064821e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816940,298.43365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8431701660156,0.0,0.0,9.343014971818776e-05,298.43377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8446655273437,0.0,0.0,9.83864738373086e-05,298.8148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8544921875,0.0,0.0,7.2667928179726e-05,298.2962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8404541015625,0.0,0.0,9.838646656135096e-05,298.4170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8436584472656,0.0,0.0,0.0004667028260882,287.06170654296875,294.1499938964844,292.3066711425781,291.93634033203125,292.221923828125,293.1299743652344,287.3160705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954917477443,5.336946884426652e-09,0.0009954863926395,-0.0130343483760952,0.0,0.0,0.0,-0.007458568084985,60.0,7.978700160980225,-0.0,-6.756704351573718e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817000,298.43365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8431701660156,0.0,0.0,9.343014971818776e-05,298.43377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8446655273437,0.0,0.0,9.83864738373086e-05,298.8148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8544921875,0.0,0.0,7.2667928179726e-05,298.2962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8404541015625,0.0,0.0,9.838646656135096e-05,298.4170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8436584472656,0.0,0.0,0.0004667028260882,287.06170654296875,294.1499938964844,292.3066711425781,291.93634033203125,292.221923828125,293.1299743652344,287.3160705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954917477443,5.336946884426652e-09,0.0009954863926395,-0.0130343483760952,0.0,0.0,0.0,-0.007458568084985,60.0,7.978700160980225,-0.0,-6.756704351573718e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817060,298.4439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.84735107421875,0.0,0.0,9.341409895569086e-05,298.4348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.84881591796875,0.0,0.0,9.836957178777084e-05,298.81549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8585205078125,0.0,0.0,7.265544991241768e-05,298.3002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8446655273437,0.0,0.0,9.836956451181322e-05,298.4185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8478088378906,0.0,0.0,0.0004666226741392,287.0638427734375,294.1499938964844,292.3609313964844,291.972900390625,292.2250061035156,293.17218017578125,287.3214111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953208500519,5.316949103217894e-09,0.0009953154949471,-0.0129819577559828,0.0,0.0,0.0,-0.0074486550875008,60.0,8.036688804626465,-0.0,-6.75438300845599e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817120,298.4439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.84735107421875,0.0,0.0,9.341409895569086e-05,298.4348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.84881591796875,0.0,0.0,9.836957178777084e-05,298.81549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8585205078125,0.0,0.0,7.265544991241768e-05,298.3002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8446655273437,0.0,0.0,9.836956451181322e-05,298.4185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8478088378906,0.0,0.0,0.0004666226741392,287.0638427734375,294.1499938964844,292.3609313964844,291.972900390625,292.2250061035156,293.17218017578125,287.3214111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953208500519,5.316949103217894e-09,0.0009953154949471,-0.0129819577559828,0.0,0.0,0.0,-0.0074486550875008,60.0,8.036688804626465,-0.0,-6.75438300845599e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817180,298.4549865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8515014648437,0.0,0.0,9.339933603769168e-05,298.4360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8529663085937,0.0,0.0,9.835402306634931e-05,298.8161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8625183105469,0.0,0.0,7.264396117534488e-05,298.3042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8488464355469,0.0,0.0,9.835401579039171e-05,298.4201965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8519592285156,0.0,0.0,0.000466548895929,287.06597900390625,294.1499938964844,292.4159851074219,292.0076904296875,292.22906494140625,293.2165222167969,287.3267822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951635729521,5.298542937737238e-09,0.0009951583342626,-0.0129337375983595,0.0,0.0,0.0,-0.0074395309202373,60.0,8.092050552368164,-0.0,-6.752247116992295e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817240,298.4549865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8515014648437,0.0,0.0,9.339933603769168e-05,298.4360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8529663085937,0.0,0.0,9.835402306634931e-05,298.8161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8625183105469,0.0,0.0,7.264396117534488e-05,298.3042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8488464355469,0.0,0.0,9.835401579039171e-05,298.4201965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8519592285156,0.0,0.0,0.000466548895929,287.06597900390625,294.1499938964844,292.4159851074219,292.0076904296875,292.22906494140625,293.2165222167969,287.3267822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951635729521,5.298542937737238e-09,0.0009951583342626,-0.0129337375983595,0.0,0.0,0.0,-0.0074395309202373,60.0,8.092050552368164,-0.0,-6.752247116992295e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817300,298.460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.85357666015625,0.0,0.0,9.339259850094096e-05,298.4366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8550109863281,0.0,0.0,9.83469290076755e-05,298.8166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8645324707031,0.0,0.0,7.263872248586267e-05,298.30633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8509216308594,0.0,0.0,9.83469290076755e-05,298.42108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.85400390625,0.0,0.0,0.0004665152810048,287.0670471191406,294.1499938964844,292.4437866210937,292.02447509765625,292.2314758300781,293.2392578125,287.3294677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950922103598,5.290152760295541e-09,0.000995086855255,-0.0129117555916309,0.0,0.0,0.0,-0.0074353734962642,60.0,8.118638038635254,-0.0,-6.751272962901568e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817360,298.4664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8556213378906,0.0,0.0,9.338635572930798e-05,298.4372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8570556640625,0.0,0.0,9.834035154199228e-05,298.8170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.86651611328125,0.0,0.0,7.26338621461764e-05,298.3084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8529968261719,0.0,0.0,9.834034426603466e-05,298.4219665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8560791015625,0.0,0.0,0.0004664840816985,287.068115234375,294.1499938964844,292.4718017578125,292.0408630371094,292.2341003417969,293.2622985839844,287.3321838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950257372111,5.282366544179241e-09,0.0009950204985216,-0.0128913577646017,0.0,0.0,0.0,-0.007431514095515,60.0,8.144784927368164,-0.0,-6.750369863084418e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817420,298.4779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8597412109375,0.0,0.0,9.337544906884432e-05,298.43865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.86114501953125,0.0,0.0,9.83288700808771e-05,298.8179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8704833984375,0.0,0.0,7.262537837959826e-05,298.3127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.85711669921875,0.0,0.0,9.832886280491948e-05,298.4237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.86016845703125,0.0,0.0,0.0004664295993279,287.0702514648437,294.1499938964844,292.5282592773437,292.0724792480469,292.2397766113281,293.30926513671875,287.33758544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949089726433,5.2687725293765206e-09,0.0009949037339538,-0.0128557439893484,0.0,0.0,0.0,-0.0074247727170586,60.0,8.19599723815918,-0.0,-6.748792458211028e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817480,298.4779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8597412109375,0.0,0.0,9.337544906884432e-05,298.43865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.86114501953125,0.0,0.0,9.83288700808771e-05,298.8179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8704833984375,0.0,0.0,7.262537837959826e-05,298.3127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.85711669921875,0.0,0.0,9.832886280491948e-05,298.4237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.86016845703125,0.0,0.0,0.0004664295993279,287.0702514648437,294.1499938964844,292.5282592773437,292.0724792480469,292.2397766113281,293.30926513671875,287.33758544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949089726433,5.2687725293765206e-09,0.0009949037339538,-0.0128557439893484,0.0,0.0,0.0,-0.0074247727170586,60.0,8.19599723815918,-0.0,-6.748792458211028e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817540,298.48980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8638000488281,0.0,0.0,9.336895891465248e-05,298.44024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8652038574219,0.0,0.0,9.832203795667738e-05,298.8190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8744506835937,0.0,0.0,7.262033614097163e-05,298.31719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8612365722656,0.0,0.0,9.832203068071976e-05,298.42578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8642578125,0.0,0.0,0.0004663971776608,287.0724182128906,294.1499938964844,292.5853576660156,292.1026611328125,292.2464904785156,293.3581237792969,287.343017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948398219421,5.260683888508311e-09,0.0009948345832526,-0.0128345526754856,0.0,0.0,0.0,-0.0074207629077136,60.0,8.244717597961426,-0.0,-6.747853831257089e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817600,298.48980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8638000488281,0.0,0.0,9.336895891465248e-05,298.44024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8652038574219,0.0,0.0,9.832203795667738e-05,298.8190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8744506835937,0.0,0.0,7.262033614097163e-05,298.31719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8612365722656,0.0,0.0,9.832203068071976e-05,298.42578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8642578125,0.0,0.0,0.0004663971776608,287.0724182128906,294.1499938964844,292.5853576660156,292.1026611328125,292.2464904785156,293.3581237792969,287.343017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948398219421,5.260683888508311e-09,0.0009948345832526,-0.0128345526754856,0.0,0.0,0.0,-0.0074207629077136,60.0,8.244717597961426,-0.0,-6.747853831257089e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
