time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17817660,298.5019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.86785888671875,0.0,0.0,9.336560469819231e-05,298.44195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8692626953125,0.0,0.0,9.831850184127688e-05,298.8201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8783874511719,0.0,0.0,7.261772407218814e-05,298.3218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8653259277344,0.0,0.0,9.831849456531928e-05,298.4278869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8683166503906,0.0,0.0,0.0004663804429583,287.0745544433594,294.1499938964844,292.6429748535156,292.1315612792969,292.2538452148437,293.4080505371094,287.3484802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948040824383,5.256500124062313e-09,0.0009947987273335,-0.0128235919401049,0.0,0.0,0.0,-0.0074186883866786,60.0,8.2919340133667,-0.0,-6.747368530568566e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817720,298.5019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.86785888671875,0.0,0.0,9.336560469819231e-05,298.44195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8692626953125,0.0,0.0,9.831850184127688e-05,298.8201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8783874511719,0.0,0.0,7.261772407218814e-05,298.3218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8653259277344,0.0,0.0,9.831849456531928e-05,298.4278869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8683166503906,0.0,0.0,0.0004663804429583,287.0745544433594,294.1499938964844,292.6429748535156,292.1315612792969,292.2538452148437,293.4080505371094,287.3484802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948040824383,5.256500124062313e-09,0.0009947987273335,-0.0128235919401049,0.0,0.0,0.0,-0.0074186883866786,60.0,8.2919340133667,-0.0,-6.747368530568566e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817780,298.51434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8719177246094,0.0,0.0,9.336732182418928e-05,298.4438171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.873291015625,0.0,0.0,9.832031355472282e-05,298.8214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8822937011719,0.0,0.0,7.261906284838915e-05,298.3267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8694152832031,0.0,0.0,9.83203062787652e-05,298.4301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8723449707031,0.0,0.0,0.0004663890285883,287.07672119140625,294.1499938964844,292.7010803222656,292.15924072265625,292.2619934082031,293.4594421386719,287.3539733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948221268132,5.258635304983272e-09,0.0009948168881237,-0.0128291863948106,0.0,0.0,0.0,-0.0074197463691234,60.0,8.33743667602539,-0.0,-6.747616509983345e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817840,298.51434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8719177246094,0.0,0.0,9.336732182418928e-05,298.4438171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.873291015625,0.0,0.0,9.832031355472282e-05,298.8214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8822937011719,0.0,0.0,7.261906284838915e-05,298.3267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8694152832031,0.0,0.0,9.83203062787652e-05,298.4301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8723449707031,0.0,0.0,0.0004663890285883,287.07672119140625,294.1499938964844,292.7010803222656,292.15924072265625,292.2619934082031,293.4594421386719,287.3539733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948221268132,5.258635304983272e-09,0.0009948168881237,-0.0128291863948106,0.0,0.0,0.0,-0.0074197463691234,60.0,8.33743667602539,-0.0,-6.747616509983345e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817900,298.5205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8739318847656,0.0,0.0,9.337135270470752e-05,298.44488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8752746582031,0.0,0.0,9.832455543801188e-05,298.8221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8842468261719,0.0,0.0,7.262219151016325e-05,298.3293151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8714294433594,0.0,0.0,9.832454816205428e-05,298.43133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8743591308594,0.0,0.0,0.0004664091393351,287.0777893066406,294.1499938964844,292.73028564453125,292.17266845703125,292.2666320800781,293.4859313964844,287.35675048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948654333129,5.2636490721624796e-09,0.0009948601946234,-0.0128423208370804,0.0,0.0,0.0,-0.0074222339317202,60.0,8.359150886535645,-0.0,-6.748197733941197e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817960,298.5268249511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8759460449219,0.0,0.0,9.337543451692908e-05,298.4459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8772888183594,0.0,0.0,9.832885552896188e-05,298.8228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8861694335937,0.0,0.0,7.262537110364065e-05,298.3318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8734436035156,0.0,0.0,9.832884825300424e-05,298.4325561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8763732910156,0.0,0.0,0.0004664295411203,287.078857421875,294.1499938964844,292.75958251953125,292.18585205078125,292.27130126953125,293.51239013671875,287.3594970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949094383046,5.268736114061312e-09,0.0009949041996151,-0.0128556471318006,0.0,0.0,0.0,-0.0074247582815587,60.0,8.380861282348633,-0.0,-6.748788194954616e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818020,298.53924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.87994384765625,0.0,0.0,9.33868868742138e-05,298.4481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8812866210937,0.0,0.0,9.834091179072856e-05,298.8243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8900756835937,0.0,0.0,7.26342768757604e-05,298.3370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.87750244140625,0.0,0.0,9.834090451477095e-05,298.4350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.88037109375,0.0,0.0,0.0004664867301471,287.0810241699219,294.1499938964844,292.81842041015625,292.21148681640625,292.2810363769531,293.5660705566406,287.36505126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950302774086,5.282997150857227e-09,0.0009950250387191,-0.012893009930849,0.0,0.0,0.0,-0.0074318228289484,60.0,8.423437118530273,-0.0,-6.7504430489862e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818080,298.53924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.87994384765625,0.0,0.0,9.33868868742138e-05,298.4481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8812866210937,0.0,0.0,9.834091179072856e-05,298.8243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8900756835937,0.0,0.0,7.26342768757604e-05,298.3370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.87750244140625,0.0,0.0,9.834090451477095e-05,298.4350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.88037109375,0.0,0.0,0.0004664867301471,287.0810241699219,294.1499938964844,292.81842041015625,292.21148681640625,292.2810363769531,293.5660705566406,287.36505126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950302774086,5.282997150857227e-09,0.0009950250387191,-0.012893009930849,0.0,0.0,0.0,-0.0074318228289484,60.0,8.423437118530273,-0.0,-6.7504430489862e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818140,298.5514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8839416503906,0.0,0.0,9.340749238617718e-05,298.4505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.88525390625,0.0,0.0,9.836260869633406e-05,298.8260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8939208984375,0.0,0.0,7.265030581038445e-05,298.3422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8815002441406,0.0,0.0,9.836260142037644e-05,298.4376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.88433837890625,0.0,0.0,0.0004665896703954,287.08319091796875,294.1499938964844,292.87750244140625,292.2362976074219,292.2920837402344,293.6214904785156,287.37060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952499531209,5.308662842651302e-09,0.0009952445980161,-0.0129602495580911,0.0,0.0,0.0,-0.0074445470236241,60.0,8.464359283447266,-0.0,-6.753421644134505e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818200,298.5514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8839416503906,0.0,0.0,9.340749238617718e-05,298.4505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.88525390625,0.0,0.0,9.836260869633406e-05,298.8260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8939208984375,0.0,0.0,7.265030581038445e-05,298.3422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8815002441406,0.0,0.0,9.836260142037644e-05,298.4376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.88433837890625,0.0,0.0,0.0004665896703954,287.08319091796875,294.1499938964844,292.87750244140625,292.2362976074219,292.2920837402344,293.6214904785156,287.37060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952499531209,5.308662842651302e-09,0.0009952445980161,-0.0129602495580911,0.0,0.0,0.0,-0.0074445470236241,60.0,8.464359283447266,-0.0,-6.753421644134505e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818260,298.5635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8879089355469,0.0,0.0,9.34308409341611e-05,298.4530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.88922119140625,0.0,0.0,9.838720143307e-05,298.8277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8977966308594,0.0,0.0,7.266846660058945e-05,298.3475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8855285644531,0.0,0.0,9.83871941571124e-05,298.4403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8883056640625,0.0,0.0,0.0004667063185479,287.0853576660156,294.1499938964844,292.93682861328125,292.2603759765625,292.3035583496094,293.6773681640625,287.376220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954986162483,5.337748909539641e-09,0.0009954932611435,-0.0130364494398236,0.0,0.0,0.0,-0.0074589657597243,60.0,8.504677772521973,-0.0,-6.756797432672101e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818320,298.5635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8879089355469,0.0,0.0,9.34308409341611e-05,298.4530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.88922119140625,0.0,0.0,9.838720143307e-05,298.8277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8977966308594,0.0,0.0,7.266846660058945e-05,298.3475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8855285644531,0.0,0.0,9.83871941571124e-05,298.4403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8883056640625,0.0,0.0,0.0004667063185479,287.0853576660156,294.1499938964844,292.93682861328125,292.2603759765625,292.3035583496094,293.6773681640625,287.376220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954986162483,5.337748909539641e-09,0.0009954932611435,-0.0130364494398236,0.0,0.0,0.0,-0.0074589657597243,60.0,8.504677772521973,-0.0,-6.756797432672101e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818380,298.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.891845703125,0.0,0.0,9.346430306322873e-05,298.4557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8931579589844,0.0,0.0,9.84224388957955e-05,298.8296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.901611328125,0.0,0.0,7.269449270097539e-05,298.352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8894958496094,0.0,0.0,9.842243161983788e-05,298.4431457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.89227294921875,0.0,0.0,0.0004668734618462,287.0875549316406,294.1499938964844,292.9962463378906,292.28387451171875,292.3164367675781,293.7348937988281,287.3818664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958551963791,5.379435563668267e-09,0.0009958498412743,-0.0131456600502133,0.0,0.0,0.0,-0.007479631807655,60.0,8.543939590454102,-0.0,-6.761637649788099e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818440,298.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.891845703125,0.0,0.0,9.346430306322873e-05,298.4557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8931579589844,0.0,0.0,9.84224388957955e-05,298.8296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.901611328125,0.0,0.0,7.269449270097539e-05,298.352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8894958496094,0.0,0.0,9.842243161983788e-05,298.4431457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.89227294921875,0.0,0.0,0.0004668734618462,287.0875549316406,294.1499938964844,292.9962463378906,292.28387451171875,292.3164367675781,293.7348937988281,287.3818664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958551963791,5.379435563668267e-09,0.0009958498412743,-0.0131456600502133,0.0,0.0,0.0,-0.007479631807655,60.0,8.543939590454102,-0.0,-6.761637649788099e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818500,298.5811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8938293457031,0.0,0.0,9.348120511276647e-05,298.4571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8951110839844,0.0,0.0,9.84402358881198e-05,298.83056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9035339355469,0.0,0.0,7.270764035638422e-05,298.3554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8914794921875,0.0,0.0,9.844022861216216e-05,298.4445495605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.89422607421875,0.0,0.0,0.0004669578920584,287.0886535644531,294.1499938964844,293.0260009765625,292.2954406738281,292.32293701171875,293.7637023925781,287.3846740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960363386198,5.400492497642517e-09,0.000996030983515,-0.0132008241489529,0.0,0.0,0.0,-0.0074900765903294,60.0,8.563521385192871,-0.0,-6.764083337884585e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818560,298.5869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.89581298828125,0.0,0.0,9.350064647151156e-05,298.45855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8970642089844,0.0,0.0,9.846070315688848e-05,298.83154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9054260253906,0.0,0.0,7.272275252034888e-05,298.35809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8934631347656,0.0,0.0,9.846069588093088e-05,298.44598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8962097167969,0.0,0.0,0.0004670549824368,287.0897521972656,294.1499938964844,293.0557556152344,292.3069152832031,292.3297424316406,293.7928161621094,287.38751220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962432086467,5.424706017720382e-09,0.0009962377371266,-0.0132642593234777,0.0,0.0,0.0,-0.0075020785443484,60.0,8.582903861999512,-0.0,-6.76689637657546e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818620,298.5984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.89971923828125,0.0,0.0,9.354266512673348e-05,298.4614562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9009704589844,0.0,0.0,9.850495553109796e-05,298.83349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.90924072265625,0.0,0.0,7.275543612195179e-05,298.3633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8974304199219,0.0,0.0,9.850494825514032e-05,298.4488830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9001159667969,0.0,0.0,0.000467264879262,287.0919494628906,294.1499938964844,293.115234375,292.32958984375,292.3437805175781,293.8515014648437,287.3931884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966900106519,5.4770521451530385e-09,0.0009966845391318,-0.0134013947099447,0.0,0.0,0.0,-0.0075280247256159,60.0,8.621541023254395,-0.0,-6.772979332936302e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818680,298.5984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.89971923828125,0.0,0.0,9.354266512673348e-05,298.4614562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9009704589844,0.0,0.0,9.850495553109796e-05,298.83349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.90924072265625,0.0,0.0,7.275543612195179e-05,298.3633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8974304199219,0.0,0.0,9.850494825514032e-05,298.4488830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9001159667969,0.0,0.0,0.000467264879262,287.0919494628906,294.1499938964844,293.115234375,292.32958984375,292.3437805175781,293.8515014648437,287.3931884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966900106519,5.4770521451530385e-09,0.0009966845391318,-0.0134013947099447,0.0,0.0,0.0,-0.0075280247256159,60.0,8.621541023254395,-0.0,-6.772979332936302e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818740,298.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9036560058594,0.0,0.0,9.359272371511906e-05,298.46453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9048767089844,0.0,0.0,9.855766984401272e-05,298.8356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9130554199219,0.0,0.0,7.279436977114528e-05,298.3686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9013671875,0.0,0.0,9.85576625680551e-05,298.4518127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9040222167969,0.0,0.0,0.0004675149684771,287.0941772460937,294.1499938964844,293.1746826171875,292.3520812988281,292.3590393066406,293.9112548828125,287.39892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972233092412,5.539417813338332e-09,0.0009972178377211,-0.013564777560532,0.0,0.0,0.0,-0.0075589423067867,60.0,8.660138130187988,-0.0,-6.780230421554735e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818800,298.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9036560058594,0.0,0.0,9.359272371511906e-05,298.46453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9048767089844,0.0,0.0,9.855766984401272e-05,298.8356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9130554199219,0.0,0.0,7.279436977114528e-05,298.3686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9013671875,0.0,0.0,9.85576625680551e-05,298.4518127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9040222167969,0.0,0.0,0.0004675149684771,287.0941772460937,294.1499938964844,293.1746826171875,292.3520812988281,292.3590393066406,293.9112548828125,287.39892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972233092412,5.539417813338332e-09,0.0009972178377211,-0.013564777560532,0.0,0.0,0.0,-0.0075589423067867,60.0,8.660138130187988,-0.0,-6.780230421554735e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818860,298.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9075622558594,0.0,0.0,9.3644397566095e-05,298.4676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9087829589844,0.0,0.0,9.861207945505156e-05,298.83770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9168395996094,0.0,0.0,7.283456216100603e-05,298.3739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9053039550781,0.0,0.0,9.861207217909396e-05,298.45477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9079284667969,0.0,0.0,0.0004677730612456,287.09637451171875,294.1499938964844,293.23394775390625,292.37451171875,292.3746032714844,293.9712219238281,287.4046630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977737208828,5.603786323860049e-09,0.0009977681329473,-0.0137334065511822,0.0,0.0,0.0,-0.0075908517464995,60.0,8.698749542236328,-0.0,-6.787717410361438e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818920,298.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9075622558594,0.0,0.0,9.3644397566095e-05,298.4676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9087829589844,0.0,0.0,9.861207945505156e-05,298.83770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9168395996094,0.0,0.0,7.283456216100603e-05,298.3739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9053039550781,0.0,0.0,9.861207217909396e-05,298.45477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9079284667969,0.0,0.0,0.0004677730612456,287.09637451171875,294.1499938964844,293.23394775390625,292.37451171875,292.3746032714844,293.9712219238281,287.4046630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977737208828,5.603786323860049e-09,0.0009977681329473,-0.0137334065511822,0.0,0.0,0.0,-0.0075908517464995,60.0,8.698749542236328,-0.0,-6.787717410361438e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818980,298.6321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.91143798828125,0.0,0.0,9.37051881919615e-05,298.4709777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9126281738281,0.0,0.0,9.867609333014116e-05,298.8399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.92059326171875,0.0,0.0,7.2881841333583e-05,298.3791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9092102050781,0.0,0.0,9.867609333014116e-05,298.45782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.91180419921875,0.0,0.0,0.0004680767306126,287.0986328125,294.1499938964844,293.29302978515625,292.39697265625,292.391845703125,294.0321655273437,287.4104919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984215721488,5.6795195213510405e-09,0.000998415867798,-0.0139318071305751,0.0,0.0,0.0,-0.0076283966191112,60.0,8.738175392150879,-0.0,-6.796532403541279e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819040,298.6321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.91143798828125,0.0,0.0,9.37051881919615e-05,298.4709777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9126281738281,0.0,0.0,9.867609333014116e-05,298.8399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.92059326171875,0.0,0.0,7.2881841333583e-05,298.3791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9092102050781,0.0,0.0,9.867609333014116e-05,298.45782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.91180419921875,0.0,0.0,0.0004680767306126,287.0986328125,294.1499938964844,293.29302978515625,292.39697265625,292.391845703125,294.0321655273437,287.4104919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984215721488,5.6795195213510405e-09,0.000998415867798,-0.0139318071305751,0.0,0.0,0.0,-0.0076283966191112,60.0,8.738175392150879,-0.0,-6.796532403541279e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819100,298.63775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9133605957031,0.0,0.0,9.373411739943548e-05,298.4726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9145812988281,0.0,0.0,9.870656504062936e-05,298.8410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9224853515625,0.0,0.0,7.290434587048367e-05,298.3817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9111633300781,0.0,0.0,9.870655776467174e-05,298.4593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.91375732421875,0.0,0.0,0.0004682212311308,287.0997619628906,294.1499938964844,293.3224792480469,292.4082946777344,292.4002990722656,294.06256103515625,287.4133605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987308876588,5.71556357797931e-09,0.0009987251833081,-0.0140262302011251,0.0,0.0,0.0,-0.0076462705619633,60.0,8.75772762298584,-0.0,-6.800730290024148e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819160,298.6434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9153137207031,0.0,0.0,9.376529487781228e-05,298.4743347167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.91650390625,0.0,0.0,9.873939416138457e-05,298.8422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.92437744140625,0.0,0.0,7.292858936125413e-05,298.38433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9131164550781,0.0,0.0,9.873938688542694e-05,298.4608764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9156799316406,0.0,0.0,0.0004683769948314,287.10089111328125,294.1499938964844,293.3518371582031,292.419677734375,292.4091186523437,294.0931396484375,287.4162902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990625549107,5.754404508451216e-09,0.00099905685056,-0.0141279827803373,0.0,0.0,0.0,-0.007665523327887,60.0,8.7775239944458,-0.0,-6.805254315622733e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819220,298.6548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.919189453125,0.0,0.0,9.382942516822368e-05,298.4778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9203796386719,0.0,0.0,9.88069223240018e-05,298.8446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9281311035156,0.0,0.0,7.297847332665697e-05,298.3894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9170227050781,0.0,0.0,9.88069223240018e-05,298.4639587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9195556640625,0.0,0.0,0.0004686973115894,287.1031494140625,294.1499938964844,293.4102783203125,292.4427185058594,292.4272155761719,294.1544494628906,287.422119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997452143579,5.8342966013924524e-09,0.0009997393935918,-0.0143372751772403,0.0,0.0,0.0,-0.0077051264233887,60.0,8.817639350891113,-0.0,-6.814565978174869e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819280,298.6548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.919189453125,0.0,0.0,9.382942516822368e-05,298.4778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9203796386719,0.0,0.0,9.88069223240018e-05,298.8446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9281311035156,0.0,0.0,7.297847332665697e-05,298.3894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9170227050781,0.0,0.0,9.88069223240018e-05,298.4639587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9195556640625,0.0,0.0,0.0004686973115894,287.1031494140625,294.1499938964844,293.4102783203125,292.4427185058594,292.4272155761719,294.1544494628906,287.422119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997452143579,5.8342966013924524e-09,0.0009997393935918,-0.0143372751772403,0.0,0.0,0.0,-0.0077051264233887,60.0,8.817639350891113,-0.0,-6.814565978174869e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819340,298.66650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.92303466796875,0.0,0.0,9.389619663124904e-05,298.4814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9242248535156,0.0,0.0,9.887723717838526e-05,298.8470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.931884765625,0.0,0.0,7.30304018361494e-05,298.3946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9208984375,0.0,0.0,9.887723717838526e-05,298.4671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.92340087890625,0.0,0.0,0.0004690308705903,287.1054382324219,294.1499938964844,293.46832275390625,292.4662475585937,292.44647216796875,294.2158203125,287.4280090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004566283896,5.917482948092356e-09,0.0010004506912082,-0.0145551953464746,0.0,0.0,0.0,-0.0077463653869926,60.0,8.859241485595703,-0.0,-6.824267728688937e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819400,298.66650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.92303466796875,0.0,0.0,9.389619663124904e-05,298.4814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9242248535156,0.0,0.0,9.887723717838526e-05,298.8470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.931884765625,0.0,0.0,7.30304018361494e-05,298.3946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9208984375,0.0,0.0,9.887723717838526e-05,298.4671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.92340087890625,0.0,0.0,0.0004690308705903,287.1054382324219,294.1499938964844,293.46832275390625,292.4662475585937,292.44647216796875,294.2158203125,287.4280090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004566283896,5.917482948092356e-09,0.0010004506912082,-0.0145551953464746,0.0,0.0,0.0,-0.0077463653869926,60.0,8.859241485595703,-0.0,-6.824267728688937e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819460,298.6782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9269104003906,0.0,0.0,9.396339009981602e-05,298.48516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.92803955078125,0.0,0.0,9.89479958661832e-05,298.8496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9356384277344,0.0,0.0,7.308266503969207e-05,298.3996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9247741699219,0.0,0.0,9.894798859022558e-05,298.4703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9272766113281,0.0,0.0,0.0004693664959631,287.1077575683594,294.1499938964844,293.5259094238281,292.4904479980469,292.46636962890625,294.2770690917969,287.4339294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011724662035,6.0011924318814636e-09,0.0010011664126068,-0.014774483628571,0.0,0.0,0.0,-0.0077878637239336,60.0,8.901871681213379,-0.0,-6.83403769130564e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819520,298.6782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9269104003906,0.0,0.0,9.396339009981602e-05,298.48516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.92803955078125,0.0,0.0,9.89479958661832e-05,298.8496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9356384277344,0.0,0.0,7.308266503969207e-05,298.3996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9247741699219,0.0,0.0,9.894798859022558e-05,298.4703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9272766113281,0.0,0.0,0.0004693664959631,287.1077575683594,294.1499938964844,293.5259094238281,292.4904479980469,292.46636962890625,294.2770690917969,287.4339294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011724662035,6.0011924318814636e-09,0.0010011664126068,-0.014774483628571,0.0,0.0,0.0,-0.0077878637239336,60.0,8.901871681213379,-0.0,-6.83403769130564e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819580,298.6900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9307556152344,0.0,0.0,9.403094736626372e-05,298.489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.931884765625,0.0,0.0,9.901913290377706e-05,298.8522644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9393615722656,0.0,0.0,7.313520472962409e-05,298.4047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9286499023437,0.0,0.0,9.901912562781944e-05,298.4736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9311218261719,0.0,0.0,0.0004697039548773,287.1100769042969,294.1499938964844,293.5829162597656,292.5154113769531,292.48687744140625,294.33795166015625,287.4398803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018920293077,6.085351333950939e-09,0.001001885975711,-0.0149949472397565,0.0,0.0,0.0,-0.0078295841813087,60.0,8.945727348327637,-0.0,-6.843867339512144e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819640,298.6900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9307556152344,0.0,0.0,9.403094736626372e-05,298.489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.931884765625,0.0,0.0,9.901913290377706e-05,298.8522644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9393615722656,0.0,0.0,7.313520472962409e-05,298.4047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9286499023437,0.0,0.0,9.901912562781944e-05,298.4736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9311218261719,0.0,0.0,0.0004697039548773,287.1100769042969,294.1499938964844,293.5829162597656,292.5154113769531,292.48687744140625,294.33795166015625,287.4398803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018920293077,6.085351333950939e-09,0.001001885975711,-0.0149949472397565,0.0,0.0,0.0,-0.0078295841813087,60.0,8.945727348327637,-0.0,-6.843867339512144e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819700,298.6960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.93267822265625,0.0,0.0,9.406440949533136e-05,298.4909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9338073730469,0.0,0.0,9.905437036650255e-05,298.85357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9412536621094,0.0,0.0,7.316123083001003e-05,298.4072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9306030273437,0.0,0.0,9.905436309054494e-05,298.4752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9330139160156,0.0,0.0,0.0004698710981756,287.1112365722656,294.1499938964844,293.6112060546875,292.5282287597656,292.4972839355469,294.3682556152344,287.44287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022482601925,6.1270406526148236e-09,0.0010022422065958,-0.0151041559875011,0.0,0.0,0.0,-0.0078502502292394,60.0,8.968076705932617,-0.0,-6.848738820508515e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819760,298.70196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9346008300781,0.0,0.0,9.409748599864542e-05,298.492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.93572998046875,0.0,0.0,9.908920765155926e-05,298.8549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.943115234375,0.0,0.0,7.31869658920914e-05,298.40972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9325256347656,0.0,0.0,9.908920037560164e-05,298.4768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9349365234375,0.0,0.0,0.0004700363497249,287.1123962402344,294.1499938964844,293.6393127441406,292.54132080078125,292.5078125,294.39849853515625,287.44586181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026006493717,6.168253019467329e-09,0.0010025944793596,-0.0152121149003505,0.0,0.0,0.0,-0.0078706806525588,60.0,8.990727424621582,-0.0,-6.85355630025697e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819820,298.71392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9384460449219,0.0,0.0,9.41623147809878e-05,298.49688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9395446777344,0.0,0.0,9.915747068589552e-05,298.8576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.94683837890625,0.0,0.0,7.323738100240007e-05,298.4146423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9364013671875,0.0,0.0,9.915746340993792e-05,298.480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.93878173828125,0.0,0.0,0.0004703601880464,287.11474609375,294.1499938964844,293.6950378417969,292.5683288574219,292.5291748046875,294.4587707519531,287.45184326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032918071374,6.249013750903032e-09,0.00100328552071,-0.015423672273755,0.0,0.0,0.0,-0.007910719141364,60.0,9.036806106567385,-0.0,-6.863002255386165e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819880,298.71392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9384460449219,0.0,0.0,9.41623147809878e-05,298.49688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9395446777344,0.0,0.0,9.915747068589552e-05,298.8576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.94683837890625,0.0,0.0,7.323738100240007e-05,298.4146423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9364013671875,0.0,0.0,9.915746340993792e-05,298.480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.93878173828125,0.0,0.0,0.0004703601880464,287.11474609375,294.1499938964844,293.6950378417969,292.5683288574219,292.5291748046875,294.4587707519531,287.45184326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032918071374,6.249013750903032e-09,0.00100328552071,-0.015423672273755,0.0,0.0,0.0,-0.007910719141364,60.0,9.036806106567385,-0.0,-6.863002255386165e-08,0.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819940,298.7259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9422607421875,0.0,0.050000000745058,9.422130096936598e-05,298.5009460449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.943359375,0.0,0.050000000745058,9.921958553604782e-05,298.8604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9505920410156,0.0,0.050000000745058,7.32832559151575e-05,298.4195251464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.94024658203125,0.0,0.050000000745058,9.92195782600902e-05,298.4836120605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9425964355469,0.0,0.050000000745058,0.0004706548061221,287.1170959472656,285.4460144042969,293.75,292.5965881347656,292.5511779785156,294.5184936523437,287.4578552246094,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039202170446,6.3224976365461324e-09,0.0010039138142019,-0.0156161654740571,0.0,0.0,0.0,-0.0079471478238701,60.0,9.08456802368164,-0.0,-6.871602664659805e-08,1.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
