time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17820000,298.7259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9422607421875,0.0,0.050000000745058,9.422130096936598e-05,298.5009460449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.943359375,0.0,0.050000000745058,9.921958553604782e-05,298.8604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9505920410156,0.0,0.050000000745058,7.32832559151575e-05,298.4195251464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.94024658203125,0.0,0.050000000745058,9.92195782600902e-05,298.4836120605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9425964355469,0.0,0.050000000745058,0.0004706548061221,287.1170959472656,285.4460144042969,293.75,292.5965881347656,292.5511779785156,294.5184936523437,287.4578552246094,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039202170446,6.3224976365461324e-09,0.0010039138142019,-0.0156161654740571,0.0,0.0,0.0,-0.0079471478238701,60.0,9.08456802368164,-0.0,-6.871602664659805e-08,1.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820060,298.7018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3162841796875,0.629272997379303,0.050000000745058,0.0408380851149559,298.4768981933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3165283203125,0.629272997379303,0.050000000745058,0.0430044718086719,298.8314819335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3179931640625,0.629272997379303,0.050000000745058,0.031762957572937,298.4040832519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3158874511719,0.629272997379303,0.050000000745058,0.0430044718086719,298.4598693847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3163757324219,0.629272997379303,0.050000000745058,0.2039946764707565,287.3922119140625,285.4121398925781,293.7773132324219,292.6110534667969,296.9237365722656,298.6661376953125,287.6522521972656,1.0,0.1095715835690498,0.2000000029802322,0.2000000029802322,0.8501612544059753,1.0,-0.4188380241394043,0.0186727922409772,0.4001652300357818,-0.092045858502388,0.0,0.0,0.0,10.616344451904297,60.0,1198.5875244140625,0.0,12.245657920837402,1.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820120,298.6568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1468200683594,0.6319296360015869,0.050000000745058,0.0452326722443103,298.4336853027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.1468505859375,0.6319296360015869,0.050000000745058,0.0476321801543235,298.78375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1469116210937,0.6319296360015869,0.050000000745058,0.0351809673011302,298.37060546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1468200683594,0.6319296360015869,0.050000000745058,0.0476321801543235,298.415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1468505859375,0.6319296360015869,0.050000000745058,0.2259465605020523,288.2510681152344,285.3782043457031,293.8046569824219,292.62548828125,297.3077087402344,299.6806945800781,288.9293518066406,1.0,0.1210478469729423,0.4000000059604645,0.4000000059604645,0.7003225088119507,1.0,-0.4819580316543579,0.1000090390443801,0.3819489777088165,-0.0383620224893093,0.0,0.0,0.0,12.513168334960938,60.0,2471.706298828125,0.0,16.667055130004883,1.0,280.5703430175781,284.0528869628906,297.24041748046875,299.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.473422641048751e-21,-2.236711320524376e-21,-2.236711118575984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820180,298.59454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7142333984375,0.5715155601501465,0.050000000745058,0.0456776209175586,298.36639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7142333984375,0.5715155601501465,0.050000000745058,0.0481007359921932,298.7148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7142333984375,0.5715155601501465,0.050000000745058,0.0355270393192768,298.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7142333984375,0.5715155601501465,0.050000000745058,0.0481007359921932,298.3428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7142333984375,0.5715155601501465,0.050000000745058,0.228169173002243,287.49822998046875,285.3102111816406,293.8594970703125,292.654296875,295.4754333496094,299.6596374511719,286.32391357421875,1.0,0.1405404210090637,0.800000011920929,0.800000011920929,0.400644987821579,1.0,-0.4867043197154999,0.3480218052864074,0.1386825293302536,0.2073519676923751,1.0,1.0,0.0,20.03623390197754,60.0,13267.607421875,-0.0,23.16780471801757,1.0,281.66802978515625,286.0242614746094,297.9828491210937,299.2621765136719,293.1499938964844,293.1499938964844,283.1499938964844,1874.086669921875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4328484237194061,1.0,0.0,0.0,0.91179096698761,0.911792814731598,5.728655949610584e-08,4.263123989105225,4.2631144523620605,9.809804396354592e-06,0.0,0.0,-0.0,4709.1904296875,0.0,23.376359939575195,1895.053955078125,0.0,337.92340087890625,0.2360001057386398,1.0,0.0,3.0,1.0,0.0
17820240,298.59454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7142333984375,0.5715155601501465,0.050000000745058,0.0456776209175586,298.36639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7142333984375,0.5715155601501465,0.050000000745058,0.0481007359921932,298.7148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7142333984375,0.5715155601501465,0.050000000745058,0.0355270393192768,298.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7142333984375,0.5715155601501465,0.050000000745058,0.0481007359921932,298.3428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7142333984375,0.5715155601501465,0.050000000745058,0.228169173002243,287.49822998046875,285.3102111816406,293.8594970703125,292.654296875,295.4754333496094,299.6596374511719,286.32391357421875,1.0,0.1405404210090637,0.800000011920929,0.800000011920929,0.400644987821579,1.0,-0.4867043197154999,0.3480218052864074,0.1386825293302536,0.2073519676923751,1.0,1.0,0.0,20.03623390197754,60.0,13267.607421875,-0.0,23.16780471801757,1.0,281.66802978515625,286.0242614746094,297.9828491210937,299.2621765136719,293.1499938964844,293.1499938964844,283.1499938964844,1874.086669921875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4328484237194061,1.0,0.0,0.0,0.91179096698761,0.911792814731598,5.728655949610584e-08,4.263123989105225,4.2631144523620605,9.809804396354592e-06,0.0,0.0,-0.0,4709.1904296875,0.0,23.376359939575195,1895.053955078125,0.0,337.92340087890625,0.2360001057386398,1.0,0.0,3.0,1.0,0.0
17820300,298.5542297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8052673339844,0.5498100519180298,0.050000000745058,0.0458138808608055,298.3270874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8052673339844,0.5498100519180298,0.050000000745058,0.048244222998619,298.6742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8052673339844,0.5498100519180298,0.050000000745058,0.0356330201029777,298.284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8052673339844,0.5498100519180298,0.050000000745058,0.048244222998619,298.2981872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8052673339844,0.5498100519180298,0.050000000745058,0.2288498282432556,285.64678955078125,285.276123046875,293.8869934082031,292.6686706542969,294.54864501953125,299.6126708984375,285.0894470214844,1.0,0.1489482969045639,1.0,1.0,0.2508062124252319,1.0,-0.4881563484668731,0.4358437955379486,0.0523125603795051,0.2943728864192962,0.9031517505645752,0.9031517505645752,0.0,23.68882179260254,60.0,12097.5517578125,-0.0,26.319684982299805,1.0,282.2768249511719,284.8253173828125,297.0422668457031,298.2738342285156,293.1499938964844,293.1499938964844,283.1499938964844,3252.442138671875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5233121514320374,1.0,0.0,0.0,1.1903645992279053,1.1903669834136963,9.463936123665917e-08,4.265841484069824,4.26583194732666,9.786633199837524e-06,0.0,0.0,-0.0,3422.927001953125,0.0,51.77706146240234,1895.4259033203125,0.0,583.8595581054688,0.3010926246643066,1.0,0.0,3.0,1.0,0.0
17820360,298.51470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95489501953125,0.5329684615135193,0.050000000745058,0.0459447391331195,298.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95489501953125,0.5329684615135193,0.050000000745058,0.0483820252120494,298.63433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95489501953125,0.5329684615135193,0.050000000745058,0.035734798759222,298.2514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95489501953125,0.5329684615135193,0.050000000745058,0.0483820252120494,298.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95489501953125,0.5329684615135193,0.050000000745058,0.2295034974813461,284.8962097167969,285.2420349121094,293.9144897460937,292.6830139160156,294.259521484375,299.5599670410156,284.8010559082031,1.0,0.1565180867910385,1.0,1.0,0.2006449699401855,1.0,-0.4895508587360382,0.4561097919940948,0.0334410816431045,0.3141728341579437,0.4036235213279724,0.4036235213279724,0.0,27.19070053100586,60.0,9730.2724609375,-0.0,29.35205078125,1.0,282.6651611328125,284.7608337402344,296.21588134765625,297.2427062988281,293.1499938964844,293.1499938964844,283.1499938964844,18246.2734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5324026346206665,1.0,0.0,0.0,0.943352222442627,0.9433566331863404,5.93816977811912e-08,4.2659220695495605,4.265912055969238,9.785947440832388e-06,0.0,0.0,-0.0,2509.32275390625,0.0,57.1900634765625,1895.436767578125,0.0,616.9939575195312,0.300342708826065,1.0,0.0,3.0,1.0,0.0
17820420,298.4725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2129821777344,0.5162410736083984,0.050000000745058,0.0461094342172145,298.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2129821777344,0.5162410736083984,0.050000000745058,0.048555452376604,298.5888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2129821777344,0.5162410736083984,0.050000000745058,0.0358628928661346,298.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2129821777344,0.5162410736083984,0.050000000745058,0.048555452376604,298.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2129821777344,0.5162410736083984,0.050000000745058,0.2303261756896972,285.2611389160156,285.1959533691406,293.95166015625,292.7023010253906,294.1137390136719,299.4942932128906,285.5326232910156,1.0,0.1654996871948242,1.0,1.0,0.1329913437366485,1.0,-0.4913058280944824,0.4773942530155182,0.0139115788042545,0.3348680138587951,0.5658265352249146,0.5658265352249146,0.0,31.59727478027344,60.0,10001.396484375,-0.0,33.19141387939453,1.0,282.8443298339844,285.7892761230469,295.4671325683594,296.2472229003906,293.1499938964844,293.1499938964844,283.1499938964844,16950.380859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4697530567646026,1.0,0.0,0.0,0.8044477701187134,0.8044517040252686,4.318065904840297e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3420.305419921875,0.0,41.70882797241211,1895.4371337890625,0.0,422.3163757324219,0.2877535223960876,1.0,0.0,3.0,1.0,0.0
17820480,298.4574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.46563720703125,0.5099947452545166,0.050000000745058,0.0461836904287338,298.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.46563720703125,0.5099947452545166,0.050000000745058,0.048633649945259,298.57098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.46563720703125,0.5099947452545166,0.050000000745058,0.0359206460416317,298.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.46563720703125,0.5099947452545166,0.050000000745058,0.048633649945259,298.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.46563720703125,0.5099947452545166,0.050000000745058,0.2306970953941345,285.49578857421875,285.1736145019531,293.9696655273437,292.7116394042969,294.0252380371094,299.46856689453125,285.48028564453125,1.0,0.1693791598081588,1.0,1.0,0.1002225503325462,1.0,-0.4920971095561981,0.4884451329708099,0.0036519661080092,0.3456390798091888,0.7854681015014648,0.7854681015014648,0.0,33.58427429199219,60.0,11663.2861328125,-0.0,34.93173599243164,1.0,282.9320068359375,285.47021484375,295.3818664550781,296.263427734375,293.1499938964844,293.1499938964844,283.1499938964844,8176.28955078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4407370984554291,1.0,0.0,0.0,1.2283270359039309,1.2283304929733276,1.0067495281873565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4603.42626953125,0.0,68.75353240966797,1895.4371337890625,0.0,354.49237060546875,0.3282986879348755,1.0,0.0,3.0,1.0,0.0
17820540,298.4175720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572509765625,0.4959475994110107,0.050000000745058,0.046385109424591,298.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572509765625,0.4959475994110107,0.050000000745058,0.0488457567989826,298.52197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572509765625,0.4959475994110107,0.050000000745058,0.0360773093998432,298.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572509765625,0.4959475994110107,0.050000000745058,0.0488457567989826,298.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572509765625,0.4959475994110107,0.050000000745058,0.2317032366991043,285.0362243652344,285.1061706542969,294.0240478515625,292.7396850585937,294.0184936523437,299.4052429199219,284.9773864746094,1.0,0.1794257909059524,1.0,1.0,0.0013910543639212,1.0,-0.4942421913146972,0.4942414760589599,7.058873165988189e-07,0.3507709503173828,0.6204782724380493,0.6204782724380493,0.0,38.97007369995117,60.0,10781.26953125,-0.0,39.671836853027344,1.0,283.09576416015625,284.89404296875,295.4862365722656,296.28839111328125,293.1499938964844,293.1499938964844,283.1499938964844,15125.314453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3906735479831695,1.0,0.0,0.0,1.4091529846191406,1.4091583490371704,1.3249811559035154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3953.700439453125,0.0,116.41460418701172,1895.4371337890625,0.0,259.5976867675781,0.3805807530879974,1.0,0.0,3.0,1.0,0.0
17820600,298.41705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527038574219,0.4957883059978485,0.050000000745058,0.0463876947760582,298.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527038574219,0.4957883059978485,0.050000000745058,0.0488484762609005,298.52130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527038574219,0.4957883059978485,0.050000000745058,0.036079317331314,298.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527038574219,0.4957883059978485,0.050000000745058,0.0488484762609005,298.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527038574219,0.4957883059978485,0.050000000745058,0.2317161411046981,285.0322265625,285.105224609375,294.0248107910156,292.7400817871094,294.0191650390625,299.40447998046875,284.9767761230469,1.0,0.17955082654953,1.0,1.0,0.0,1.0,-0.4942711889743805,0.4942705929279327,5.8827015436691e-07,0.3507924973964691,0.617788553237915,0.617788553237915,0.0,39.039188385009766,60.0,10769.0185546875,-0.0,39.73295593261719,1.0,283.0968017578125,284.8962707519531,295.487548828125,296.28814697265625,293.1499938964844,293.1499938964844,283.1499938964844,15340.4033203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3900631368160248,1.0,0.0,0.0,1.4046413898468018,1.4046467542648315,1.316510491733425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3945.9697265625,0.0,116.19776916503906,1895.4371337890625,0.0,258.5646667480469,0.380296528339386,1.0,0.0,3.0,1.0,0.0
17820660,298.3865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628356933594,0.4860552847385406,0.050000000745058,0.046556819230318,298.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628356933594,0.4860552847385406,0.050000000745058,0.049026571214199,298.4809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628356933594,0.4860552847385406,0.050000000745058,0.0362108573317527,298.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628356933594,0.4860552847385406,0.050000000745058,0.049026571214199,298.0556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628356933594,0.4860552847385406,0.050000000745058,0.2325609475374221,285.0690612792969,285.0297241210937,294.080078125,292.7684631347656,294.0738525390625,299.3565673828125,285.0893249511719,1.0,0.1875282824039459,1.0,1.0,0.0,1.0,-0.4960731565952301,0.4960727989673614,3.5338013049113215e-07,0.3520057797431946,0.6575291752815247,0.6575291752815247,0.0,43.56045913696289,48.0,10922.21875,-0.0,43.7430419921875,1.0,283.13592529296875,285.0541381835937,295.6133117675781,296.3936767578125,293.1499938964844,293.1499938964844,283.1499938964844,16006.935546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3570117056369781,1.0,0.0,0.0,1.3781319856643677,1.3781373500823977,1.2672872173880026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4237.2314453125,0.0,113.24552917480467,1895.4371337890625,0.0,205.24432373046875,0.3806098103523254,1.0,0.0,3.0,1.0,0.0
17820720,298.3865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628356933594,0.4860552847385406,0.050000000745058,0.046556819230318,298.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628356933594,0.4860552847385406,0.050000000745058,0.049026571214199,298.4809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628356933594,0.4860552847385406,0.050000000745058,0.0362108573317527,298.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628356933594,0.4860552847385406,0.050000000745058,0.049026571214199,298.0556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628356933594,0.4860552847385406,0.050000000745058,0.2325609475374221,285.0690612792969,285.0297241210937,294.080078125,292.7684631347656,294.0738525390625,299.3565673828125,285.0893249511719,1.0,0.1875282824039459,1.0,1.0,0.0,1.0,-0.4960731565952301,0.4960727989673614,3.5338013049113215e-07,0.3520057797431946,0.6575291752815247,0.6575291752815247,0.0,43.56045913696289,48.0,10922.21875,-0.0,43.7430419921875,1.0,283.13592529296875,285.0541381835937,295.6133117675781,296.3936767578125,293.1499938964844,293.1499938964844,283.1499938964844,16006.935546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3570117056369781,1.0,0.0,0.0,1.3781319856643677,1.3781373500823977,1.2672872173880026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4237.2314453125,0.0,113.24552917480467,1895.4371337890625,0.0,205.24432373046875,0.3806098103523254,1.0,0.0,3.0,1.0,0.0
17820780,298.37554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702209472656,0.4839915633201599,0.050000000745058,0.0465947836637496,298.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702209472656,0.4839915633201599,0.050000000745058,0.0490665510296821,298.464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702209472656,0.4839915633201599,0.050000000745058,0.0362403877079486,298.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702209472656,0.4839915633201599,0.050000000745058,0.0490665510296821,298.0354309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702209472656,0.4839915633201599,0.050000000745058,0.2327505946159362,285.0683898925781,284.9978942871094,294.10797119140625,292.7827453613281,294.10174560546875,299.3384704589844,285.0400390625,1.0,0.1889477223157882,1.0,1.0,0.0,1.0,-0.4964779019355774,0.4964775443077087,3.5369208717384026e-07,0.3522346019744873,0.6994368433952332,0.6994368433952332,0.0,44.57500457763672,48.0,11160.6376953125,-0.0,44.64678955078125,1.0,283.14324951171875,284.93701171875,295.7270202636719,296.5379943847656,293.1499938964844,293.1499938964844,283.1499938964844,13786.1240234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3563123941421509,1.0,0.0,0.0,1.5143401622772217,1.514345645904541,1.5301721134619586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4384.76708984375,0.0,133.0502471923828,1895.4371337890625,0.0,204.15548706054688,0.4012257754802704,1.0,0.0,3.0,1.0,0.0
17820840,298.36651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.4837821125984192,0.050000000745058,0.04659865796566,298.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.4837821125984192,0.050000000745058,0.0490706302225589,298.450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.4837821125984192,0.050000000745058,0.0362434014678001,298.1097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.4837821125984192,0.050000000745058,0.0490706302225589,298.0181579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.4837821125984192,0.050000000745058,0.2327699512243271,285.00457763671875,284.9652099609375,294.1353759765625,292.7967224121094,294.129150390625,299.323486328125,284.97216796875,1.0,0.1889580935239792,1.0,1.0,0.0,1.0,-0.4965192973613739,0.4965189695358276,3.536920587521309e-07,0.3521869778633117,0.6966508030891418,0.6966508030891418,0.0,44.6778450012207,36.0,11150.896484375,-0.0,44.7385139465332,1.0,283.1468505859375,284.8539428710937,295.8190612792969,296.6466064453125,293.1499938964844,293.1499938964844,283.1499938964844,14550.2861328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.362908661365509,1.0,0.0,0.0,1.5754735469818115,1.5754793882369995,1.6562108839934808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4360.015625,0.0,148.62368774414062,1895.4371337890625,0.0,214.4696044921875,0.4152605831623077,1.0,0.0,3.0,1.0,0.0
17820900,298.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556579589844,0.4849942624568939,0.050000000745058,0.0465762838721275,298.11590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556579589844,0.4849942624568939,0.050000000745058,0.0490470714867115,298.4377746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556579589844,0.4849942624568939,0.050000000745058,0.036226000636816,298.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556579589844,0.4849942624568939,0.050000000745058,0.0490470714867115,298.0029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556579589844,0.4849942624568939,0.050000000745058,0.2326581925153732,284.9509582519531,284.95001220703125,294.1630249023437,292.810791015625,294.15679931640625,299.3105773925781,284.933837890625,1.0,0.1877666562795639,1.0,1.0,0.0,1.0,-0.4962809979915619,0.4962806403636932,3.534509289693233e-07,0.3519244790077209,0.6779188513755798,0.6779188513755798,0.0,44.07868576049805,36.0,11111.6494140625,-0.0,44.20459365844727,1.0,283.1485595703125,284.8187866210937,295.8742980957031,296.7149963378906,293.1499938964844,293.1499938964844,283.1499938964844,16045.791015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716132938861847,1.0,0.0,0.0,1.5938693284988403,1.5938756465911863,1.695113809319082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4326.00390625,0.0,157.66043090820312,1895.4371337890625,0.0,228.2693634033203,0.4224981665611267,1.0,0.0,3.0,1.0,0.0
17820960,298.3531188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9304504394531,0.4875045418739319,0.050000000745058,0.0465304628014564,298.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9304504394531,0.4875045418739319,0.050000000745058,0.0489988178014755,298.4267883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9304504394531,0.4875045418739319,0.050000000745058,0.0361903570592403,298.0919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9304504394531,0.4875045418739319,0.050000000745058,0.0489988178014755,297.9898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9304504394531,0.4875045418739319,0.050000000745058,0.2324292957782745,284.92877197265625,284.95001220703125,294.190673828125,292.8248291015625,294.1844482421875,299.2997131347656,284.9266357421875,1.0,0.1854830533266067,1.0,1.0,0.0,1.0,-0.4957927763462066,0.4957924485206604,3.529947605329653e-07,0.351470410823822,0.6589393019676208,0.6589393019676208,0.0,42.85241317749024,25.0,11053.12890625,-0.0,43.11334991455078,1.0,283.1493530273437,284.82342529296875,295.8970642089844,296.74566650390625,293.1499938964844,293.1499938964844,283.1499938964844,17660.66796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3794645071029663,1.0,0.0,0.0,1.5736056566238403,1.573612093925476,1.6522859880296894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4284.9599609375,0.0,158.24012756347656,1895.4371337890625,0.0,240.9602966308593,0.4224148094654083,1.0,0.0,3.0,1.0,0.0
17821020,298.34783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93408203125,0.4925539493560791,0.050000000745058,0.0464415736496448,298.09674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93408203125,0.4925539493560791,0.050000000745058,0.048905212432146,298.41455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93408203125,0.4925539493560791,0.1654382199048996,0.0361212231218814,298.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93408203125,0.4925539493560791,0.050000000745058,0.048905212432146,297.97540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93408203125,0.4925539493560791,0.050000000745058,0.2319852709770202,284.93487548828125,284.95001220703125,294.2279357910156,292.8437194824219,294.2217102050781,299.2881164550781,284.9402770996094,1.0,0.1811072826385498,1.0,1.0,0.0,1.0,-0.4948456287384033,0.4948452711105346,3.521306553011528e-07,0.3506346940994262,0.6542209982872009,0.6542209982872009,0.0,40.47412490844727,25.0,11051.4541015625,-0.0,41.00284194946289,1.0,283.1497802734375,284.8441162109375,295.8999328613281,296.7568054199219,293.1499938964844,293.1499938964844,283.1499938964844,18190.751953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3866073191165924,1.0,0.0,0.0,1.5565446615219116,1.5565510988235474,1.6166522698313204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4291.3974609375,0.0,156.0554656982422,1895.4371337890625,0.0,252.7575225830078,0.4206627011299133,1.0,0.0,3.0,1.0,0.0
17821080,298.3467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.5036432147026062,0.1651472300291061,0.0462682582437992,298.0931091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.5036432147026062,0.050000000745058,0.0487227030098438,298.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95611572265625,0.7184618711471558,0.1665751636028289,0.0949538275599479,298.0795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.5036432147026062,0.050000000745058,0.0487227030098438,297.96978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.5036432147026062,0.050000000745058,0.2311195284128189,284.9527587890625,284.95001220703125,294.2460021972656,292.85284423828125,294.24029541015625,299.2794189453125,284.9958801269531,1.0,0.1793771237134933,1.0,1.0,0.0,1.0,-0.56367427110672,0.5636738538742065,4.123932626498572e-07,0.4016494154930115,0.6640968918800354,0.6640968918800354,0.0,36.3731689453125,28.0,11919.3310546875,-0.0,45.12279891967773,1.0,283.1498718261719,284.9176025390625,295.8999328613281,296.7685852050781,293.1499938964844,293.1499938964844,283.1499938964844,17920.705078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3890338540077209,1.0,0.0,0.0,1.560771346092224,1.56077778339386,1.62544381510088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4485.68408203125,0.0,156.14968872070312,1895.4371337890625,0.0,256.8278503417969,0.4211091995239258,1.0,0.0,3.0,1.0,0.0
17821140,298.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.32794189453125,0.7938723564147949,0.1571795791387558,0.1441411226987838,298.08599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3142395019531,0.5305203795433044,0.050000000745058,0.0484039112925529,298.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.33172607421875,0.7982067465782166,0.1615603864192962,0.1139025837182998,298.0735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3142395019531,0.5305203795433044,0.1495152860879898,0.0484039112925529,297.9468688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3142395019531,0.5305203795433044,0.050000000745058,0.2296073138713836,285.33026123046875,284.95001220703125,294.3004150390625,292.8803100585937,294.2959899902344,299.1340026855469,285.3199768066406,1.0,0.17965067923069,1.0,1.0,0.0,1.0,-0.7012453079223633,0.7012447714805603,5.472127782013558e-07,0.5071913003921509,1.0,1.0,0.0,29.47051429748535,28.0,15469.080078125,-0.0,54.85860824584961,1.0,283.14996337890625,285.0648498535156,296.06689453125,297.15008544921875,293.1499938964844,293.1499938964844,283.1499938964844,8787.6962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4218452870845794,1.0,0.0,0.0,1.965516448020935,1.96552312374115,2.57778538070852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5269.46240234375,0.0,232.7539825439453,1895.4371337890625,0.0,315.951171875,0.4887882769107818,1.0,0.0,3.0,1.0,0.0
17821200,298.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3279724121094,0.7939779758453369,0.1570786237716674,0.1440459191799163,298.0859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3153381347656,0.5307371616363525,0.050000000745058,0.0484018698334693,298.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3309020996094,0.7984522581100464,0.1615714281797409,0.1138852536678314,298.07342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3153381347656,0.5340175628662109,0.1496680527925491,0.0491390340030193,297.94647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3153381347656,0.5307371616363525,0.050000000745058,0.2295976281166076,285.3299255371094,284.95001220703125,294.3011779785156,292.88067626953125,294.2967834472656,299.1322631835937,285.3175354003906,1.0,0.1796625107526779,1.0,1.0,0.0,1.0,-0.7021272778511047,0.7021267414093018,5.480023901327513e-07,0.5076084733009338,1.0,1.0,0.0,29.423614501953125,46.0,15480.9306640625,-0.0,54.90945053100586,1.0,283.14996337890625,285.0606994628906,296.0697937011719,297.15509033203125,293.1499938964844,293.1499938964844,283.1499938964844,8812.0595703125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4226193726062774,1.0,0.0,0.0,1.9700556993484497,1.9700623750686648,2.589705445643631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5270.13671875,0.0,234.30455017089844,1895.4371337890625,0.0,317.4564514160156,0.492782860994339,1.0,0.0,3.0,1.0,0.0
17821260,297.9875183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5076599121094,0.8442133069038391,0.1561549305915832,0.1405399292707443,297.9760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.519775390625,0.8303336501121521,0.1480696052312851,0.1403777599334716,298.0840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5084228515625,0.8588125705718994,0.1655720919370651,0.1152642592787742,297.91455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5069274902344,0.8292051553726196,0.1454033851623535,0.1397644281387329,297.9174499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.471435546875,0.5780596733093262,0.050000000745058,0.2279818505048751,285.505615234375,284.95001220703125,294.3562927246094,292.90838623046875,294.3529357910156,299.0248413085937,285.5318908691406,1.0,0.1918152570724487,1.0,1.0,0.0,1.0,-0.9167198538780212,0.9167190194129944,8.047463211369177e-07,0.680149257183075,1.0,1.0,0.0,23.01119613647461,34.0,19370.609375,-0.0,79.84379577636719,1.0,283.1499938964844,285.2022705078125,296.2066955566406,297.51593017578125,293.1499938964844,293.1499938964844,283.1499938964844,11492.6494140625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4834024310111999,1.0,0.0,0.0,2.258052587509156,2.258061408996582,3.402212769287871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5479.53857421875,0.0,352.4260559082031,1895.4371337890625,0.0,458.5470581054688,0.562245786190033,1.0,0.0,3.0,1.0,0.0
17821320,297.9875183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5076599121094,0.8442133069038391,0.1561549305915832,0.1405399292707443,297.9760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.519775390625,0.8303336501121521,0.1480696052312851,0.1403777599334716,298.0840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5084228515625,0.8588125705718994,0.1655720919370651,0.1152642592787742,297.91455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5069274902344,0.8292051553726196,0.1454033851623535,0.1397644281387329,297.9174499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.471435546875,0.5780596733093262,0.050000000745058,0.2279818505048751,285.505615234375,284.95001220703125,294.3562927246094,292.90838623046875,294.3529357910156,299.0248413085937,285.5318908691406,1.0,0.1918152570724487,1.0,1.0,0.0,1.0,-0.9167198538780212,0.9167190194129944,8.047463211369177e-07,0.680149257183075,1.0,1.0,0.0,23.01119613647461,34.0,19370.609375,-0.0,79.84379577636719,1.0,283.1499938964844,285.2022705078125,296.2066955566406,297.51593017578125,293.1499938964844,293.1499938964844,283.1499938964844,11492.6494140625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4834024310111999,1.0,0.0,0.0,2.258052587509156,2.258061408996582,3.402212769287871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5479.53857421875,0.0,352.4260559082031,1895.4371337890625,0.0,458.5470581054688,0.562245786190033,1.0,0.0,3.0,1.0,0.0
17821380,297.9537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5184631347656,0.8326109051704407,0.1581861078739166,0.1419398933649063,297.8897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5187072753906,0.8144510984420776,0.1448572874069214,0.139296606183052,298.055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5181884765625,0.8488976359367371,0.1687720119953155,0.1173834949731826,297.84039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.51885986328125,0.8104341626167297,0.1429918557405471,0.137186661362648,297.9019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5210876464844,0.5658831596374512,0.13664211332798,0.228323832154274,285.5191345214844,284.95001220703125,294.38409423828125,292.9223327636719,294.3807373046875,299.012451171875,285.5050048828125,1.0,0.1945164501667022,1.0,1.0,0.0,1.0,-0.9170203804969788,0.917019546031952,8.051604822867375e-07,0.6804115772247314,1.0,1.0,0.0,24.84184455871582,34.0,19708.48828125,-0.0,82.74959564208984,1.0,283.1499938964844,285.1356506347656,296.2287292480469,297.6239929199219,293.1499938964844,293.1499938964844,283.1499938964844,12879.5888671875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5152169466018677,1.0,0.0,0.0,2.3904242515563965,2.39043402671814,3.812793920587865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5508.81787109375,0.0,418.11041259765625,1895.4371337890625,0.0,555.8746337890625,0.591636598110199,1.0,0.0,3.0,1.0,0.0
17821440,297.9727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6136779785156,0.8747498393058777,0.1650335788726806,0.0890000015497207,297.84588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6137390136719,0.8747498393058777,0.1451513916254043,0.0937212780117988,298.0735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6137084960937,0.8747498393058777,0.1761323362588882,0.0692222267389297,297.8056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.614013671875,0.8747498393058777,0.1438722461462021,0.0937212780117988,297.8444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6189880371094,0.960399329662323,0.1357601433992386,0.5749797821044922,285.6265563964844,284.95001220703125,294.4113464355469,292.9359741210937,294.4085388183594,298.99237060546875,285.6805419921875,1.0,0.2001977562904358,1.0,1.0,0.0,1.0,-1.1040520668029783,1.1040509939193726,1.080882725545962e-06,0.8317830562591553,1.0,1.0,0.0,14.462583541870115,54.0,22608.240234375,-0.0,103.9926528930664,1.0,283.1499938964844,285.2934265136719,296.21636962890625,297.7147216796875,293.1499938964844,293.1499938964844,283.1499938964844,14002.2041015625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5415448546409607,1.0,0.0,0.0,2.492425441741944,2.492436170578003,4.145125842569541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5639.88916015625,0.0,473.9501953125,1895.4371337890625,0.0,652.227294921875,0.6191768646240234,1.0,0.0,3.0,1.0,0.0
17821500,298.0262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7564697265625,0.8796625733375549,0.1755176186561584,0.0921463966369628,297.8411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7564697265625,0.8796625733375549,0.149095818400383,0.0970345884561538,298.11151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7564697265625,0.8796625733375549,0.1857332289218902,0.0716694220900535,297.8065490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7564697265625,0.8796625733375549,0.1481191366910934,0.0970345884561538,297.7532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.760498046875,0.9681633114814758,0.1311928629875183,0.5996227264404297,285.761962890625,284.95001220703125,294.43878173828125,292.94970703125,294.4361267089844,299.009521484375,285.7718200683594,1.0,0.2083793878555297,1.0,1.0,0.0,1.0,-1.1494115591049194,1.1494104862213137,1.1557098105186014e-06,0.8682920336723328,1.0,1.0,0.0,15.27191162109375,54.0,23749.44921875,-0.0,116.43475341796876,1.0,283.1499938964844,285.3294372558594,296.22003173828125,297.827392578125,293.1499938964844,293.1499938964844,283.1499938964844,15258.595703125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5681049227714539,1.0,0.0,0.0,2.601844072341919,2.601855754852295,4.517060006037355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5717.734375,0.0,539.1505737304688,1895.4371337890625,0.0,766.2967529296875,0.6429756879806519,1.0,0.0,3.0,1.0,0.0
17821560,298.0308532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.80108642578125,0.8943003416061401,0.1815370023250579,0.1020797714591026,297.8197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8012084960937,0.92381751537323,0.1513780504465103,0.1175246760249137,298.10565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.80108642578125,0.8943003416061401,0.191259890794754,0.0793953761458396,297.7853088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8017578125,0.967452347278595,0.1502061635255813,0.1331440210342407,297.6850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.80194091796875,0.940532922744751,0.1282908469438552,0.5838841795921326,285.803466796875,284.95001220703125,294.4662170410156,292.96337890625,294.4636535644531,298.9798583984375,285.81414794921875,1.0,0.2186166197061538,1.0,1.0,0.0,1.0,-1.204424500465393,1.2044233083724976,1.2510012084021582e-06,0.9126209616661072,1.0,1.0,0.0,16.670101165771484,74.0,24762.509765625,-0.0,135.45387268066406,1.0,283.1499938964844,285.3491516113281,296.20611572265625,297.887939453125,293.1499938964844,293.1499938964844,283.1499938964844,16244.5771484375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5910018682479858,1.0,0.0,0.0,2.684591293334961,2.684603691101074,4.80894414067734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5770.4453125,0.0,592.244384765625,1895.4371337890625,0.0,879.9326782226562,0.6658710241317749,1.0,0.0,3.0,1.0,0.0
17821620,297.98248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6988220214844,0.8457775115966797,0.1877627670764923,0.1680080294609069,297.7900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6983642578125,0.7982539534568787,0.1568073034286499,0.1477413773536682,298.0374450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6988830566406,0.858822226524353,0.1964440792798996,0.1369981914758682,297.76715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6983642578125,0.797221839427948,0.1563758999109268,0.1471853405237198,297.5968933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6961364746094,0.7460812330245972,0.1260784417390823,0.5725429654121399,285.6963806152344,284.95001220703125,294.5209350585937,292.9906616210937,294.5183410644531,298.92388916015625,285.6971130371094,1.0,0.2380847930908203,1.0,1.0,0.0,1.0,-1.14172101020813,1.1417198181152344,1.1744969015126117e-06,0.901997208595276,1.0,1.0,0.0,33.143070220947266,62.0,24781.251953125,-0.0,183.94705200195312,1.0,283.1499938964844,285.1959228515625,296.1175537109375,297.82598876953125,293.1499938964844,293.1499938964844,283.1499938964844,18239.443359375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6182669401168823,1.0,0.0,0.0,2.844655990600586,2.844670057296753,5.399491556090652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5731.099609375,0.0,704.6215209960938,1895.4371337890625,0.0,1035.18115234375,0.7047958970069885,1.0,0.0,3.0,1.0,0.0
17821680,297.98248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6988220214844,0.8457775115966797,0.1877627670764923,0.1680080294609069,297.7900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6983642578125,0.7982539534568787,0.1568073034286499,0.1477413773536682,298.0374450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6988830566406,0.858822226524353,0.1964440792798996,0.1369981914758682,297.76715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6983642578125,0.797221839427948,0.1563758999109268,0.1471853405237198,297.5968933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6961364746094,0.7460812330245972,0.1260784417390823,0.5725429654121399,285.6963806152344,284.95001220703125,294.5209350585937,292.9906616210937,294.5183410644531,298.92388916015625,285.6971130371094,1.0,0.2380847930908203,1.0,1.0,0.0,1.0,-1.14172101020813,1.1417198181152344,1.1744969015126117e-06,0.901997208595276,1.0,1.0,0.0,33.143070220947266,62.0,24781.251953125,-0.0,183.94705200195312,1.0,283.1499938964844,285.1959228515625,296.1175537109375,297.82598876953125,293.1499938964844,293.1499938964844,283.1499938964844,18239.443359375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6182669401168823,1.0,0.0,0.0,2.844655990600586,2.844670057296753,5.399491556090652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5731.099609375,0.0,704.6215209960938,1895.4371337890625,0.0,1035.18115234375,0.7047958970069885,1.0,0.0,3.0,1.0,0.0
17821740,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.99444580078125,0.977457582950592,0.1834339052438736,0.1665834784507751,297.6943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9973449707031,0.9163447618484496,0.1540375500917434,0.1467999219894409,297.9252624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.99810791015625,0.9929246306419371,0.1947554945945739,0.1370115131139755,297.6766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9973449707031,0.9158656001091005,0.1538831889629364,0.1465990990400314,297.5449523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9955749511719,0.8540485501289368,0.1256641149520874,0.5672516822814941,285.9988708496094,284.95001220703125,294.5671081542969,293.0136413574219,294.5649719238281,298.81610107421875,286.0085754394531,1.0,0.2567940950393677,1.0,1.0,0.0,1.0,-1.41502845287323,1.4150267839431765,1.663109060245915e-06,1.0816351175308228,1.0,1.0,0.0,23.78691291809082,62.0,28665.4140625,-0.0,216.1008453369141,1.0,283.1499938964844,285.4537658691406,296.1379089355469,298.0154113769531,293.1499938964844,293.1499938964844,283.1499938964844,19794.591796875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6367422342300415,1.0,0.0,0.0,2.963447570800781,2.9634625911712646,5.859868110746902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5985.4951171875,0.0,796.6333618164062,1895.4371337890625,0.0,1151.8140869140625,0.73078453540802,1.0,0.0,3.0,1.0,0.0
17821800,297.8311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0063781738281,0.9238967895507812,0.1829773187637329,0.1659739762544632,297.6811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.00634765625,0.8684259653091431,0.1538220942020416,0.1466114223003387,297.9041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0068664550781,0.9446385502815248,0.1942254453897476,0.136734127998352,297.6640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.00634765625,0.8680889010429382,0.1536877006292343,0.1464415043592453,297.5356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.00555419921875,0.8138120770454407,0.1255285441875457,0.5673649311065674,286.00701904296875,284.95001220703125,294.5754699707031,293.01776123046875,294.5732727050781,298.79913330078125,286.00714111328125,1.0,0.2582644522190094,1.0,1.0,0.0,1.0,-1.3959572315216064,1.3959556818008425,1.6233605037996313e-06,1.0671539306640625,1.0,1.0,0.0,26.967674255371094,50.0,28552.8828125,-0.0,219.1797790527344,1.0,283.1499938964844,285.44598388671875,296.1474304199219,298.0437927246094,293.1499938964844,293.1499938964844,283.1499938964844,20008.09765625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6412094831466675,1.0,0.0,0.0,2.979386568069458,2.9794020652771,5.923072876612423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5991.28857421875,0.0,809.556884765625,1895.4371337890625,0.0,1181.304443359375,0.7376039028167725,1.0,0.0,3.0,1.0,0.0
