time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17821860,297.784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9778747558594,0.8771557211875916,0.1827757358551025,0.1649860739707946,297.6443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9784545898437,0.8294684886932373,0.1536275297403335,0.1462151557207107,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9776916503906,0.8948831558227539,0.1937657445669174,0.136057823896408,297.62860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9784545898437,0.8292732238769531,0.1535252034664154,0.1461043953895568,297.50714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97930908203125,0.775597095489502,0.1252210438251495,0.5665013194084167,285.9774780273437,284.95001220703125,294.603271484375,293.0315856933594,294.6011047363281,298.7525939941406,285.9715576171875,1.0,0.2630241811275482,1.0,1.0,0.0,1.0,-1.3920280933380127,1.392026424407959,1.615043515812431e-06,1.0639573335647583,1.0,1.0,0.0,31.179275512695312,50.0,28664.55078125,-0.0,227.6720123291016,1.0,283.1499938964844,285.40283203125,296.157958984375,298.0928955078125,293.1499938964844,293.1499938964844,283.1499938964844,20945.744140625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6542271375656128,1.0,0.0,0.0,3.0483994483947754,3.048415422439575,6.200647817422578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6000.50634765625,0.0,867.1265258789062,1895.4371337890625,0.0,1269.956787109375,0.7516417503356934,1.0,0.0,3.0,1.0,0.0
17821920,297.7539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.95233154296875,0.8603465557098389,0.1836960911750793,0.1654018312692642,297.6163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.95269775390625,0.8141859769821167,0.1539263874292373,0.1463574022054672,297.8134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.95220947265625,0.8770363330841064,0.1944885998964309,0.1362458169460296,297.6015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.95269775390625,0.8140102028846741,0.1538198888301849,0.1462589353322982,297.4832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9532775878906,0.7598551511764526,0.1250749230384826,0.5659276247024536,285.9521179199219,284.95001220703125,294.6297607421875,293.04473876953125,294.6275939941406,298.7204895019531,285.9486083984375,1.0,0.2657802999019623,1.0,1.0,0.0,1.0,-1.3924161195755005,1.3924144506454468,1.6158503512997413e-06,1.0642592906951904,1.0,1.0,0.0,33.43130874633789,38.0,28778.67578125,-0.0,233.1583709716797,1.0,283.1499938964844,285.37615966796875,296.14703369140625,298.0995483398437,293.1499938964844,293.1499938964844,283.1499938964844,21585.439453125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6628465056419373,1.0,0.0,0.0,3.09459924697876,3.094615936279297,6.390019393620605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6003.66748046875,0.0,907.1522216796876,1895.4371337890625,0.0,1330.795166015625,0.7657047510147095,1.0,0.0,3.0,1.0,0.0
17821980,297.71844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.92120361328125,0.8581671118736267,0.1863193809986114,0.1674120426177978,297.5800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.92144775390625,0.81053227186203,0.1550587117671966,0.1472254395484924,297.7694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.921142578125,0.8741441965103149,0.1968750357627868,0.1376195847988128,297.5662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.92144775390625,0.8103005290031433,0.1549054235219955,0.1470972150564193,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9218139648437,0.7549222111701965,0.1251521408557891,0.5658482313156128,285.92108154296875,284.95001220703125,294.6736145019531,293.06646728515625,294.67144775390625,298.68133544921875,285.9190979003906,1.0,0.2674351334571838,1.0,1.0,0.0,1.0,-1.398428201675415,1.3984266519546509,1.6285218862321926e-06,1.0690784454345703,1.0,1.0,0.0,34.33229064941406,38.0,29085.1640625,-0.0,237.6484222412109,1.0,283.1499938964844,285.33673095703125,296.1248779296875,298.0950927734375,293.1499938964844,293.1499938964844,283.1499938964844,22825.62890625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6712010502815247,1.0,0.0,0.0,3.182257652282715,3.1822752952575684,6.757157393622037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6016.86767578125,0.0,986.4454345703124,1895.4371337890625,0.0,1391.3143310546875,0.7841861844062805,1.0,0.0,3.0,1.0,0.0
17822040,297.7119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9177551269531,0.8612496256828308,0.1870505362749099,0.1680135130882263,297.57305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9179382324219,0.8129739761352539,0.1554121822118759,0.147511824965477,297.76129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9176940917969,0.8772426247596741,0.1975623071193695,0.1380535066127777,297.5595092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9179382324219,0.812722384929657,0.1552431136369705,0.1473705619573593,297.4433898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9181823730469,0.7567935585975647,0.1252289712429046,0.5660194158554077,285.91766357421875,284.95001220703125,294.6838073730469,293.071533203125,294.681640625,298.6740417480469,285.91619873046875,1.0,0.2673200964927673,1.0,1.0,0.0,1.0,-1.400548219680786,1.400546669960022,1.6330070593539858e-06,1.0707792043685913,1.0,1.0,0.0,34.0706672668457,26.0,29156.515625,-0.0,237.8593139648437,1.0,283.1499938964844,285.3318786621094,296.1217956542969,298.0946350097656,293.1499938964844,293.1499938964844,283.1499938964844,23031.802734375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6723118424415588,1.0,0.0,0.0,3.1965973377227783,3.196614980697632,6.818191877755453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6020.30712890625,0.0,999.8408203125,1895.4371337890625,0.0,1399.472412109375,0.7906192541122437,1.0,0.0,3.0,1.0,0.0
17822100,297.6963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9062805175781,0.873998761177063,0.1890711933374405,0.1696950048208236,297.55621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.906494140625,0.8232194781303406,0.1564296185970306,0.1483452469110489,297.7414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.90625,0.8901685476303101,0.1994753926992416,0.1392800062894821,297.5430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.906494140625,0.8229067921638489,0.1562147438526153,0.1481644958257675,297.4272766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.90679931640625,0.7656354308128357,0.1254971772432327,0.5667030811309814,285.9061889648437,284.95001220703125,294.7107238769531,293.0848693847656,294.7085876464844,298.65643310546875,285.90447998046875,1.0,0.2664361894130707,1.0,1.0,0.0,1.0,-1.4068119525909424,1.406810283660889,1.6463062593174982e-06,1.075804352760315,1.0,1.0,0.0,32.846702575683594,26.0,29394.59375,-0.0,237.4043731689453,1.0,283.1499938964844,285.31256103515625,296.118896484375,298.1011047363281,293.1499938964844,293.1499938964844,283.1499938964844,23833.5703125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6747342348098755,1.0,0.0,0.0,3.251760244369507,3.2517786026000977,7.055542141642945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6034.6240234375,0.0,1052.5013427734375,1895.4371337890625,0.0,1417.3521728515625,0.8013134002685547,1.0,0.0,3.0,1.0,0.0
17822160,297.6828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.90069580078125,0.8955363631248474,0.1911963820457458,0.1714738309383392,297.5416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9007568359375,0.8406408429145813,0.1575594544410705,0.1492761969566345,297.7240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9006652832031,0.9123849272727966,0.2015011310577392,0.1405911743640899,297.5288391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9007568359375,0.8402383327484131,0.1572935879230499,0.1490495949983596,297.4132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.90087890625,0.7820237874984741,0.1258619725704193,0.5677253603935242,285.9006652832031,284.95001220703125,294.737548828125,293.09814453125,294.7354431152344,298.64117431640625,285.9002380371094,1.0,0.2646349370479584,1.0,1.0,0.0,1.0,-1.413928508758545,1.4139268398284912,1.6615020967947205e-06,1.0815131664276123,1.0,1.0,0.0,30.800382614135746,25.0,29604.30859375,-0.0,235.30067443847656,1.0,283.1499938964844,285.3028564453125,296.1225891113281,298.11334228515625,293.1499938964844,293.1499938964844,283.1499938964844,24371.6640625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6765356659889221,1.0,0.0,0.0,3.2882630825042725,3.2882816791534424,7.214835591184965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6047.65087890625,0.0,1088.3455810546875,1895.4371337890625,0.0,1430.7269287109375,0.8130437135696411,1.0,0.0,3.0,1.0,0.0
17822220,297.6596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.89337158203125,0.9391400218009948,0.1955695450305938,0.1752397567033767,297.51690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.89337158203125,0.8742733001708984,0.1599921435117721,0.1513942331075668,297.6938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.89337158203125,0.9569616913795472,0.2056821584701538,0.1433840543031692,297.50457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.89337158203125,0.8736328482627869,0.1596159785985946,0.1510660797357559,297.3893737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.89337158203125,0.8122522234916687,0.1267592459917068,0.5708979368209839,285.89337158203125,284.95001220703125,294.7909851074219,293.1246032714844,294.7889099121094,298.61492919921875,285.8936767578125,1.0,0.2632987201213836,1.0,1.0,0.0,1.0,-1.4305720329284668,1.430570363998413,1.6973817764665e-06,1.0948468446731567,1.0,1.0,0.0,27.89466857910156,25.0,30094.689453125,-0.0,234.8604888916016,1.0,283.1499938964844,285.2828674316406,296.14324951171875,298.1576843261719,293.1499938964844,293.1499938964844,283.1499938964844,25646.53125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6800205111503601,1.0,0.0,0.0,3.3731703758239746,3.37319016456604,7.592239512632659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6082.35595703125,0.0,1174.84912109375,1895.4371337890625,0.0,1456.78759765625,0.8338360786437988,1.0,0.0,3.0,1.0,0.0
17822280,297.6596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.89337158203125,0.9391400218009948,0.1955695450305938,0.1752397567033767,297.51690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.89337158203125,0.8742733001708984,0.1599921435117721,0.1513942331075668,297.6938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.89337158203125,0.9569616913795472,0.2056821584701538,0.1433840543031692,297.50457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.89337158203125,0.8736328482627869,0.1596159785985946,0.1510660797357559,297.3893737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.89337158203125,0.8122522234916687,0.1267592459917068,0.5708979368209839,285.89337158203125,284.95001220703125,294.7909851074219,293.1246032714844,294.7889099121094,298.61492919921875,285.8936767578125,1.0,0.2632987201213836,1.0,1.0,0.0,1.0,-1.4305720329284668,1.430570363998413,1.6973817764665e-06,1.0948468446731567,1.0,1.0,0.0,27.89466857910156,25.0,30094.689453125,-0.0,234.8604888916016,1.0,283.1499938964844,285.2828674316406,296.14324951171875,298.1576843261719,293.1499938964844,293.1499938964844,283.1499938964844,25646.53125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6800205111503601,1.0,0.0,0.0,3.3731703758239746,3.37319016456604,7.592239512632659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6082.35595703125,0.0,1174.84912109375,1895.4371337890625,0.0,1456.78759765625,0.8338360786437988,1.0,0.0,3.0,1.0,0.0
17822340,297.6394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8921203613281,0.9795907735824584,0.1999643892049789,0.1790901720523834,297.49615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.89208984375,0.9096712470054626,0.1625204980373382,0.1536708921194076,297.667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.89215087890625,0.9929450750350952,0.2099062502384185,0.1462496668100357,297.4842224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.89208984375,0.9087189435958862,0.1620271205902099,0.1532334685325622,297.3695678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8920288085937,0.8400027751922607,0.1277677565813064,0.5748658180236816,285.89215087890625,284.95001220703125,294.8441162109375,293.1509094238281,294.8420715332031,298.5925598144531,285.8927307128906,1.0,0.2630142867565155,1.0,1.0,0.0,1.0,-1.4482953548431396,1.4482935667037964,1.7361493291900842e-06,1.1090517044067385,1.0,1.0,0.0,25.7474365234375,28.0,30598.70703125,-0.0,236.76515197753903,1.0,283.1499938964844,285.2684020996094,296.1714782714844,298.2144470214844,293.1499938964844,293.1499938964844,283.1499938964844,26871.572265625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6841309666633606,1.0,0.0,0.0,3.4527928829193115,3.4528133869171143,7.954892566885974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6120.16552734375,0.0,1260.024169921875,1895.4371337890625,0.0,1487.8388671875,0.8533529043197632,1.0,0.0,3.0,1.0,0.0
17822400,297.6394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8921203613281,0.9795907735824584,0.1999643892049789,0.1790901720523834,297.49615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.89208984375,0.9096712470054626,0.1625204980373382,0.1536708921194076,297.667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.89215087890625,0.9929450750350952,0.2099062502384185,0.1462496668100357,297.4842224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.89208984375,0.9087189435958862,0.1620271205902099,0.1532334685325622,297.3695678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8920288085937,0.8400027751922607,0.1277677565813064,0.5748658180236816,285.89215087890625,284.95001220703125,294.8441162109375,293.1509094238281,294.8420715332031,298.5925598144531,285.8927307128906,1.0,0.2630142867565155,1.0,1.0,0.0,1.0,-1.4482953548431396,1.4482935667037964,1.7361493291900842e-06,1.1090517044067385,1.0,1.0,0.0,25.7474365234375,28.0,30598.70703125,-0.0,236.76515197753903,1.0,283.1499938964844,285.2684020996094,296.1714782714844,298.2144470214844,293.1499938964844,293.1499938964844,283.1499938964844,26871.572265625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6841309666633606,1.0,0.0,0.0,3.4527928829193115,3.4528133869171143,7.954892566885974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6120.16552734375,0.0,1260.024169921875,1895.4371337890625,0.0,1487.8388671875,0.8533529043197632,1.0,0.0,3.0,1.0,0.0
17822460,297.62066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8829345703125,0.9860165119171144,0.2042468637228012,0.1829614788293838,297.4776306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8830261230469,0.9153354167938232,0.1650139093399047,0.1560408771038055,297.65838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8829345703125,0.9787048101425172,0.2154844999313354,0.1387015730142593,297.4659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8830261230469,0.9141052961349488,0.1643986850976944,0.1554893851280212,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8831481933594,0.8424339294433594,0.1287880390882492,0.5794349312782288,285.8829040527344,284.95001220703125,294.8968200683594,293.1770324707031,294.8948059082031,298.5765075683594,285.8822631835937,1.0,0.264203280210495,1.0,1.0,0.0,1.0,-1.455381989479065,1.4553802013397217,1.7518956383355544e-06,1.114814281463623,1.0,1.0,0.0,25.849252700805664,31.0,30933.720703125,-0.0,239.8086700439453,1.0,283.1499938964844,285.2464294433594,296.1979064941406,298.2655334472656,293.1499938964844,293.1499938964844,283.1499938964844,28059.392578125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6884273886680603,1.0,0.0,0.0,3.52828049659729,3.528301954269409,8.306527661261498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6147.88720703125,0.0,1344.487548828125,1895.4371337890625,0.0,1520.6484375,0.871870219707489,1.0,0.0,3.0,1.0,0.0
17822520,297.62066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8829345703125,0.9860165119171144,0.2042468637228012,0.1829614788293838,297.4776306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8830261230469,0.9153354167938232,0.1650139093399047,0.1560408771038055,297.65838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8829345703125,0.9787048101425172,0.2154844999313354,0.1387015730142593,297.4659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8830261230469,0.9141052961349488,0.1643986850976944,0.1554893851280212,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8831481933594,0.8424339294433594,0.1287880390882492,0.5794349312782288,285.8829040527344,284.95001220703125,294.8968200683594,293.1770324707031,294.8948059082031,298.5765075683594,285.8822631835937,1.0,0.264203280210495,1.0,1.0,0.0,1.0,-1.455381989479065,1.4553802013397217,1.7518956383355544e-06,1.114814281463623,1.0,1.0,0.0,25.849252700805664,31.0,30933.720703125,-0.0,239.8086700439453,1.0,283.1499938964844,285.2464294433594,296.1979064941406,298.2655334472656,293.1499938964844,293.1499938964844,283.1499938964844,28059.392578125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6884273886680603,1.0,0.0,0.0,3.52828049659729,3.528301954269409,8.306527661261498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6147.88720703125,0.0,1344.487548828125,1895.4371337890625,0.0,1520.6484375,0.871870219707489,1.0,0.0,3.0,1.0,0.0
17822580,297.6036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8770446777344,0.99070543050766,0.2082147598266601,0.18654565513134,297.4614562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8769836425781,0.9195985794067384,0.1673350930213928,0.1582491248846054,297.6587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.87701416015625,0.9745402336120604,0.2216781228780746,0.1370560526847839,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8769836425781,0.9181089401245116,0.166599690914154,0.1575850546360016,297.3380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8768920898437,0.8439550399780273,0.1297815144062042,0.5838752388954163,285.8770446777344,284.95001220703125,294.94683837890625,293.20184326171875,294.9448547363281,298.5660705566406,285.87774658203125,1.0,0.2664793133735657,1.0,1.0,0.0,1.0,-1.4688912630081177,1.4688894748687744,1.7819304503063904e-06,1.1255669593811035,1.0,1.0,0.0,26.1355037689209,31.0,31341.037109375,-0.0,245.94639587402344,1.0,283.1499938964844,285.2314453125,296.2204895019531,298.3099975585937,293.1499938964844,293.1499938964844,283.1499938964844,29194.65625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6919476389884949,1.0,0.0,0.0,3.5989487171173096,3.598971128463745,8.64260414346063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6178.048828125,0.0,1426.9031982421875,1895.4371337890625,0.0,1547.7938232421875,0.8862274289131165,1.0,0.0,3.0,1.0,0.0
17822640,297.6028747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8774108886719,0.9906817078590392,0.2083980739116668,0.1867115199565887,297.4607238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8773193359375,0.919481098651886,0.1674423962831497,0.1583518087863922,297.6584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8773803710937,0.9747190475463868,0.2219422608613968,0.1372708231210708,297.44927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8773193359375,0.917981207370758,0.1667013019323349,0.1576823890209198,297.3373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.87725830078125,0.8437899947166443,0.1298279166221618,0.584087610244751,285.8774108886719,284.95001220703125,294.9491577148437,293.2030029296875,294.9471740722656,298.5655517578125,285.8782653808594,1.0,0.2666088044643402,1.0,1.0,0.0,1.0,-1.469496488571167,1.4694947004318235,1.7834479422162983e-06,1.126207947731018,1.0,1.0,0.0,26.17186737060547,49.0,31361.1640625,-0.0,246.34585571289065,1.0,283.1499938964844,285.2314758300781,296.2215881347656,298.3121643066406,293.1499938964844,293.1499938964844,283.1499938964844,29231.4921875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6921071410179138,1.0,0.0,0.0,3.6012184619903564,3.601240873336792,8.653508416500699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6179.58154296875,0.0,1429.6046142578125,1895.4371337890625,0.0,1549.0291748046875,0.889768660068512,1.0,0.0,3.0,1.0,0.0
17822700,297.5946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.88336181640625,0.9838090538978576,0.2104497849941253,0.1885860711336136,297.4530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8831481933594,0.9098079800605774,0.1686482578516006,0.1595237255096435,297.6492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8833312988281,0.98222815990448,0.2242526262998581,0.1458627730607986,297.441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8831481933594,0.9082783460617064,0.1678426861763,0.1587939262390136,297.33062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8829040527344,0.8355849981307983,0.1303470283746719,0.586575448513031,285.8833923339844,284.95001220703125,294.97515869140625,293.2159118652344,294.97320556640625,298.5579528808594,285.8854675292969,1.0,0.2708546221256256,1.0,1.0,0.0,1.0,-1.4870721101760864,1.4870703220367432,1.8227613054477845e-06,1.139926552772522,1.0,1.0,0.0,27.30028343200684,49.0,31745.7109375,-0.0,256.679931640625,1.0,283.1499938964844,285.2309875488281,296.2357788085937,298.34344482421875,293.1499938964844,293.1499938964844,283.1499938964844,29936.708984375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.694145917892456,1.0,0.0,0.0,3.644399881362915,3.644422769546509,8.8622766725166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6206.447265625,0.0,1481.6500244140625,1895.4371337890625,0.0,1564.86328125,0.8975635170936584,1.0,0.0,3.0,1.0,0.0
17822760,297.5858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9057006835937,0.9712834358215332,0.2124063223600387,0.1904510110616684,297.44586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9051818847656,0.8957295417785645,0.1698610335588455,0.1607178896665573,297.6233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9058532714844,0.988693356513977,0.2248649448156356,0.1572753190994262,297.4345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9051513671875,0.8942123055458069,0.1689899265766143,0.1599266827106475,297.32403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9044189453125,0.8232806324958801,0.1308410167694091,0.5890974402427673,285.90582275390625,284.95001220703125,295.0010681152344,293.2287902832031,294.9991455078125,298.544921875,285.91046142578125,1.0,0.2767895460128784,1.0,1.0,0.0,1.0,-1.5134645700454712,1.513462781906128,1.883301592897624e-06,1.160953402519226,1.0,1.0,0.0,29.099506378173828,52.0,32253.17578125,-0.0,271.87677001953125,1.0,283.1499938964844,285.2474670410156,296.253173828125,298.3843688964844,293.1499938964844,293.1499938964844,283.1499938964844,30379.9375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6968227624893188,1.0,0.0,0.0,3.671279191970825,3.671302556991577,8.993487767838815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6241.859375,0.0,1514.676513671875,1895.4371337890625,0.0,1585.7696533203125,0.9069696068763732,1.0,0.0,3.0,1.0,0.0
17822820,297.57061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.91656494140625,0.9195308685302734,0.2163695693016052,0.1941883414983749,297.4315795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9164733886719,0.8507659435272217,0.1721504926681518,0.1631291508674621,297.5860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9165954589844,0.937397837638855,0.227036252617836,0.1587081253528595,297.4203796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9164733886719,0.8492225408554077,0.1711451709270477,0.1622121483087539,297.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.91632080078125,0.7803796529769897,0.1316293030977249,0.5938791632652283,285.9165954589844,284.95001220703125,295.0525207519531,293.2544250488281,295.0506286621094,298.521728515625,285.91754150390625,1.0,0.2850483059883117,1.0,1.0,0.0,1.0,-1.526774525642395,1.5267726182937622,1.9144983980368124e-06,1.171723246574402,1.0,1.0,0.0,34.6609992980957,55.0,32702.98046875,-0.0,293.0223693847656,1.0,283.1499938964844,285.2403259277344,296.2843933105469,298.45391845703125,293.1499938964844,293.1499938964844,283.1499938964844,31511.7734375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7031330466270447,1.0,0.0,0.0,3.7390425205230713,3.739066600799561,9.328549026577092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6280.4208984375,0.0,1600.1065673828125,1895.4371337890625,0.0,1635.5655517578125,0.9236135482788086,1.0,0.0,3.0,1.0,0.0
17822880,297.57061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.91656494140625,0.9195308685302734,0.2163695693016052,0.1941883414983749,297.4315795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9164733886719,0.8507659435272217,0.1721504926681518,0.1631291508674621,297.5860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9165954589844,0.937397837638855,0.227036252617836,0.1587081253528595,297.4203796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9164733886719,0.8492225408554077,0.1711451709270477,0.1622121483087539,297.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.91632080078125,0.7803796529769897,0.1316293030977249,0.5938791632652283,285.9165954589844,284.95001220703125,295.0525207519531,293.2544250488281,295.0506286621094,298.521728515625,285.91754150390625,1.0,0.2850483059883117,1.0,1.0,0.0,1.0,-1.526774525642395,1.5267726182937622,1.9144983980368124e-06,1.171723246574402,1.0,1.0,0.0,34.6609992980957,55.0,32702.98046875,-0.0,293.0223693847656,1.0,283.1499938964844,285.2403259277344,296.2843933105469,298.45391845703125,293.1499938964844,293.1499938964844,283.1499938964844,31511.7734375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7031330466270447,1.0,0.0,0.0,3.7390425205230713,3.739066600799561,9.328549026577092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6280.4208984375,0.0,1600.1065673828125,1895.4371337890625,0.0,1635.5655517578125,0.9236135482788086,1.0,0.0,3.0,1.0,0.0
17822940,297.5546264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9221496582031,0.8916212320327759,0.2200658917427063,0.1977172642946243,297.4178771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9220275878906,0.8269088864326477,0.1743160784244537,0.1653735935688018,297.56207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9221496582031,0.905573844909668,0.2301020175218582,0.1608646064996719,297.40673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9220275878906,0.8252818584442139,0.1731750816106796,0.1643286198377609,297.2969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9219055175781,0.7554240226745605,0.1323117464780807,0.5978519320487976,285.9221496582031,284.95001220703125,295.1034851074219,293.2798767089844,295.1016540527344,298.50372314453125,285.923095703125,1.0,0.292655199766159,1.0,1.0,0.0,1.0,-1.5436052083969116,1.5436033010482788,1.9541951132850954e-06,1.1851342916488647,1.0,1.0,0.0,39.27346420288086,58.0,33178.91796875,-0.0,312.9233093261719,1.0,283.1499938964844,285.23394775390625,296.3067932128906,298.50701904296875,293.1499938964844,293.1499938964844,283.1499938964844,32634.9296875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7085490822792053,1.0,0.0,0.0,3.805093288421631,3.805118322372437,9.661040394348674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6316.76708984375,0.0,1686.4122314453125,1895.4371337890625,0.0,1678.8631591796875,0.93984055519104,1.0,0.0,3.0,1.0,0.0
17823000,297.5546264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9221496582031,0.8916212320327759,0.2200658917427063,0.1977172642946243,297.4178771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9220275878906,0.8269088864326477,0.1743160784244537,0.1653735935688018,297.56207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9221496582031,0.905573844909668,0.2301020175218582,0.1608646064996719,297.40673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9220275878906,0.8252818584442139,0.1731750816106796,0.1643286198377609,297.2969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9219055175781,0.7554240226745605,0.1323117464780807,0.5978519320487976,285.9221496582031,284.95001220703125,295.1034851074219,293.2798767089844,295.1016540527344,298.50372314453125,285.923095703125,1.0,0.292655199766159,1.0,1.0,0.0,1.0,-1.5436052083969116,1.5436033010482788,1.9541951132850954e-06,1.1851342916488647,1.0,1.0,0.0,39.27346420288086,58.0,33178.91796875,-0.0,312.9233093261719,1.0,283.1499938964844,285.23394775390625,296.3067932128906,298.50701904296875,293.1499938964844,293.1499938964844,283.1499938964844,32634.9296875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7085490822792053,1.0,0.0,0.0,3.805093288421631,3.805118322372437,9.661040394348674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6316.76708984375,0.0,1686.4122314453125,1895.4371337890625,0.0,1678.8631591796875,0.93984055519104,1.0,0.0,3.0,1.0,0.0
17823060,297.5387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9274597167969,0.8725108504295349,0.2235647141933441,0.2010447084903717,297.4048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9273681640625,0.8094003796577454,0.176374614238739,0.1674999743700027,297.5423889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.927490234375,0.8852863311767578,0.2333093583583831,0.1632041931152343,297.39373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9273681640625,0.807508111000061,0.1750986129045486,0.1663272678852081,297.2846984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.92724609375,0.737800657749176,0.1329171806573867,0.601396918296814,285.927490234375,284.95001220703125,295.1539306640625,293.3051452636719,295.1521301269531,298.487548828125,285.9283752441406,1.0,0.2996450066566467,1.0,1.0,0.0,1.0,-1.5596174001693726,1.5596154928207395,1.9924345906474628e-06,1.197880744934082,1.0,1.0,0.0,43.56461334228516,61.0,33640.33203125,-0.0,331.9837341308594,1.0,283.1499938964844,285.2276611328125,296.3283996582031,298.5567321777344,293.1499938964844,293.1499938964844,283.04998779296875,33753.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7131567001342773,1.0,0.0,0.0,3.869728088378906,3.869753837585449,9.992040759243537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6461.7958984375,0.0,1773.8187255859375,1895.4371337890625,0.0,1716.0899658203125,0.9547215700149536,1.0,0.0,3.0,1.0,0.0
17823120,297.5387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9274597167969,0.8725108504295349,0.2235647141933441,0.2010447084903717,297.4048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9273681640625,0.8094003796577454,0.176374614238739,0.1674999743700027,297.5423889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.927490234375,0.8852863311767578,0.2333093583583831,0.1632041931152343,297.39373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9273681640625,0.807508111000061,0.1750986129045486,0.1663272678852081,297.2846984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.92724609375,0.737800657749176,0.1329171806573867,0.601396918296814,285.927490234375,284.95001220703125,295.1539306640625,293.3051452636719,295.1521301269531,298.487548828125,285.9283752441406,1.0,0.2996450066566467,1.0,1.0,0.0,1.0,-1.5596174001693726,1.5596154928207395,1.9924345906474628e-06,1.197880744934082,1.0,1.0,0.0,43.56461334228516,61.0,33640.33203125,-0.0,331.9837341308594,1.0,283.1499938964844,285.2276611328125,296.3283996582031,298.5567321777344,293.1499938964844,293.1499938964844,283.04998779296875,33753.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7131567001342773,1.0,0.0,0.0,3.869728088378906,3.869753837585449,9.992040759243537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6461.7958984375,0.0,1773.8187255859375,1895.4371337890625,0.0,1716.0899658203125,0.9547215700149536,1.0,0.0,3.0,1.0,0.0
17823180,297.5210266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8603820800781,0.8575958013534546,0.2266984581947326,0.2041040509939193,297.3912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8604736328125,0.7942872047424316,0.1782247573137283,0.1694656163454055,297.52276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8603820800781,0.8694484233856201,0.2362927049398422,0.1654543578624725,297.38018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8604736328125,0.7921924591064453,0.1768161058425903,0.1681669205427169,297.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8606872558594,0.723793089389801,0.1333587169647216,0.6043508052825928,285.8603820800781,284.95001220703125,295.2038269042969,293.3302307128906,295.2020568847656,298.4707946777344,285.8602905273437,1.0,0.3061336874961853,1.0,1.0,0.0,1.0,-1.5741068124771118,1.5741047859191897,2.027446726060589e-06,1.209414005279541,1.0,1.0,0.0,47.69293975830078,64.0,34354.1875,-0.0,350.2087707519531,1.0,283.0512084960937,285.1438293457031,296.36651611328125,298.6506652832031,293.1499938964844,293.1499938964844,282.75,34715.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7217113375663757,1.0,0.0,0.0,3.924524545669556,3.924551010131836,1.027702410283382e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6755.3837890625,0.0,1850.244384765625,1895.4371337890625,0.0,1786.125,0.9660887122154236,1.0,0.0,3.0,1.0,0.0
17823240,297.5210266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8603820800781,0.8575958013534546,0.2266984581947326,0.2041040509939193,297.3912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8604736328125,0.7942872047424316,0.1782247573137283,0.1694656163454055,297.52276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8603820800781,0.8694484233856201,0.2362927049398422,0.1654543578624725,297.38018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8604736328125,0.7921924591064453,0.1768161058425903,0.1681669205427169,297.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8606872558594,0.723793089389801,0.1333587169647216,0.6043508052825928,285.8603820800781,284.95001220703125,295.2038269042969,293.3302307128906,295.2020568847656,298.4707946777344,285.8602905273437,1.0,0.3061336874961853,1.0,1.0,0.0,1.0,-1.5741068124771118,1.5741047859191897,2.027446726060589e-06,1.209414005279541,1.0,1.0,0.0,47.69293975830078,64.0,34354.1875,-0.0,350.2087707519531,1.0,283.0512084960937,285.1438293457031,296.36651611328125,298.6506652832031,293.1499938964844,293.1499938964844,282.75,34715.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7217113375663757,1.0,0.0,0.0,3.924524545669556,3.924551010131836,1.027702410283382e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6755.3837890625,0.0,1850.244384765625,1895.4371337890625,0.0,1786.125,0.9660887122154236,1.0,0.0,3.0,1.0,0.0
17823300,297.5104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7242431640625,0.8509833216667175,0.2280075848102569,0.2054634839296341,297.38348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.727783203125,0.7874259352684021,0.1789949834346771,0.1703399419784546,297.51177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7237243652344,0.8624438047409058,0.2375748455524444,0.1664772927761078,297.3725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7279357910156,0.7852660417556763,0.1775217354297638,0.1689795106649398,297.2652893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7334899902344,0.717278242111206,0.1334520578384399,0.6054031848907471,285.7238464355469,284.95001220703125,295.22857666015625,293.3427429199219,295.2268371582031,298.4613342285156,285.70037841796875,1.0,0.3091795742511749,1.0,1.0,0.0,1.0,-1.5802572965621948,1.5802552700042725,2.0424311060196487e-06,1.2143136262893677,1.0,1.0,0.0,49.73991775512695,64.0,35398.15625,-0.0,358.83282470703125,1.0,282.792236328125,284.95709228515625,296.4256591796875,298.84429931640625,293.1499938964844,293.1499938964844,282.75,35006.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7324156761169434,1.0,0.0,0.0,3.940953969955444,3.940980672836304,1.036324988490378e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6556.34130859375,0.0,1873.5789794921875,1895.4371337890625,0.0,1875.3533935546875,0.9699981212615968,1.0,0.0,3.0,1.0,0.0
17823360,297.4976501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.64764404296875,0.8442620635032654,0.2290375679731369,0.206564649939537,297.37451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64813232421875,0.7804766297340393,0.1795921325683593,0.171052947640419,297.4991760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6475830078125,0.8553977012634277,0.2386278510093689,0.1673349738121032,297.3636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6481628417969,0.7782625555992126,0.1780552715063095,0.169632151722908,297.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.64910888671875,0.7103449702262878,0.1333973109722137,0.6058244109153748,285.6476135253906,284.95001220703125,295.253173828125,293.3551940917969,295.2514343261719,298.4500427246094,285.64532470703125,1.0,0.3120642304420471,1.0,1.0,0.0,1.0,-1.584755778312683,1.5847537517547607,2.053445768979145e-06,1.217906475067139,1.0,1.0,0.0,51.85265350341797,52.0,35552.84765625,-0.0,366.8410339355469,1.0,282.7542724609375,284.9053039550781,296.417236328125,298.8035888671875,293.1499938964844,293.1499938964844,282.45001220703125,35232.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7377191185951233,1.0,0.0,0.0,3.953600645065308,3.953627586364746,1.042986923494027e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6862.01171875,0.0,1891.6741943359373,1895.4371337890625,0.0,1920.1807861328125,0.9730067253112792,1.0,0.0,3.0,1.0,0.0
17823420,297.46942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.42724609375,0.8467896580696106,0.2305852770805359,0.2081021815538406,297.3551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4276123046875,0.7824437618255615,0.1804726719856262,0.1719814985990524,297.4725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4271850585937,0.8580990433692932,0.2403540760278701,0.1686245650053024,297.34429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4276428222656,0.7800427079200745,0.1788070797920227,0.170439526438713,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4283142089844,0.7102831602096558,0.1330068856477737,0.6044834852218628,285.42724609375,284.95001220703125,295.3019104003906,293.37994384765625,295.3002014160156,298.425537109375,285.42462158203125,1.0,0.3119814395904541,1.0,1.0,0.0,1.0,-1.5886280536651611,1.5886260271072388,2.062985231532366e-06,1.2210237979888916,1.0,1.0,0.0,51.794864654541016,40.0,36615.3046875,-0.0,368.69476318359375,1.0,282.4573059082031,284.6640014648437,296.4288330078125,298.8872985839844,293.1499938964844,293.1499938964844,282.1499938964844,35542.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7508240938186646,1.0,0.0,0.0,3.970977067947388,3.971004247665405,1.052175093718688e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6952.40234375,0.0,1916.7264404296875,1895.4371337890625,0.0,2032.5848388671875,0.977140247821808,1.0,0.0,3.0,1.0,0.0
17823480,297.46942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.42724609375,0.8467896580696106,0.2305852770805359,0.2081021815538406,297.3551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4276123046875,0.7824437618255615,0.1804726719856262,0.1719814985990524,297.4725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4271850585937,0.8580990433692932,0.2403540760278701,0.1686245650053024,297.34429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4276428222656,0.7800427079200745,0.1788070797920227,0.170439526438713,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4283142089844,0.7102831602096558,0.1330068856477737,0.6044834852218628,285.42724609375,284.95001220703125,295.3019104003906,293.37994384765625,295.3002014160156,298.425537109375,285.42462158203125,1.0,0.3119814395904541,1.0,1.0,0.0,1.0,-1.5886280536651611,1.5886260271072388,2.062985231532366e-06,1.2210237979888916,1.0,1.0,0.0,51.794864654541016,40.0,36615.3046875,-0.0,368.69476318359375,1.0,282.4573059082031,284.6640014648437,296.4288330078125,298.8872985839844,293.1499938964844,293.1499938964844,282.1499938964844,35542.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7508240938186646,1.0,0.0,0.0,3.970977067947388,3.971004247665405,1.052175093718688e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6952.40234375,0.0,1916.7264404296875,1895.4371337890625,0.0,2032.5848388671875,0.977140247821808,1.0,0.0,3.0,1.0,0.0
17823540,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23297119140625,0.856037437915802,0.2313565462827682,0.208805650472641,297.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.235107421875,0.791171669960022,0.1808864921331405,0.172350987792015,297.45458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.232666015625,0.8678542375564575,0.2412978857755661,0.1692791581153869,297.3310852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2351989746094,0.7886083722114563,0.1791363358497619,0.1707283109426498,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2389831542969,0.7166455388069153,0.132591962814331,0.6024777293205261,285.2328186035156,284.95001220703125,295.33404541015625,293.3963623046875,295.33233642578125,298.4089050292969,285.219970703125,1.0,0.3095844388008117,1.0,1.0,0.0,1.0,-1.5886423587799072,1.5886403322219849,2.0630357084883144e-06,1.2210485935211182,1.0,1.0,0.0,49.77108001708984,40.0,37559.671875,0.0,363.2294921875,1.0,282.1723022460937,284.4384765625,296.458251953125,299.0065612792969,293.1499938964844,293.1499938964844,282.1499938964844,35676.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7602307200431824,1.0,0.0,0.0,3.97844672203064,3.978473901748657,1.0561373073869618e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6679.080078125,0.0,1927.563232421875,1895.4371337890625,0.0,2114.596923828125,0.9789169430732728,1.0,0.0,3.0,1.0,0.0
17823600,297.4404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.20086669921875,0.8628594875335693,0.2316887527704239,0.2090447843074798,297.335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2015991210937,0.7975998520851135,0.1810520887374878,0.1724536716938018,297.4457702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2007751464844,0.8750283122062683,0.2417227625846862,0.1695316284894943,297.32452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2016296386719,0.7949534058570862,0.1792609542608261,0.1707917898893356,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2029113769531,0.7213817238807678,0.1323470026254654,0.6011329889297485,285.2008361816406,284.95001220703125,295.3500061035156,293.404541015625,295.3482971191406,298.4005432128906,285.19659423828125,1.0,0.3077723979949951,1.0,1.0,0.0,1.0,-1.5878181457519531,1.5878161191940308,2.061016402876703e-06,1.2203969955444336,1.0,1.0,0.0,48.29610061645508,28.0,37586.3984375,0.0,358.8172607421875,1.0,282.15692138671875,284.41650390625,296.4403076171875,298.9605712890625,293.1499938964844,293.1499938964844,281.8500061035156,35726.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7606764435768127,1.0,0.0,0.0,3.981266260147095,3.981293439865112,1.0576347904134309e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7033.28857421875,0.0,1931.664306640625,1895.4371337890625,0.0,2118.5087890625,0.9795875549316406,1.0,0.0,3.0,1.0,0.0
17823660,297.4114685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9667358398437,0.8937353491783142,0.2324345260858535,0.2095817178487777,297.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671630859375,0.824709415435791,0.1813894361257553,0.1726063191890716,297.41925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666442871094,0.907133936882019,0.2427852004766464,0.1701608598232269,297.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671936035156,0.8220607042312622,0.1794838458299636,0.1708329170942306,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9680480957031,0.7425681948661804,0.1314881145954132,0.5964386463165283,284.9667053222656,284.95001220703125,295.3956298828125,293.4269714355469,295.3940734863281,298.3756408691406,284.96343994140625,1.0,0.3006094992160797,1.0,1.0,0.0,1.0,-1.583816647529602,1.5838146209716797,2.051217506959801e-06,1.2172220945358276,0.9976214170455932,0.9976214170455932,0.0,42.5337142944336,25.0,38467.6796875,0.0,341.2308959960937,1.0,281.85723876953125,284.16619873046875,296.4535217285156,299.0253601074219,293.1499938964844,293.1499938964844,281.54998779296875,35844.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7690427303314209,1.0,0.0,0.0,3.9873433113098153,3.987370491027832,1.0608659977151549e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7110.9150390625,0.0,1940.592529296875,1895.4371337890625,0.0,2192.342041015625,0.9810305833816528,1.0,0.0,3.0,1.0,0.0
17823720,297.4114685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9667358398437,0.8937353491783142,0.2324345260858535,0.2095817178487777,297.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671630859375,0.824709415435791,0.1813894361257553,0.1726063191890716,297.41925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666442871094,0.907133936882019,0.2427852004766464,0.1701608598232269,297.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671936035156,0.8220607042312622,0.1794838458299636,0.1708329170942306,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9680480957031,0.7425681948661804,0.1314881145954132,0.5964386463165283,284.9667053222656,284.95001220703125,295.3956298828125,293.4269714355469,295.3940734863281,298.3756408691406,284.96343994140625,1.0,0.3006094992160797,1.0,1.0,0.0,1.0,-1.583816647529602,1.5838146209716797,2.051217506959801e-06,1.2172220945358276,0.9976214170455932,0.9976214170455932,0.0,42.5337142944336,25.0,38467.6796875,0.0,341.2308959960937,1.0,281.85723876953125,284.16619873046875,296.4535217285156,299.0253601074219,293.1499938964844,293.1499938964844,281.54998779296875,35844.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7690427303314209,1.0,0.0,0.0,3.9873433113098153,3.987370491027832,1.0608659977151549e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7110.9150390625,0.0,1940.592529296875,1895.4371337890625,0.0,2192.342041015625,0.9810305833816528,1.0,0.0,3.0,1.0,0.0
