time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17823780,297.3846130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.811767578125,0.9292974472045898,0.2330219596624374,0.2099246829748153,297.296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.810302734375,0.8523743152618408,0.1816079914569854,0.1726266890764236,297.39471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81201171875,0.945239245891571,0.2437063604593277,0.1706619262695312,297.28668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8102111816406,0.8493783473968506,0.1795984357595443,0.1707537621259689,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8079528808594,0.7659878134727478,0.1305335611104965,0.5912782549858093,284.8117980957031,284.95001220703125,295.4371032714844,293.44537353515625,295.4356994628906,298.3523864746094,284.8246154785156,1.0,0.2944912612438202,1.0,1.0,0.0,1.0,-1.578563570976257,1.578561544418335,2.0383527044032235e-06,1.2130132913589478,0.8289686441421509,0.8289686441421509,0.0,37.64778137207031,25.0,38663.125,0.0,325.4745178222656,1.0,281.5557861328125,284.0420227050781,296.4577941894531,299.0467224121094,293.1499938964844,293.1499938964844,281.8500061035156,44906.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.774909496307373,1.0,0.0,0.0,3.70003604888916,3.700062274932861,9.134930110121786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6367.15087890625,0.0,1657.1080322265625,1895.4371337890625,0.0,2244.558349609375,0.9225092530250548,1.0,0.0,3.0,1.0,0.0
17823840,297.3846130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.811767578125,0.9292974472045898,0.2330219596624374,0.2099246829748153,297.296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.810302734375,0.8523743152618408,0.1816079914569854,0.1726266890764236,297.39471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81201171875,0.945239245891571,0.2437063604593277,0.1706619262695312,297.28668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8102111816406,0.8493783473968506,0.1795984357595443,0.1707537621259689,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8079528808594,0.7659878134727478,0.1305335611104965,0.5912782549858093,284.8117980957031,284.95001220703125,295.4371032714844,293.44537353515625,295.4356994628906,298.3523864746094,284.8246154785156,1.0,0.2944912612438202,1.0,1.0,0.0,1.0,-1.578563570976257,1.578561544418335,2.0383527044032235e-06,1.2130132913589478,0.8289686441421509,0.8289686441421509,0.0,37.64778137207031,25.0,38663.125,0.0,325.4745178222656,1.0,281.5557861328125,284.0420227050781,296.4577941894531,299.0467224121094,293.1499938964844,293.1499938964844,281.8500061035156,44906.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.774909496307373,1.0,0.0,0.0,3.70003604888916,3.700062274932861,9.134930110121786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6367.15087890625,0.0,1657.1080322265625,1895.4371337890625,0.0,2244.558349609375,0.9225092530250548,1.0,0.0,3.0,1.0,0.0
17823900,297.3778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.94789057970047,0.233841210603714,0.2103214114904403,297.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.8667091727256775,0.182013913989067,0.1727721840143203,297.3881225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.9631661772727966,0.2446044385433197,0.1710584908723831,297.2814636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.863486647605896,0.179949551820755,0.1708491742610931,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.7780407667160034,0.1302824169397354,0.5891954898834229,284.99932861328125,284.95001220703125,295.45635986328125,293.4531555175781,295.4550170898437,298.3456420898437,285.02178955078125,1.0,0.2921341359615326,1.0,1.0,0.0,1.0,-1.5773013830184937,1.5772993564605713,2.0352085812191945e-06,1.2119479179382324,0.9360306262969972,0.9360306262969972,0.0,35.67134475708008,25.0,38066.8671875,0.0,319.5501403808594,1.0,281.8024597167969,284.2491760253906,296.38006591796875,298.8149108886719,293.1499938964844,293.1499938964844,281.8500061035156,36950.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7629629373550415,1.0,0.0,0.0,3.698574066162109,3.698598623275757,9.12771213279484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6587.93896484375,0.0,1595.089599609375,1895.4371337890625,0.0,2138.611083984375,0.9202560186386108,1.0,0.0,3.0,1.0,0.0
17823960,297.3746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421142578125,0.9676284193992616,0.2349666804075241,0.2111667096614837,297.2889099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04229736328125,0.8835551142692566,0.1826499700546264,0.1732127070426941,297.3847961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420837402344,0.9812621474266052,0.2457862794399261,0.1717555671930313,297.2789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423278808594,0.8801059722900391,0.1805285513401031,0.1712366193532943,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425109863281,0.7922162413597107,0.1302323341369629,0.5882416367530823,285.0421142578125,284.95001220703125,295.4747009277344,293.46002197265625,295.4734191894531,298.3425598144531,285.0402526855469,1.0,0.2902256846427917,1.0,1.0,0.0,1.0,-1.578999638557434,1.5789976119995115,2.039277433141251e-06,1.2132372856140137,0.9922077059745787,0.9922077059745787,0.0,33.78575897216797,28.0,38257.07421875,0.0,315.3100891113281,1.0,281.8431396484375,284.250732421875,296.3984069824219,298.8749694824219,293.1499938964844,293.1499938964844,281.54998779296875,33241.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7568934559822083,1.0,0.0,0.0,3.799927711486816,3.799952745437622,9.6348276201752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7041.94677734375,0.0,1684.9698486328125,1895.4371337890625,0.0,2085.38037109375,0.9372739195823668,1.0,0.0,3.0,1.0,0.0
17824020,297.35845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86236572265625,0.9830864071846008,0.2361857891082763,0.2125011980533599,297.2796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617248535156,0.8987897038459778,0.1834782660007476,0.1740865558385849,297.3720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624267578125,0.995226263999939,0.2474728971719741,0.173002541065216,297.2698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616638183594,0.8950837254524231,0.181247591972351,0.1720058619976043,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607177734375,0.8037881851196289,0.1298517733812332,0.5867503881454468,284.8623352050781,284.95001220703125,295.5086364746094,293.4711608886719,295.50750732421875,298.33013916015625,284.8678283691406,1.0,0.288331389427185,1.0,1.0,0.0,1.0,-1.576536774635315,1.5765347480773926,2.033924147326616e-06,1.2118536233901978,0.8545918464660645,0.8545918464660645,0.0,32.32112121582031,31.0,38771.80859375,0.0,311.3187866210937,1.0,281.55712890625,284.0768737792969,296.4970092773437,299.0757751464844,293.1499938964844,293.1499938964844,281.8500061035156,40642.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7671835422515869,1.0,0.0,0.0,3.672665119171143,3.672690153121948,9.000278851090115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6395.2099609375,0.0,1593.483154296875,1895.4371337890625,0.0,2175.869140625,0.9132012724876404,1.0,0.0,3.0,1.0,0.0
17824080,297.35845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86236572265625,0.9830864071846008,0.2361857891082763,0.2125011980533599,297.2796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617248535156,0.8987897038459778,0.1834782660007476,0.1740865558385849,297.3720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624267578125,0.995226263999939,0.2474728971719741,0.173002541065216,297.2698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616638183594,0.8950837254524231,0.181247591972351,0.1720058619976043,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607177734375,0.8037881851196289,0.1298517733812332,0.5867503881454468,284.8623352050781,284.95001220703125,295.5086364746094,293.4711608886719,295.50750732421875,298.33013916015625,284.8678283691406,1.0,0.288331389427185,1.0,1.0,0.0,1.0,-1.576536774635315,1.5765347480773926,2.033924147326616e-06,1.2118536233901978,0.8545918464660645,0.8545918464660645,0.0,32.32112121582031,31.0,38771.80859375,0.0,311.3187866210937,1.0,281.55712890625,284.0768737792969,296.4970092773437,299.0757751464844,293.1499938964844,293.1499938964844,281.8500061035156,40642.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7671835422515869,1.0,0.0,0.0,3.672665119171143,3.672690153121948,9.000278851090115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6395.2099609375,0.0,1593.483154296875,1895.4371337890625,0.0,2175.869140625,0.9132012724876404,1.0,0.0,3.0,1.0,0.0
17824140,297.350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584411621094,0.990233600139618,0.2379925996065139,0.2138480842113495,297.2750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05877685546875,0.9066554307937622,0.1846415251493454,0.1750015169382095,297.3752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584411621094,0.9931745529174804,0.2505851984024048,0.1682269722223281,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588073730469,0.9026572704315186,0.1822971850633621,0.1728152334690094,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05926513671875,0.8086201548576355,0.1297367513179779,0.5854984521865845,285.0584716796875,284.95001220703125,295.5392150878906,293.4790344238281,295.5381774902344,298.3265075683594,285.05548095703125,1.0,0.2880652248859405,1.0,1.0,0.0,1.0,-1.5787473917007446,1.5787453651428225,2.0384993604238844e-06,1.2128913402557373,1.0,1.0,0.0,31.75390625,34.0,38328.078125,0.0,309.7250061035156,1.0,281.84326171875,284.2606811523437,296.44207763671875,298.9273376464844,293.1499938964844,293.1499938964844,281.54998779296875,32480.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7551568746566772,1.0,0.0,0.0,3.792484998703003,3.7925097942352295,9.59712224357645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7057.2255859375,0.0,1670.181396484375,1895.4371337890625,0.0,2070.2294921875,0.9349707961082458,1.0,0.0,3.0,1.0,0.0
17824200,297.350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584411621094,0.990233600139618,0.2379925996065139,0.2138480842113495,297.2750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05877685546875,0.9066554307937622,0.1846415251493454,0.1750015169382095,297.3752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584411621094,0.9931745529174804,0.2505851984024048,0.1682269722223281,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588073730469,0.9026572704315186,0.1822971850633621,0.1728152334690094,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05926513671875,0.8086201548576355,0.1297367513179779,0.5854984521865845,285.0584716796875,284.95001220703125,295.5392150878906,293.4790344238281,295.5381774902344,298.3265075683594,285.05548095703125,1.0,0.2880652248859405,1.0,1.0,0.0,1.0,-1.5787473917007446,1.5787453651428225,2.0384993604238844e-06,1.2128913402557373,1.0,1.0,0.0,31.75390625,34.0,38328.078125,0.0,309.7250061035156,1.0,281.84326171875,284.2606811523437,296.44207763671875,298.9273376464844,293.1499938964844,293.1499938964844,281.54998779296875,32480.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7551568746566772,1.0,0.0,0.0,3.792484998703003,3.7925097942352295,9.59712224357645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7057.2255859375,0.0,1670.181396484375,1895.4371337890625,0.0,2070.2294921875,0.9349707961082458,1.0,0.0,3.0,1.0,0.0
17824260,297.33477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619384765625,0.9899280667304992,0.2389670610427856,0.2150355279445648,297.2672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614501953125,0.9062141180038452,0.1854462325572967,0.1759382486343383,297.3725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619689941406,0.9937508702278136,0.2531949877738952,0.1697426289319992,297.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614196777344,0.9020706415176392,0.1829933077096939,0.173647403717041,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607177734375,0.8064256310462952,0.1294212490320205,0.5846802592277527,284.8619079589844,284.95001220703125,295.5666809082031,293.4839172363281,295.56573486328125,298.31884765625,284.86724853515625,1.0,0.2890588045120239,1.0,1.0,0.0,1.0,-1.5831184387207031,1.5831164121627808,2.0490397218964063e-06,1.216250777244568,0.8658360838890076,0.8658360838890076,0.0,32.03495788574219,37.0,38966.39453125,0.0,312.5917663574219,1.0,281.5569152832031,284.06884765625,296.5225524902344,299.1144104003906,293.1499938964844,293.1499938964844,281.8500061035156,39748.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7679171562194824,1.0,0.0,0.0,3.7001235485076895,3.700148582458496,9.13536155167094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6409.47607421875,0.0,1618.0831298828125,1895.4371337890625,0.0,2182.36474609375,0.9184823632240297,1.0,0.0,3.0,1.0,0.0
17824320,297.33477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619384765625,0.9899280667304992,0.2389670610427856,0.2150355279445648,297.2672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614501953125,0.9062141180038452,0.1854462325572967,0.1759382486343383,297.3725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619689941406,0.9937508702278136,0.2531949877738952,0.1697426289319992,297.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614196777344,0.9020706415176392,0.1829933077096939,0.173647403717041,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607177734375,0.8064256310462952,0.1294212490320205,0.5846802592277527,284.8619079589844,284.95001220703125,295.5666809082031,293.4839172363281,295.56573486328125,298.31884765625,284.86724853515625,1.0,0.2890588045120239,1.0,1.0,0.0,1.0,-1.5831184387207031,1.5831164121627808,2.0490397218964063e-06,1.216250777244568,0.8658360838890076,0.8658360838890076,0.0,32.03495788574219,37.0,38966.39453125,0.0,312.5917663574219,1.0,281.5569152832031,284.06884765625,296.5225524902344,299.1144104003906,293.1499938964844,293.1499938964844,281.8500061035156,39748.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7679171562194824,1.0,0.0,0.0,3.7001235485076895,3.700148582458496,9.13536155167094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6409.47607421875,0.0,1618.0831298828125,1895.4371337890625,0.0,2182.36474609375,0.9184823632240297,1.0,0.0,3.0,1.0,0.0
17824380,297.3274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663146972656,0.9860116839408876,0.2405551522970199,0.2162149399518966,297.2635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664367675781,0.9015383720397948,0.186552032828331,0.1768488436937332,297.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.9958211183547974,0.2550196647644043,0.1746127605438232,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664367675781,0.8973233699798584,0.1839866787195205,0.1744536012411117,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665588378906,0.80046546459198,0.1292911916971206,0.583685576915741,285.0663146972656,284.95001220703125,295.5912475585937,293.4859924316406,295.5904235839844,298.3118591308594,285.065185546875,1.0,0.2911118566989898,1.0,1.0,0.0,1.0,-1.5912433862686155,1.5912413597106934,2.0687737105618e-06,1.2225384712219238,1.0,1.0,0.0,32.79771041870117,40.0,38606.921875,0.0,318.60552978515625,1.0,281.84307861328125,284.26190185546875,296.4566345214844,298.9594116210937,293.1499938964844,293.1499938964844,281.54998779296875,32798.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7572181820869446,1.0,0.0,0.0,3.81571102142334,3.8157360553741455,9.715032547319424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7083.18701171875,0.0,1700.4207763671875,1895.4371337890625,0.0,2088.217529296875,0.9400076866149902,1.0,0.0,3.0,1.0,0.0
17824440,297.3274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663146972656,0.9860116839408876,0.2405551522970199,0.2162149399518966,297.2635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664367675781,0.9015383720397948,0.186552032828331,0.1768488436937332,297.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.9958211183547974,0.2550196647644043,0.1746127605438232,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664367675781,0.8973233699798584,0.1839866787195205,0.1744536012411117,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665588378906,0.80046546459198,0.1292911916971206,0.583685576915741,285.0663146972656,284.95001220703125,295.5912475585937,293.4859924316406,295.5904235839844,298.3118591308594,285.065185546875,1.0,0.2911118566989898,1.0,1.0,0.0,1.0,-1.5912433862686155,1.5912413597106934,2.0687737105618e-06,1.2225384712219238,1.0,1.0,0.0,32.79771041870117,40.0,38606.921875,0.0,318.60552978515625,1.0,281.84307861328125,284.26190185546875,296.4566345214844,298.9594116210937,293.1499938964844,293.1499938964844,281.54998779296875,32798.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7572181820869446,1.0,0.0,0.0,3.81571102142334,3.8157360553741455,9.715032547319424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7083.18701171875,0.0,1700.4207763671875,1895.4371337890625,0.0,2088.217529296875,0.9400076866149902,1.0,0.0,3.0,1.0,0.0
17824500,297.322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242248535156,0.9839549660682678,0.2411451488733291,0.2169423550367355,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278869628906,0.8991997838020325,0.1870383620262146,0.1774142235517501,297.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.923583984375,0.9980667233467102,0.2553892433643341,0.1781415045261383,297.2517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281005859375,0.8949166536331177,0.1844185441732406,0.1749661117792129,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.935302734375,0.7974714040756226,0.1291845291852951,0.5835831165313721,284.92437744140625,284.95001220703125,295.6025390625,293.486083984375,295.6017761230469,298.30645751953125,284.9006652832031,1.0,0.2925209999084472,1.0,1.0,0.0,1.0,-1.5975372791290283,1.597535252571106,2.0842078356508864e-06,1.227466106414795,0.944575011730194,0.944575011730194,0.0,33.257354736328125,40.0,39567.42578125,0.0,322.9431457519531,1.0,281.5933532714844,284.07257080078125,296.5357971191406,299.1932678222656,293.1499938964844,293.1499938964844,281.54998779296875,34550.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7663164138793945,1.0,0.0,0.0,3.8417093753814697,3.8417351245880127,9.847869932855249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6881.57861328125,0.0,1745.6798095703125,1895.4371337890625,0.0,2168.19873046875,0.9461503624916076,1.0,0.0,3.0,1.0,0.0
17824560,297.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688049316406,0.9744143486022948,0.2413602620363235,0.2173060774803161,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86865234375,0.8893571496009827,0.1873055845499038,0.1777949631214141,297.3394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688659667969,0.9904683828353882,0.2553620338439941,0.1788365393877029,297.24737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86865234375,0.8850593566894531,0.1846340298652649,0.1752969920635223,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685913085937,0.7878302931785583,0.128899484872818,0.5828543901443481,284.8688049316406,284.95001220703125,295.6132202148437,293.4855651855469,295.61248779296875,298.2975769042969,284.87158203125,1.0,0.2939440011978149,1.0,1.0,0.0,1.0,-1.5983983278274536,1.5983963012695312,2.0863269583060173e-06,1.2281417846679688,0.8850818872451782,0.8850818872451782,0.0,34.39265823364258,43.0,39388.625,0.0,326.53662109375,1.0,281.55621337890625,284.0585327148437,296.531494140625,299.1514892578125,293.1499938964844,293.1499938964844,281.8500061035156,38768.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7711870670318604,1.0,0.0,0.0,3.756907224655152,3.7569327354431152,9.417902901986964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6437.63623046875,0.0,1676.7156982421875,1895.4371337890625,0.0,2211.38671875,0.930325984954834,1.0,0.0,3.0,1.0,0.0
17824620,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657958984375,0.9554933309555054,0.2426890134811401,0.2183226644992828,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658264160156,0.8719789385795593,0.188292309641838,0.1786683201789856,297.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657958984375,0.973561465740204,0.2565987110137939,0.179487869143486,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658264160156,0.8677007555961609,0.185511514544487,0.1760689467191696,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657043457031,0.7705712914466858,0.1286292672157287,0.5815671682357788,285.0657958984375,284.95001220703125,295.6328125,293.4828491210937,295.6321716308594,298.28973388671875,285.06549072265625,1.0,0.2969987690448761,1.0,1.0,0.0,1.0,-1.6012119054794312,1.6012097597122192,2.0931183826178312e-06,1.2302255630493164,1.0,1.0,0.0,36.71293640136719,46.0,38841.15625,0.0,334.1800842285156,1.0,281.8431396484375,284.2530822753906,296.4556579589844,298.9779663085937,293.1499938964844,293.1499938964844,281.54998779296875,33438.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7609814405441284,1.0,0.0,0.0,3.851418256759644,3.851443767547608,9.897707968775649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7104.29248046875,0.0,1748.79052734375,1895.4371337890625,0.0,2121.186767578125,0.9483446478843688,1.0,0.0,3.0,1.0,0.0
17824680,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657958984375,0.9554933309555054,0.2426890134811401,0.2183226644992828,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658264160156,0.8719789385795593,0.188292309641838,0.1786683201789856,297.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657958984375,0.973561465740204,0.2565987110137939,0.179487869143486,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658264160156,0.8677007555961609,0.185511514544487,0.1760689467191696,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657043457031,0.7705712914466858,0.1286292672157287,0.5815671682357788,285.0657958984375,284.95001220703125,295.6328125,293.4828491210937,295.6321716308594,298.28973388671875,285.06549072265625,1.0,0.2969987690448761,1.0,1.0,0.0,1.0,-1.6012119054794312,1.6012097597122192,2.0931183826178312e-06,1.2302255630493164,1.0,1.0,0.0,36.71293640136719,46.0,38841.15625,0.0,334.1800842285156,1.0,281.8431396484375,284.2530822753906,296.4556579589844,298.9779663085937,293.1499938964844,293.1499938964844,281.54998779296875,33438.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7609814405441284,1.0,0.0,0.0,3.851418256759644,3.851443767547608,9.897707968775649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7104.29248046875,0.0,1748.79052734375,1895.4371337890625,0.0,2121.186767578125,0.9483446478843688,1.0,0.0,3.0,1.0,0.0
17824740,297.2921447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641052246094,0.9351611137390136,0.2432774007320404,0.2192521840333938,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639221191406,0.8557150959968567,0.1889338940382003,0.1795484721660614,297.3154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641662597656,0.9551092982292176,0.257576584815979,0.1804030239582061,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638916015625,0.8515154719352722,0.1860502064228058,0.1768494248390197,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638000488281,0.7545427083969116,0.1281469315290451,0.5804579854011536,284.8641052246094,284.95001220703125,295.6502990722656,293.47808837890625,295.64971923828125,298.279296875,284.8673400878906,1.0,0.3003100752830505,1.0,1.0,0.0,1.0,-1.6040918827056885,1.6040897369384766,2.1001371806050884e-06,1.232404112815857,0.888300895690918,0.888300895690918,0.0,39.28561401367188,49.0,39516.4453125,0.0,342.650146484375,1.0,281.55572509765625,284.04693603515625,296.5201721191406,299.150634765625,293.1499938964844,293.1499938964844,281.8500061035156,39013.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7740685939788818,1.0,0.0,0.0,3.785409688949585,3.785435676574707,9.561347269482212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6441.26171875,0.0,1712.4849853515625,1895.4371337890625,0.0,2237.052734375,0.936850368976593,1.0,0.0,3.0,1.0,0.0
17824800,297.2921447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641052246094,0.9351611137390136,0.2432774007320404,0.2192521840333938,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639221191406,0.8557150959968567,0.1889338940382003,0.1795484721660614,297.3154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641662597656,0.9551092982292176,0.257576584815979,0.1804030239582061,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638916015625,0.8515154719352722,0.1860502064228058,0.1768494248390197,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638000488281,0.7545427083969116,0.1281469315290451,0.5804579854011536,284.8641052246094,284.95001220703125,295.6502990722656,293.47808837890625,295.64971923828125,298.279296875,284.8673400878906,1.0,0.3003100752830505,1.0,1.0,0.0,1.0,-1.6040918827056885,1.6040897369384766,2.1001371806050884e-06,1.232404112815857,0.888300895690918,0.888300895690918,0.0,39.28561401367188,49.0,39516.4453125,0.0,342.650146484375,1.0,281.55572509765625,284.04693603515625,296.5201721191406,299.150634765625,293.1499938964844,293.1499938964844,281.8500061035156,39013.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7740685939788818,1.0,0.0,0.0,3.785409688949585,3.785435676574707,9.561347269482212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6441.26171875,0.0,1712.4849853515625,1895.4371337890625,0.0,2237.052734375,0.936850368976593,1.0,0.0,3.0,1.0,0.0
17824860,297.2861022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666809082031,0.9156396985054016,0.2444515228271484,0.2201236635446548,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666809082031,0.8410323262214661,0.1898347735404968,0.1803473532199859,297.309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666809082031,0.9362930655479432,0.2590884864330292,0.1813472509384155,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666809082031,0.8369078636169434,0.1868440806865692,0.1775494217872619,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665283203125,0.7400744557380676,0.1278293281793594,0.5789956450462341,285.0666809082031,284.95001220703125,295.6659545898437,293.4715576171875,295.6654357910156,298.27398681640625,285.06646728515625,1.0,0.3036945462226867,1.0,1.0,0.0,1.0,-1.606312274932861,1.606310248374939,2.1054297576483805e-06,1.2339714765548706,1.0,1.0,0.0,42.01289367675781,52.0,38915.55078125,0.0,351.2356262207031,1.0,281.8437194824219,284.24810791015625,296.43975830078125,298.9676818847656,293.1499938964844,293.1499938964844,281.54998779296875,33688.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7629292607307434,1.0,0.0,0.0,3.8678908348083496,3.867916822433472,9.982554729504043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7109.4951171875,0.0,1771.035400390625,1895.4371337890625,0.0,2138.314453125,0.9524696469306946,1.0,0.0,3.0,1.0,0.0
17824920,297.2861022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666809082031,0.9156396985054016,0.2444515228271484,0.2201236635446548,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666809082031,0.8410323262214661,0.1898347735404968,0.1803473532199859,297.309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666809082031,0.9362930655479432,0.2590884864330292,0.1813472509384155,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666809082031,0.8369078636169434,0.1868440806865692,0.1775494217872619,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665283203125,0.7400744557380676,0.1278293281793594,0.5789956450462341,285.0666809082031,284.95001220703125,295.6659545898437,293.4715576171875,295.6654357910156,298.27398681640625,285.06646728515625,1.0,0.3036945462226867,1.0,1.0,0.0,1.0,-1.606312274932861,1.606310248374939,2.1054297576483805e-06,1.2339714765548706,1.0,1.0,0.0,42.01289367675781,52.0,38915.55078125,0.0,351.2356262207031,1.0,281.8437194824219,284.24810791015625,296.43975830078125,298.9676818847656,293.1499938964844,293.1499938964844,281.54998779296875,33688.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7629292607307434,1.0,0.0,0.0,3.8678908348083496,3.867916822433472,9.982554729504043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7109.4951171875,0.0,1771.035400390625,1895.4371337890625,0.0,2138.314453125,0.9524696469306946,1.0,0.0,3.0,1.0,0.0
17824980,297.273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86444091796875,0.8991348147392273,0.2449307888746261,0.2209636121988296,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642578125,0.8280710577964783,0.1904089003801345,0.181174486875534,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644714355469,0.918621063232422,0.2600519061088562,0.1822974383831024,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642272949219,0.8239350318908691,0.187317281961441,0.1782786697149276,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641662597656,0.7272907495498657,0.1273178309202194,0.5777990818023682,284.8644104003906,284.95001220703125,295.67999267578125,293.4634704589844,295.6795349121094,298.2650146484375,284.86749267578125,1.0,0.3072105646133423,1.0,1.0,0.0,1.0,-1.6088969707489014,1.6088948249816897,2.1117195956321666e-06,1.2358990907669067,0.8908444046974182,0.8908444046974182,0.0,44.85896682739258,55.0,39575.84375,0.0,360.3575134277344,1.0,281.5556335449219,284.0411376953125,296.50311279296875,299.1376342773437,293.1499938964844,293.1499938964844,281.8500061035156,39066.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7755521535873413,1.0,0.0,0.0,3.799971103668213,3.799997091293335,9.63504817264038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6441.04150390625,0.0,1730.3951416015625,1895.4371337890625,0.0,2250.299072265625,0.940153181552887,1.0,0.0,3.0,1.0,0.0
17825040,297.273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86444091796875,0.8991348147392273,0.2449307888746261,0.2209636121988296,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642578125,0.8280710577964783,0.1904089003801345,0.181174486875534,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644714355469,0.918621063232422,0.2600519061088562,0.1822974383831024,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642272949219,0.8239350318908691,0.187317281961441,0.1782786697149276,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641662597656,0.7272907495498657,0.1273178309202194,0.5777990818023682,284.8644104003906,284.95001220703125,295.67999267578125,293.4634704589844,295.6795349121094,298.2650146484375,284.86749267578125,1.0,0.3072105646133423,1.0,1.0,0.0,1.0,-1.6088969707489014,1.6088948249816897,2.1117195956321666e-06,1.2358990907669067,0.8908444046974182,0.8908444046974182,0.0,44.85896682739258,55.0,39575.84375,0.0,360.3575134277344,1.0,281.5556335449219,284.0411376953125,296.50311279296875,299.1376342773437,293.1499938964844,293.1499938964844,281.8500061035156,39066.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7755521535873413,1.0,0.0,0.0,3.799971103668213,3.799997091293335,9.63504817264038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6441.04150390625,0.0,1730.3951416015625,1895.4371337890625,0.0,2250.299072265625,0.940153181552887,1.0,0.0,3.0,1.0,0.0
17825100,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.8908790349960327,0.245311751961708,0.2211765795946121,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.821320652961731,0.1907334923744201,0.1814491599798202,297.29547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.9096338748931884,0.2606267035007477,0.182629257440567,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.8171101808547974,0.1875902414321899,0.1785061806440353,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.7205991744995117,0.1270723938941955,0.5767033100128174,285.0199890136719,284.95001220703125,295.6864929199219,293.4589233398437,295.6860656738281,298.26129150390625,285.04132080078125,1.0,0.3089305460453033,1.0,1.0,0.0,1.0,-1.6088368892669678,1.608834743499756,2.1114542505529243e-06,1.235750675201416,0.9872025847434998,0.9872025847434998,0.0,46.4107551574707,55.0,38856.8359375,0.0,364.57611083984375,1.0,281.80517578125,284.2303771972656,296.4208984375,298.9100341796875,293.1499938964844,293.1499938964844,281.8500061035156,35204.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7676711082458496,1.0,0.0,0.0,3.808140516281128,3.808166027069092,9.67651999417285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6655.99755859375,0.0,1710.1192626953125,1895.4371337890625,0.0,2180.185791015625,0.9424965381622314,1.0,0.0,3.0,1.0,0.0
17825160,297.2691345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06646728515625,0.8847532868385315,0.2460200488567352,0.2217599153518676,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06640625,0.8161182999610901,0.1912470906972885,0.1819211691617965,297.294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664978027344,0.9032372236251832,0.261470079421997,0.183190569281578,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06640625,0.8117809891700745,0.188049703836441,0.1789278835058212,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06610107421875,0.7151873111724854,0.126969888806343,0.5762453675270081,285.06646728515625,284.95001220703125,295.6927185058594,293.4540710449219,295.6922912597656,298.2607421875,285.0667419433594,1.0,0.3107032477855682,1.0,1.0,0.0,1.0,-1.6107324361801147,1.6107304096221924,2.1160533378861146e-06,1.2371459007263184,1.0,1.0,0.0,47.78602600097656,58.0,38941.29296875,0.0,369.337890625,1.0,281.843505859375,284.2434997558594,296.4212341308594,298.95123291015625,293.1499938964844,293.1499938964844,281.54998779296875,33859.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.764210045337677,1.0,0.0,0.0,3.8771138191223145,3.8771395683288574,1.0030217936218833e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7107.90380859375,0.0,1783.815673828125,1895.4371337890625,0.0,2149.599853515625,0.9547581076622008,1.0,0.0,3.0,1.0,0.0
17825220,297.2582702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647766113281,0.8718746900558472,0.2464426904916763,0.222548246383667,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645935058594,0.8047937750816345,0.1917600631713867,0.1826959252357483,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86480712890625,0.8903083801269531,0.2623181939125061,0.1840672045946121,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645935058594,0.8001062273979187,0.1884629279375076,0.1796058118343353,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86456298828125,0.7032588720321655,0.1264310479164123,0.5749452114105225,284.86474609375,284.95001220703125,295.7043151855469,293.4436340332031,295.7039489746094,298.252685546875,284.8676452636719,1.0,0.3142583072185516,1.0,1.0,0.0,1.0,-1.6129180192947388,1.6129158735275269,2.1213509171502665e-06,1.238743543624878,0.8926934003829956,0.8926934003829956,0.0,50.77450180053711,61.0,39589.45703125,0.0,378.6916198730469,1.0,281.5556945800781,284.0361328125,296.482177734375,299.1180114746094,293.1499938964844,293.1499938964844,281.25,39068.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.776612401008606,1.0,0.0,0.0,3.809255599975586,3.809281587600708,9.682187283033272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7183.677734375,0.0,1741.63525390625,1895.4371337890625,0.0,2259.779052734375,0.942252516746521,1.0,0.0,3.0,1.0,0.0
17825280,297.2582702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647766113281,0.8718746900558472,0.2464426904916763,0.222548246383667,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645935058594,0.8047937750816345,0.1917600631713867,0.1826959252357483,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86480712890625,0.8903083801269531,0.2623181939125061,0.1840672045946121,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645935058594,0.8001062273979187,0.1884629279375076,0.1796058118343353,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86456298828125,0.7032588720321655,0.1264310479164123,0.5749452114105225,284.86474609375,284.95001220703125,295.7043151855469,293.4436340332031,295.7039489746094,298.252685546875,284.8676452636719,1.0,0.3142583072185516,1.0,1.0,0.0,1.0,-1.6129180192947388,1.6129158735275269,2.1213509171502665e-06,1.238743543624878,0.8926934003829956,0.8926934003829956,0.0,50.77450180053711,61.0,39589.45703125,0.0,378.6916198730469,1.0,281.5556945800781,284.0361328125,296.482177734375,299.1180114746094,293.1499938964844,293.1499938964844,281.25,39068.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.776612401008606,1.0,0.0,0.0,3.809255599975586,3.809281587600708,9.682187283033272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7183.677734375,0.0,1741.63525390625,1895.4371337890625,0.0,2259.779052734375,0.942252516746521,1.0,0.0,3.0,1.0,0.0
17825340,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8379211425781,0.858010470867157,0.2465027570724487,0.2226836085319519,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8353576660156,0.791919469833374,0.1919565796852111,0.1830208897590637,297.2724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8384704589844,0.8762571811676025,0.2627677023410797,0.1844687312841415,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83514404296875,0.787170946598053,0.1885626167058944,0.1798397898674011,297.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8293762207031,0.6899403929710388,0.1256309896707534,0.5720614790916443,284.8376159667969,284.95001220703125,295.7151184082031,293.432373046875,295.7147521972656,298.2417297363281,284.8565368652344,1.0,0.3176201581954956,1.0,1.0,0.0,1.0,-1.610771894454956,1.610769748687744,2.115795496138162e-06,1.236867904663086,0.7788012027740479,0.7788012027740479,0.0,54.11368560791016,64.0,39350.03515625,0.0,386.7066040039063,1.0,281.2579650878906,284.0536499023437,296.44940185546875,299.0844116210937,293.1499938964844,293.1499938964844,281.54998779296875,46916.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7838793992996216,1.0,0.0,0.0,3.3500685691833496,3.3500916957855225,7.488601454497257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6445.4208984375,0.0,1299.3492431640625,1895.4371337890625,0.0,2325.040283203125,0.8501743674278259,1.0,0.0,3.0,1.0,0.0
17825400,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8379211425781,0.858010470867157,0.2465027570724487,0.2226836085319519,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8353576660156,0.791919469833374,0.1919565796852111,0.1830208897590637,297.2724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8384704589844,0.8762571811676025,0.2627677023410797,0.1844687312841415,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83514404296875,0.787170946598053,0.1885626167058944,0.1798397898674011,297.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8293762207031,0.6899403929710388,0.1256309896707534,0.5720614790916443,284.8376159667969,284.95001220703125,295.7151184082031,293.432373046875,295.7147521972656,298.2417297363281,284.8565368652344,1.0,0.3176201581954956,1.0,1.0,0.0,1.0,-1.610771894454956,1.610769748687744,2.115795496138162e-06,1.236867904663086,0.7788012027740479,0.7788012027740479,0.0,54.11368560791016,64.0,39350.03515625,0.0,386.7066040039063,1.0,281.2579650878906,284.0536499023437,296.44940185546875,299.0844116210937,293.1499938964844,293.1499938964844,281.54998779296875,46916.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7838793992996216,1.0,0.0,0.0,3.3500685691833496,3.3500916957855225,7.488601454497257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6445.4208984375,0.0,1299.3492431640625,1895.4371337890625,0.0,2325.040283203125,0.8501743674278259,1.0,0.0,3.0,1.0,0.0
17825460,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.848940908908844,0.2478603422641754,0.2237308621406555,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.7829557061195374,0.1928337514400482,0.1837910413742065,297.27166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.8667597770690918,0.2642309963703155,0.1853986382484436,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.778161883354187,0.1893319189548492,0.1805105060338974,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.6801670789718628,0.1253139674663543,0.5705497860908508,285.0194091796875,284.95001220703125,295.7253112792969,293.4205322265625,295.7249755859375,298.24151611328125,285.0152587890625,1.0,0.3210166692733764,1.0,1.0,0.0,1.0,-1.6130566596984863,1.6130545139312744,2.121230181728606e-06,1.2384485006332395,0.9126093983650208,0.9126093983650208,0.0,56.98398971557617,52.0,39091.59765625,0.0,395.8153076171875,1.0,281.5407409667969,284.1954345703125,296.3674621582031,298.9022216796875,293.1499938964844,293.1499938964844,281.25,32762.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7679213881492615,1.0,0.0,0.0,3.523254871368408,3.5232770442962646,8.282880799015402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7078.52783203125,0.0,1373.2945556640625,1895.4371337890625,0.0,2182.40234375,0.8744952082633972,1.0,0.0,3.0,1.0,0.0
17825520,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.848940908908844,0.2478603422641754,0.2237308621406555,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.7829557061195374,0.1928337514400482,0.1837910413742065,297.27166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.8667597770690918,0.2642309963703155,0.1853986382484436,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.778161883354187,0.1893319189548492,0.1805105060338974,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.6801670789718628,0.1253139674663543,0.5705497860908508,285.0194091796875,284.95001220703125,295.7253112792969,293.4205322265625,295.7249755859375,298.24151611328125,285.0152587890625,1.0,0.3210166692733764,1.0,1.0,0.0,1.0,-1.6130566596984863,1.6130545139312744,2.121230181728606e-06,1.2384485006332395,0.9126093983650208,0.9126093983650208,0.0,56.98398971557617,52.0,39091.59765625,0.0,395.8153076171875,1.0,281.5407409667969,284.1954345703125,296.3674621582031,298.9022216796875,293.1499938964844,293.1499938964844,281.25,32762.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7679213881492615,1.0,0.0,0.0,3.523254871368408,3.5232770442962646,8.282880799015402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7078.52783203125,0.0,1373.2945556640625,1895.4371337890625,0.0,2182.40234375,0.8744952082633972,1.0,0.0,3.0,1.0,0.0
17825580,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.8546819090843201,0.2484007477760315,0.2244138568639755,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.7885441780090332,0.1933166980743408,0.1843403130769729,297.2637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.8729813098907471,0.264979213476181,0.1860531419515609,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.7835665941238403,0.1897150427103042,0.1809630841016769,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.6835506558418274,0.1247831806540489,0.5683655142784119,284.8780517578125,284.95001220703125,295.7351989746094,293.4083557128906,295.73486328125,298.23565673828125,284.8900756835937,1.0,0.3190961182117462,1.0,1.0,0.0,1.0,-1.6132471561431885,1.6132450103759766,2.121554416589788e-06,1.238468050956726,0.7922051548957825,0.7922051548957825,0.0,55.612735748291016,40.0,39236.93359375,0.0,392.1521911621094,1.0,281.2587280273437,284.0829467773437,296.4303894042969,299.0437316894531,293.1499938964844,293.1499938964844,281.54998779296875,42140.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7772811651229858,1.0,0.0,0.0,3.309927463531494,3.3099496364593506,7.310217142730835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6440.9013671875,0.0,1228.3720703125,1895.4371337890625,0.0,2265.763916015625,0.8355693221092224,1.0,0.0,3.0,1.0,0.0
