time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17825640,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.8546819090843201,0.2484007477760315,0.2244138568639755,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.7885441780090332,0.1933166980743408,0.1843403130769729,297.2637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.8729813098907471,0.264979213476181,0.1860531419515609,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.7835665941238403,0.1897150427103042,0.1809630841016769,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.6835506558418274,0.1247831806540489,0.5683655142784119,284.8780517578125,284.95001220703125,295.7351989746094,293.4083557128906,295.73486328125,298.23565673828125,284.8900756835937,1.0,0.3190961182117462,1.0,1.0,0.0,1.0,-1.6132471561431885,1.6132450103759766,2.121554416589788e-06,1.238468050956726,0.7922051548957825,0.7922051548957825,0.0,55.612735748291016,40.0,39236.93359375,0.0,392.1521911621094,1.0,281.2587280273437,284.0829467773437,296.4303894042969,299.0437316894531,293.1499938964844,293.1499938964844,281.54998779296875,42140.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7772811651229858,1.0,0.0,0.0,3.309927463531494,3.3099496364593506,7.310217142730835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6440.9013671875,0.0,1228.3720703125,1895.4371337890625,0.0,2265.763916015625,0.8355693221092224,1.0,0.0,3.0,1.0,0.0
17825700,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.8624610900878906,0.2489649057388305,0.2246423065662384,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.7960077524185181,0.1936833560466766,0.1845022290945053,297.2623596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.8812424540519714,0.2655597031116485,0.1862774491310119,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.7909045815467834,0.1900291740894317,0.1810773313045501,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.6893856525421143,0.1245982199907302,0.5668245553970337,285.0243225097656,284.95001220703125,295.7400817871094,293.4021911621094,295.73974609375,298.234619140625,285.0391845703125,1.0,0.3167266249656677,1.0,1.0,0.0,1.0,-1.6122705936431885,1.6122684478759766,2.118987822541385e-06,1.237582087516785,0.8883829712867737,0.8883829712867737,0.0,53.62985229492188,40.0,38796.44140625,0.0,386.1835632324219,1.0,281.4935913085937,284.23260498046875,296.3554992675781,298.837646484375,293.1499938964844,293.1499938964844,281.54998779296875,34346.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7689668536186218,1.0,0.0,0.0,3.3736555576324463,3.3736767768859863,7.594423436785291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6637.20556640625,0.0,1235.4722900390625,1895.4371337890625,0.0,2191.669189453125,0.8454728126525879,1.0,0.0,3.0,1.0,0.0
17825760,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313720703125,0.8749223351478577,0.2497253268957138,0.2251715809106826,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.8075756430625916,0.1941709518432617,0.1848170608282089,297.2625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.8942022919654846,0.2662934064865112,0.1866795420646667,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321044921875,0.8023684024810791,0.1904627084732055,0.1813414692878723,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.6989210844039917,0.1245128884911537,0.5657613277435303,285.0314636230469,284.95001220703125,295.7449951171875,293.3960876464844,295.7446594238281,298.2355651855469,285.0258483886719,1.0,0.3136746883392334,1.0,1.0,0.0,1.0,-1.6128064393997192,1.612804293632507,2.120205181199708e-06,1.2379026412963867,0.9225910902023317,0.9225910902023317,0.0,50.84429550170898,28.0,38959.1640625,0.0,378.82421875,1.0,281.5403137207031,284.2039489746094,296.359619140625,298.88702392578125,293.1499938964844,293.1499938964844,281.25,31609.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7654261589050293,1.0,0.0,0.0,3.5011441707611084,3.501165866851806,8.179246151485131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7064.81298828125,0.0,1342.2716064453125,1895.4371337890625,0.0,2160.33203125,0.8686003684997559,1.0,0.0,3.0,1.0,0.0
17825820,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721923828125,0.9107140898704528,0.2502943873405456,0.2256718575954437,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.8375992178916931,0.1946343779563903,0.1851361989974975,297.2546691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.9333953261375428,0.266926646232605,0.1870945394039154,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706970214844,0.8325182795524597,0.1908274888992309,0.1815649718046188,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86773681640625,0.7247558236122131,0.1240239590406417,0.5627630352973938,284.8719787597656,284.95001220703125,295.7550048828125,293.3839416503906,295.754638671875,298.2301025390625,284.8835754394531,1.0,0.3057958483695984,1.0,1.0,0.0,1.0,-1.6109604835510254,1.6109583377838137,2.115436473104637e-06,1.2362966537475586,0.7920000553131104,0.7920000553131104,0.0,44.0614013671875,25.0,39090.1640625,0.0,359.2432861328125,1.0,281.2587890625,284.0741577148437,296.4149169921875,299.0231018066406,293.1499938964844,293.1499938964844,281.54998779296875,41847.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7766035795211792,1.0,0.0,0.0,3.3074638843536377,3.307485580444336,7.299338449229253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6427.1640625,0.0,1224.0718994140625,1895.4371337890625,0.0,2259.699951171875,0.8344866037368774,1.0,0.0,3.0,1.0,0.0
17825880,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721923828125,0.9107140898704528,0.2502943873405456,0.2256718575954437,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.8375992178916931,0.1946343779563903,0.1851361989974975,297.2546691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.9333953261375428,0.266926646232605,0.1870945394039154,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706970214844,0.8325182795524597,0.1908274888992309,0.1815649718046188,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86773681640625,0.7247558236122131,0.1240239590406417,0.5627630352973938,284.8719787597656,284.95001220703125,295.7550048828125,293.3839416503906,295.754638671875,298.2301025390625,284.8835754394531,1.0,0.3057958483695984,1.0,1.0,0.0,1.0,-1.6109604835510254,1.6109583377838137,2.115436473104637e-06,1.2362966537475586,0.7920000553131104,0.7920000553131104,0.0,44.0614013671875,25.0,39090.1640625,0.0,359.2432861328125,1.0,281.2587890625,284.0741577148437,296.4149169921875,299.0231018066406,293.1499938964844,293.1499938964844,281.54998779296875,41847.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7766035795211792,1.0,0.0,0.0,3.3074638843536377,3.307485580444336,7.299338449229253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6427.1640625,0.0,1224.0718994140625,1895.4371337890625,0.0,2259.699951171875,0.8344866037368774,1.0,0.0,3.0,1.0,0.0
17825940,297.2391662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.9559119343757628,0.2516987323760986,0.226447507739067,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282897949219,0.8727282285690308,0.1954861581325531,0.1855632811784744,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274353027344,0.9763138890266418,0.2681685984134674,0.1876302659511566,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.8668988347053528,0.1915726512670517,0.1818940490484237,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.7522793412208557,0.1237932071089744,0.5601406693458557,285.0277099609375,284.95001220703125,295.76544189453125,293.3722229003906,295.7650756835937,298.2306823730469,285.02203369140625,1.0,0.2993645668029785,1.0,1.0,0.0,1.0,-1.61029052734375,1.610288381576538,2.1135072074685013e-06,1.2355396747589111,0.9207397103309632,0.9207397103309632,0.0,38.25131607055664,28.0,38802.3828125,0.0,342.97119140625,1.0,281.5402526855469,284.1983337402344,296.337158203125,298.85614013671875,293.1499938964844,293.1499938964844,281.25,31593.197265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7649025321006775,1.0,0.0,0.0,3.494539976119995,3.4945616722106934,8.148418260134349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7046.72802734375,0.0,1335.4237060546875,1895.4371337890625,0.0,2155.708984375,0.8670446276664734,1.0,0.0,3.0,1.0,0.0
17826000,297.2391662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.9559119343757628,0.2516987323760986,0.226447507739067,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282897949219,0.8727282285690308,0.1954861581325531,0.1855632811784744,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274353027344,0.9763138890266418,0.2681685984134674,0.1876302659511566,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.8668988347053528,0.1915726512670517,0.1818940490484237,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.7522793412208557,0.1237932071089744,0.5601406693458557,285.0277099609375,284.95001220703125,295.76544189453125,293.3722229003906,295.7650756835937,298.2306823730469,285.02203369140625,1.0,0.2993645668029785,1.0,1.0,0.0,1.0,-1.61029052734375,1.610288381576538,2.1135072074685013e-06,1.2355396747589111,0.9207397103309632,0.9207397103309632,0.0,38.25131607055664,28.0,38802.3828125,0.0,342.97119140625,1.0,281.5402526855469,284.1983337402344,296.337158203125,298.85614013671875,293.1499938964844,293.1499938964844,281.25,31593.197265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7649025321006775,1.0,0.0,0.0,3.494539976119995,3.4945616722106934,8.148418260134349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7046.72802734375,0.0,1335.4237060546875,1895.4371337890625,0.0,2155.708984375,0.8670446276664734,1.0,0.0,3.0,1.0,0.0
17826060,297.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721008300781,0.9824258089065552,0.2523435652256012,0.2271589189767837,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706970214844,0.8979546427726746,0.1959408968687057,0.1860235631465912,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724060058594,0.998543918132782,0.2687373459339142,0.1879168897867202,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.8916700482368469,0.1919285058975219,0.1822584718465805,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.7716755867004395,0.1233295649290084,0.5579689741134644,284.8718566894531,284.95001220703125,295.77655029296875,293.3611145019531,295.7761535644531,298.225830078125,284.8837280273437,1.0,0.2960039675235748,1.0,1.0,0.0,1.0,-1.6097972393035889,1.609795093536377,2.1121459212736227e-06,1.2350332736968994,0.7909474968910217,0.7909474968910217,0.0,35.15948867797852,31.0,38956.3984375,0.0,334.263671875,1.0,281.25885009765625,284.072509765625,296.3917541503906,298.99078369140625,293.1499938964844,293.1499938964844,281.54998779296875,41851.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7759585976600647,1.0,0.0,0.0,3.2982068061828613,3.29822850227356,7.258536243170965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6413.9892578125,0.0,1215.428955078125,1895.4371337890625,0.0,2253.931640625,0.832527220249176,1.0,0.0,3.0,1.0,0.0
17826120,297.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721008300781,0.9824258089065552,0.2523435652256012,0.2271589189767837,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706970214844,0.8979546427726746,0.1959408968687057,0.1860235631465912,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724060058594,0.998543918132782,0.2687373459339142,0.1879168897867202,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.8916700482368469,0.1919285058975219,0.1822584718465805,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.7716755867004395,0.1233295649290084,0.5579689741134644,284.8718566894531,284.95001220703125,295.77655029296875,293.3611145019531,295.7761535644531,298.225830078125,284.8837280273437,1.0,0.2960039675235748,1.0,1.0,0.0,1.0,-1.6097972393035889,1.609795093536377,2.1121459212736227e-06,1.2350332736968994,0.7909474968910217,0.7909474968910217,0.0,35.15948867797852,31.0,38956.3984375,0.0,334.263671875,1.0,281.25885009765625,284.072509765625,296.3917541503906,298.99078369140625,293.1499938964844,293.1499938964844,281.54998779296875,41851.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7759585976600647,1.0,0.0,0.0,3.2982068061828613,3.29822850227356,7.258536243170965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6413.9892578125,0.0,1215.428955078125,1895.4371337890625,0.0,2253.931640625,0.832527220249176,1.0,0.0,3.0,1.0,0.0
17826180,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.9896968007087708,0.2537702322006225,0.2281578034162521,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.9058234095573424,0.1967411786317825,0.1866124719381332,297.2546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.9976869821548462,0.2707632780075073,0.1831610351800918,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.8992777466773987,0.1926212608814239,0.1827486604452133,297.12432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252990722656,0.7766423225402832,0.1230796873569488,0.5562518835067749,285.02294921875,284.95001220703125,295.78863525390625,293.3508605957031,295.7882080078125,298.22918701171875,285.0170288085937,1.0,0.2944218814373016,1.0,1.0,0.0,1.0,-1.6045976877212524,1.6045955419540403,2.0989871245546965e-06,1.2307049036026,0.9151117205619812,0.9151117205619812,0.0,34.294822692871094,34.0,38589.796875,0.0,329.2755432128906,1.0,281.5401916503906,284.1925964355469,296.3144836425781,298.8218994140625,293.1499938964844,293.1499938964844,281.25,31720.994140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7640507221221924,1.0,0.0,0.0,3.482821226119995,3.4828429222106934,8.093859378277557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7023.42236328125,0.0,1324.45654296875,1895.4371337890625,0.0,2148.19482421875,0.8644843697547913,1.0,0.0,3.0,1.0,0.0
17826240,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.9896968007087708,0.2537702322006225,0.2281578034162521,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.9058234095573424,0.1967411786317825,0.1866124719381332,297.2546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.9976869821548462,0.2707632780075073,0.1831610351800918,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.8992777466773987,0.1926212608814239,0.1827486604452133,297.12432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252990722656,0.7766423225402832,0.1230796873569488,0.5562518835067749,285.02294921875,284.95001220703125,295.78863525390625,293.3508605957031,295.7882080078125,298.22918701171875,285.0170288085937,1.0,0.2944218814373016,1.0,1.0,0.0,1.0,-1.6045976877212524,1.6045955419540403,2.0989871245546965e-06,1.2307049036026,0.9151117205619812,0.9151117205619812,0.0,34.294822692871094,34.0,38589.796875,0.0,329.2755432128906,1.0,281.5401916503906,284.1925964355469,296.3144836425781,298.8218994140625,293.1499938964844,293.1499938964844,281.25,31720.994140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7640507221221924,1.0,0.0,0.0,3.482821226119995,3.4828429222106934,8.093859378277557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7023.42236328125,0.0,1324.45654296875,1895.4371337890625,0.0,2148.19482421875,0.8644843697547913,1.0,0.0,3.0,1.0,0.0
17826300,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.9915599822998048,0.2542160451412201,0.2287419587373733,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.9079335331916808,0.1970145851373672,0.1869690418243408,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.9974640607833862,0.2718748748302459,0.1821602135896682,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.9012044072151184,0.1928436756134033,0.1830550581216812,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.7775797247886658,0.122897133231163,0.5556949973106384,284.8736267089844,284.95001220703125,295.79510498046875,293.3461303710937,295.7946472167969,298.2304077148437,284.85302734375,1.0,0.2942314743995666,1.0,1.0,0.0,1.0,-1.6042232513427734,1.6042211055755615,2.097956667057588e-06,1.230318903923035,0.8191218376159668,0.8191218376159668,0.0,34.13322830200195,34.0,39178.0078125,0.0,328.6477355957031,1.0,281.30126953125,284.0158386230469,296.3840637207031,299.0286865234375,293.1499938964844,293.1499938964844,281.25,36712.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7717220783233643,1.0,0.0,0.0,3.466022491455078,3.4660449028015137,8.015969683583535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6817.57373046875,0.0,1343.0169677734375,1895.4371337890625,0.0,2216.1455078125,0.861843466758728,1.0,0.0,3.0,1.0,0.0
17826360,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.9911776781082152,0.2544324696063995,0.228986844420433,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.90738183259964,0.1971380859613418,0.1871309578418731,297.259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.997589945793152,0.2726262807846069,0.1827192306518554,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87310791015625,0.9006127715110779,0.1929183006286621,0.1831704527139663,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695678710937,0.776377260684967,0.122610867023468,0.5545762181282043,284.8744201660156,284.95001220703125,295.8019104003906,293.3417053222656,295.80145263671875,298.22882080078125,284.8868713378906,1.0,0.2943572998046875,1.0,1.0,0.0,1.0,-1.604177474975586,1.604175329208374,2.0977452095394256e-06,1.2301969528198242,0.7878279089927673,0.7878279089927673,0.0,34.214752197265625,37.0,38717.52734375,0.0,328.84765625,1.0,281.259521484375,284.07666015625,296.3689270019531,298.9515075683594,293.1499938964844,293.1499938964844,281.54998779296875,41953.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7744349837303162,1.0,0.0,0.0,3.2739861011505127,3.274007797241211,7.152320904424414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6395.21630859375,0.0,1193.6435546875,1895.4371337890625,0.0,2240.322021484375,0.8275970220565796,1.0,0.0,3.0,1.0,0.0
17826420,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.9894462823867798,0.2559452056884765,0.2301002293825149,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289611816406,0.904746949672699,0.1979264765977859,0.1877479404211044,297.2611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282592773437,0.9981110692024232,0.2741572558879852,0.1852225959300995,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290222167969,0.8979492783546448,0.1935969293117523,0.1836868375539779,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.7727150917053223,0.1223820894956588,0.5531728863716125,285.0284729003906,284.95001220703125,295.8166809082031,293.3338928222656,295.8161315917969,298.2308349609375,285.0234375,1.0,0.2955009341239929,1.0,1.0,0.0,1.0,-1.608191967010498,1.608189821243286,2.1074956748634577e-06,1.2331892251968384,0.917199969291687,0.917199969291687,0.0,34.676273345947266,40.0,38561.24609375,0.0,332.1185607910156,1.0,281.53961181640625,284.19580078125,296.2991943359375,298.7994689941406,293.1499938964844,293.1499938964844,281.25,31497.169921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7627119421958923,1.0,0.0,0.0,3.474146604537964,3.474168300628662,8.053591500356561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7015.3056640625,0.0,1314.11474609375,1895.4371337890625,0.0,2136.4013671875,0.8622083067893982,1.0,0.0,3.0,1.0,0.0
17826480,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.9894462823867798,0.2559452056884765,0.2301002293825149,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289611816406,0.904746949672699,0.1979264765977859,0.1877479404211044,297.2611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282592773437,0.9981110692024232,0.2741572558879852,0.1852225959300995,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290222167969,0.8979492783546448,0.1935969293117523,0.1836868375539779,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.7727150917053223,0.1223820894956588,0.5531728863716125,285.0284729003906,284.95001220703125,295.8166809082031,293.3338928222656,295.8161315917969,298.2308349609375,285.0234375,1.0,0.2955009341239929,1.0,1.0,0.0,1.0,-1.608191967010498,1.608189821243286,2.1074956748634577e-06,1.2331892251968384,0.917199969291687,0.917199969291687,0.0,34.676273345947266,40.0,38561.24609375,0.0,332.1185607910156,1.0,281.53961181640625,284.19580078125,296.2991943359375,298.7994689941406,293.1499938964844,293.1499938964844,281.25,31497.169921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7627119421958923,1.0,0.0,0.0,3.474146604537964,3.474168300628662,8.053591500356561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7015.3056640625,0.0,1314.11474609375,1895.4371337890625,0.0,2136.4013671875,0.8622083067893982,1.0,0.0,3.0,1.0,0.0
17826540,297.2342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.9837439060211182,0.2566925585269928,0.2310388386249542,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.8979042768478394,0.1983090043067932,0.1882924139499664,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.9990071654319764,0.2740707695484161,0.1906233429908752,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.8910409808158875,0.1938769966363906,0.1841324269771576,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.7655737996101379,0.1218948364257812,0.5516443848609924,284.87860107421875,284.95001220703125,295.8331298828125,293.3276672363281,295.83251953125,298.2239990234375,284.8905334472656,1.0,0.2976371943950653,1.0,1.0,0.0,1.0,-1.6151549816131592,1.6151529550552368,2.12469740290544e-06,1.2385717630386353,0.7946403622627258,0.7946403622627258,0.0,35.68484115600586,43.0,38911.390625,0.0,338.3990478515625,1.0,281.25897216796875,284.0713806152344,296.3619079589844,298.95196533203125,293.1499938964844,293.1499938964844,281.54998779296875,41291.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7744362950325012,1.0,0.0,0.0,3.29603910446167,3.296060800552368,7.24899848592031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6405.64501953125,0.0,1209.624755859375,1895.4371337890625,0.0,2240.333740234375,0.8316072821617126,1.0,0.0,3.0,1.0,0.0
17826600,297.2342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.9837439060211182,0.2566925585269928,0.2310388386249542,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.8979042768478394,0.1983090043067932,0.1882924139499664,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.9990071654319764,0.2740707695484161,0.1906233429908752,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.8910409808158875,0.1938769966363906,0.1841324269771576,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.7655737996101379,0.1218948364257812,0.5516443848609924,284.87860107421875,284.95001220703125,295.8331298828125,293.3276672363281,295.83251953125,298.2239990234375,284.8905334472656,1.0,0.2976371943950653,1.0,1.0,0.0,1.0,-1.6151549816131592,1.6151529550552368,2.12469740290544e-06,1.2385717630386353,0.7946403622627258,0.7946403622627258,0.0,35.68484115600586,43.0,38911.390625,0.0,338.3990478515625,1.0,281.25897216796875,284.0713806152344,296.3619079589844,298.95196533203125,293.1499938964844,293.1499938964844,281.54998779296875,41291.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7744362950325012,1.0,0.0,0.0,3.29603910446167,3.296060800552368,7.24899848592031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6405.64501953125,0.0,1209.624755859375,1895.4371337890625,0.0,2240.333740234375,0.8316072821617126,1.0,0.0,3.0,1.0,0.0
17826660,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03369140625,0.9702672362327576,0.2583703696727752,0.2323272377252578,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343933105469,0.8834623098373413,0.1990604996681213,0.1889354884624481,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335693359375,0.9878035187721252,0.2739832401275635,0.1918437629938125,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0344543457031,0.8766223192214966,0.1945097744464874,0.1846684068441391,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361633300781,0.7523183822631836,0.1215919777750969,0.5502347350120544,285.03387451171875,284.95001220703125,295.8515319824219,293.3232421875,295.8508605957031,298.22174072265625,285.0282287597656,1.0,0.3002618253231048,1.0,1.0,0.0,1.0,-1.6179313659667969,1.6179293394088743,2.131523388015921e-06,1.2406682968139648,0.9275585412979126,0.9275585412979126,0.0,37.65340805053711,46.0,38748.828125,0.0,345.222412109375,1.0,281.5402526855469,284.1918640136719,296.2935485839844,298.8052978515625,293.1499938964844,293.1499938964844,281.25,31245.580078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7638977766036987,1.0,0.0,0.0,3.498359441757202,3.4983811378479004,8.16623980881559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7033.7451171875,0.0,1336.81884765625,1895.4371337890625,0.0,2146.8466796875,0.8676370978355408,1.0,0.0,3.0,1.0,0.0
17826720,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03369140625,0.9702672362327576,0.2583703696727752,0.2323272377252578,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343933105469,0.8834623098373413,0.1990604996681213,0.1889354884624481,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335693359375,0.9878035187721252,0.2739832401275635,0.1918437629938125,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0344543457031,0.8766223192214966,0.1945097744464874,0.1846684068441391,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361633300781,0.7523183822631836,0.1215919777750969,0.5502347350120544,285.03387451171875,284.95001220703125,295.8515319824219,293.3232421875,295.8508605957031,298.22174072265625,285.0282287597656,1.0,0.3002618253231048,1.0,1.0,0.0,1.0,-1.6179313659667969,1.6179293394088743,2.131523388015921e-06,1.2406682968139648,0.9275585412979126,0.9275585412979126,0.0,37.65340805053711,46.0,38748.828125,0.0,345.222412109375,1.0,281.5402526855469,284.1918640136719,296.2935485839844,298.8052978515625,293.1499938964844,293.1499938964844,281.25,31245.580078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7638977766036987,1.0,0.0,0.0,3.498359441757202,3.4983811378479004,8.16623980881559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7033.7451171875,0.0,1336.81884765625,1895.4371337890625,0.0,2146.8466796875,0.8676370978355408,1.0,0.0,3.0,1.0,0.0
17826780,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719482421875,0.9525940418243408,0.2592921853065491,0.2334985584020614,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87060546875,0.8670941591262817,0.1993898153305053,0.1895013898611068,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721923828125,0.9708951711654664,0.2738769650459289,0.19193035364151,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.8603930473327637,0.1947234719991684,0.1851234287023544,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673400878906,0.7379185557365417,0.1210323944687843,0.5486758351325989,284.8716125488281,284.95001220703125,295.8721923828125,293.3208923339844,295.8714294433594,298.2165832519531,284.8828430175781,1.0,0.3031614124774933,1.0,1.0,0.0,1.0,-1.6187608242034912,1.6187586784362793,2.1335272322176024e-06,1.241261601448059,0.7962395548820496,0.7962395548820496,0.0,40.12479782104492,49.0,39010.78515625,0.0,352.4645690917969,1.0,281.2587280273437,284.0559387207031,296.3561706542969,298.95526123046875,293.1499938964844,293.1499938964844,281.54998779296875,41441.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7758936285972595,1.0,0.0,0.0,3.3223583698272705,3.322380304336548,7.365229066635948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6409.19482421875,0.0,1235.3477783203125,1895.4371337890625,0.0,2253.350830078125,0.8372724652290344,1.0,0.0,3.0,1.0,0.0
17826840,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719482421875,0.9525940418243408,0.2592921853065491,0.2334985584020614,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87060546875,0.8670941591262817,0.1993898153305053,0.1895013898611068,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721923828125,0.9708951711654664,0.2738769650459289,0.19193035364151,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.8603930473327637,0.1947234719991684,0.1851234287023544,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673400878906,0.7379185557365417,0.1210323944687843,0.5486758351325989,284.8716125488281,284.95001220703125,295.8721923828125,293.3208923339844,295.8714294433594,298.2165832519531,284.8828430175781,1.0,0.3031614124774933,1.0,1.0,0.0,1.0,-1.6187608242034912,1.6187586784362793,2.1335272322176024e-06,1.241261601448059,0.7962395548820496,0.7962395548820496,0.0,40.12479782104492,49.0,39010.78515625,0.0,352.4645690917969,1.0,281.2587280273437,284.0559387207031,296.3561706542969,298.95526123046875,293.1499938964844,293.1499938964844,281.54998779296875,41441.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7758936285972595,1.0,0.0,0.0,3.3223583698272705,3.322380304336548,7.365229066635948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6409.19482421875,0.0,1235.3477783203125,1895.4371337890625,0.0,2253.350830078125,0.8372724652290344,1.0,0.0,3.0,1.0,0.0
17826900,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.943141758441925,0.2600665092468261,0.2340232580900192,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.8591005206108093,0.1996785849332809,0.1897148042917251,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.961629033088684,0.2741422951221466,0.1920041143894195,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.852493405342102,0.1949489414691925,0.1852803081274032,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.7308923006057739,0.1208176165819168,0.5476379990577698,285.0211181640625,284.95001220703125,295.8834228515625,293.3205261230469,295.88262939453125,298.2163391113281,285.0367126464844,1.0,0.3046528697013855,1.0,1.0,0.0,1.0,-1.6186758279800415,1.6186736822128296,2.1332343749236315e-06,1.241125226020813,0.8927069306373596,0.8927069306373596,0.0,41.457069396972656,49.0,38592.328125,0.0,356.091796875,1.0,281.49383544921875,284.21099853515625,296.2809753417969,298.7486572265625,293.1499938964844,293.1499938964844,281.54998779296875,34150.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7679834365844727,1.0,0.0,0.0,3.3822875022888184,3.3823087215423584,7.633335599166458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6606.66357421875,0.0,1242.3968505859375,1895.4371337890625,0.0,2182.952392578125,0.8472055792808533,1.0,0.0,3.0,1.0,0.0
17826960,297.24462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03179931640625,0.935852825641632,0.2610629796981811,0.2349037379026413,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.8529823422431946,0.2001017928123474,0.1901199370622635,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317077636719,0.9540604948997498,0.2746197581291199,0.1923246085643768,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03253173828125,0.846436083316803,0.1953053921461105,0.1856235414743423,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340881347656,0.7253087162971497,0.1207014769315719,0.5471794605255127,285.031982421875,284.95001220703125,295.8952941894531,293.32080078125,295.8944702148437,298.2184753417969,285.0268859863281,1.0,0.3062366247177124,1.0,1.0,0.0,1.0,-1.620464324951172,1.62046217918396,2.1376538370532217e-06,1.2424864768981934,0.928988754749298,0.928988754749298,0.0,42.6556282043457,52.0,38808.75390625,0.0,360.3274841308594,1.0,281.5404357910156,284.1849060058594,296.2876892089844,298.80194091796875,293.1499938964844,293.1499938964844,281.25,31429.208984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7645671963691711,1.0,0.0,0.0,3.5125622749328613,3.5125842094421387,8.232682375819422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7038.41015625,0.0,1352.6588134765625,1895.4371337890625,0.0,2152.75,0.8710375428199768,1.0,0.0,3.0,1.0,0.0
17827020,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.9188975691795348,0.262050598859787,0.2361510992050171,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.8396280407905579,0.2004181295633316,0.190681979060173,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.9361276030540466,0.2747559547424316,0.192670077085495,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.8332111835479736,0.1954970508813858,0.1860657185316085,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675842285156,0.7126842141151428,0.1201478540897369,0.5456803441047668,284.8718566894531,284.95001220703125,295.9211730957031,293.3232116699219,295.92022705078125,298.21490478515625,284.88299560546875,1.0,0.3094772398471832,1.0,1.0,0.0,1.0,-1.6217856407165527,1.6217834949493408,2.1409398414107272e-06,1.2435071468353271,0.7989584803581238,0.7989584803581238,0.0,45.421348571777344,55.0,39110.81640625,0.0,368.6521301269531,1.0,281.25860595703125,284.0494384765625,296.3564758300781,298.959228515625,293.1499938964844,293.1499938964844,281.54998779296875,41402.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7761150002479553,1.0,0.0,0.0,3.338646650314331,3.3386685848236084,7.437623708028696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6415.09619140625,0.0,1250.5491943359375,1895.4371337890625,0.0,2255.329833984375,0.8407919406890869,1.0,0.0,3.0,1.0,0.0
17827080,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.9188975691795348,0.262050598859787,0.2361510992050171,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.8396280407905579,0.2004181295633316,0.190681979060173,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.9361276030540466,0.2747559547424316,0.192670077085495,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.8332111835479736,0.1954970508813858,0.1860657185316085,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675842285156,0.7126842141151428,0.1201478540897369,0.5456803441047668,284.8718566894531,284.95001220703125,295.9211730957031,293.3232116699219,295.92022705078125,298.21490478515625,284.88299560546875,1.0,0.3094772398471832,1.0,1.0,0.0,1.0,-1.6217856407165527,1.6217834949493408,2.1409398414107272e-06,1.2435071468353271,0.7989584803581238,0.7989584803581238,0.0,45.421348571777344,55.0,39110.81640625,0.0,368.6521301269531,1.0,281.25860595703125,284.0494384765625,296.3564758300781,298.959228515625,293.1499938964844,293.1499938964844,281.54998779296875,41402.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7761150002479553,1.0,0.0,0.0,3.338646650314331,3.3386685848236084,7.437623708028696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6415.09619140625,0.0,1250.5491943359375,1895.4371337890625,0.0,2255.329833984375,0.8407919406890869,1.0,0.0,3.0,1.0,0.0
17827140,297.24908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348815917969,0.9049993753433228,0.2638874053955078,0.2376215159893036,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355224609375,0.8282089233398438,0.2011264711618423,0.1913028955459594,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.9199732542037964,0.2755373418331146,0.1931200474500656,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356140136719,0.8217653632164001,0.1960659325122833,0.1865595430135727,297.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0371398925781,0.7004362344741821,0.1198242828249931,0.5442580580711365,285.0350952148437,284.95001220703125,295.95001220703125,293.3283996582031,295.9489440917969,298.2175598144531,285.030029296875,1.0,0.3127804696559906,1.0,1.0,0.0,1.0,-1.6237187385559082,1.6237165927886963,2.145705366274342e-06,1.2449593544006348,0.934668779373169,0.934668779373169,0.0,48.18196868896485,58.0,38927.67578125,0.0,377.3038024902344,1.0,281.5405578613281,284.18121337890625,296.2947082519531,298.8139953613281,293.1499938964844,293.1499938964844,281.25,31383.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7646557688713074,1.0,0.0,0.0,3.5286593437194824,3.52868127822876,8.308310839311162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7051.57470703125,0.0,1368.9183349609375,1895.4371337890625,0.0,2153.531494140625,0.8745959997177124,1.0,0.0,3.0,1.0,0.0
17827200,297.24908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348815917969,0.9049993753433228,0.2638874053955078,0.2376215159893036,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355224609375,0.8282089233398438,0.2011264711618423,0.1913028955459594,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.9199732542037964,0.2755373418331146,0.1931200474500656,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356140136719,0.8217653632164001,0.1960659325122833,0.1865595430135727,297.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0371398925781,0.7004362344741821,0.1198242828249931,0.5442580580711365,285.0350952148437,284.95001220703125,295.95001220703125,293.3283996582031,295.9489440917969,298.2175598144531,285.030029296875,1.0,0.3127804696559906,1.0,1.0,0.0,1.0,-1.6237187385559082,1.6237165927886963,2.145705366274342e-06,1.2449593544006348,0.934668779373169,0.934668779373169,0.0,48.18196868896485,58.0,38927.67578125,0.0,377.3038024902344,1.0,281.5405578613281,284.18121337890625,296.2947082519531,298.8139953613281,293.1499938964844,293.1499938964844,281.25,31383.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7646557688713074,1.0,0.0,0.0,3.5286593437194824,3.52868127822876,8.308310839311162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7051.57470703125,0.0,1368.9183349609375,1895.4371337890625,0.0,2153.531494140625,0.8745959997177124,1.0,0.0,3.0,1.0,0.0
17827260,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.8936712145805359,0.2652440965175628,0.239091083407402,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716735839844,0.8182412981987,0.2017756402492523,0.1920527964830398,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731689453125,0.9061802625656128,0.2759723961353302,0.1935928612947464,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715209960937,0.8115451335906982,0.1965814977884292,0.1871809363365173,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.6896353363990784,0.1196269243955612,0.5437253713607788,284.8725891113281,284.95001220703125,295.98065185546875,293.335205078125,295.9795837402344,298.21746826171875,284.8835144042969,1.0,0.3162316381931305,1.0,1.0,0.0,1.0,-1.6270582675933838,1.627056121826172,2.154102503482136e-06,1.247596025466919,0.8045414090156555,0.8045414090156555,0.0,50.950645446777344,61.0,39314.0,0.0,386.756103515625,1.0,281.2584228515625,284.041259765625,296.36981201171875,298.98211669921875,293.1499938964844,293.1499938964844,281.54998779296875,41151.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7764633297920227,1.0,0.0,0.0,3.3657314777374268,3.365753650665283,7.55878886593564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6429.9658203125,0.0,1274.8507080078125,1895.4371337890625,0.0,2258.445068359375,0.8464446663856506,1.0,0.0,3.0,1.0,0.0
17827320,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.8936712145805359,0.2652440965175628,0.239091083407402,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716735839844,0.8182412981987,0.2017756402492523,0.1920527964830398,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731689453125,0.9061802625656128,0.2759723961353302,0.1935928612947464,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715209960937,0.8115451335906982,0.1965814977884292,0.1871809363365173,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.6896353363990784,0.1196269243955612,0.5437253713607788,284.8725891113281,284.95001220703125,295.98065185546875,293.335205078125,295.9795837402344,298.21746826171875,284.8835144042969,1.0,0.3162316381931305,1.0,1.0,0.0,1.0,-1.6270582675933838,1.627056121826172,2.154102503482136e-06,1.247596025466919,0.8045414090156555,0.8045414090156555,0.0,50.950645446777344,61.0,39314.0,0.0,386.756103515625,1.0,281.2584228515625,284.041259765625,296.36981201171875,298.98211669921875,293.1499938964844,293.1499938964844,281.54998779296875,41151.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7764633297920227,1.0,0.0,0.0,3.3657314777374268,3.365753650665283,7.55878886593564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6429.9658203125,0.0,1274.8507080078125,1895.4371337890625,0.0,2258.445068359375,0.8464446663856506,1.0,0.0,3.0,1.0,0.0
17827380,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438232421875,0.8864554166793823,0.2678917944431305,0.2411794513463974,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443725585937,0.8115428686141968,0.2033152729272842,0.1933316439390182,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04376220703125,0.8974950313568115,0.2774965465068817,0.1944738775491714,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444030761719,0.8044517636299133,0.1979723870754242,0.1883242279291153,297.1309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04571533203125,0.6825934648513794,0.1201910972595214,0.5456477999687195,285.04400634765625,284.95001220703125,296.01171875,293.3423767089844,296.0106506347656,298.227783203125,285.0397644042969,1.0,0.3199395835399627,1.0,1.0,0.0,1.0,-1.6358338594436646,1.635831594467163,2.1762166397820693e-06,1.254481554031372,0.948450207710266,0.948450207710266,0.0,53.33149719238281,64.0,39259.08984375,0.0,398.1473388671875,1.0,281.5408020019531,284.1805419921875,296.3125915527344,298.8480529785156,293.1499938964844,293.1499938964844,281.25,31190.814453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7657520771026611,1.0,0.0,0.0,3.559431314468384,3.55945372581482,8.453849886791431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7085.44140625,0.0,1399.6312255859375,1895.4371337890625,0.0,2163.2109375,0.8814249038696289,1.0,0.0,3.0,1.0,0.0
17827440,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438232421875,0.8864554166793823,0.2678917944431305,0.2411794513463974,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443725585937,0.8115428686141968,0.2033152729272842,0.1933316439390182,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04376220703125,0.8974950313568115,0.2774965465068817,0.1944738775491714,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444030761719,0.8044517636299133,0.1979723870754242,0.1883242279291153,297.1309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04571533203125,0.6825934648513794,0.1201910972595214,0.5456477999687195,285.04400634765625,284.95001220703125,296.01171875,293.3423767089844,296.0106506347656,298.227783203125,285.0397644042969,1.0,0.3199395835399627,1.0,1.0,0.0,1.0,-1.6358338594436646,1.635831594467163,2.1762166397820693e-06,1.254481554031372,0.948450207710266,0.948450207710266,0.0,53.33149719238281,64.0,39259.08984375,0.0,398.1473388671875,1.0,281.5408020019531,284.1805419921875,296.3125915527344,298.8480529785156,293.1499938964844,293.1499938964844,281.25,31190.814453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7657520771026611,1.0,0.0,0.0,3.559431314468384,3.55945372581482,8.453849886791431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7085.44140625,0.0,1399.6312255859375,1895.4371337890625,0.0,2163.2109375,0.8814249038696289,1.0,0.0,3.0,1.0,0.0
