time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17827500,297.2681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.8838546276092529,0.269046813249588,0.2424266040325164,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.809044599533081,0.2040960192680359,0.1941778063774109,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8942002654075623,0.2781560122966766,0.1950675249099731,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8018009662628174,0.1986806690692901,0.1890998482704162,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.6801201105117798,0.120559811592102,0.5475842952728271,284.8959045410156,284.95001220703125,296.02740478515625,293.3460998535156,296.0263366699219,298.2321472167969,284.8749694824219,1.0,0.3219543397426605,1.0,1.0,0.0,1.0,-1.642316818237305,1.6423146724700928,2.1927221496298444e-06,1.2596338987350464,0.8609039187431335,0.8609039187431335,0.0,54.44598007202149,64.0,40132.69921875,0.0,404.8336791992188,1.0,281.299072265625,283.99591064453125,296.39434814453125,299.08319091796875,293.1499938964844,293.1499938964844,281.25,35033.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7746438384056091,1.0,0.0,0.0,3.577191114425659,3.577214241027832,8.538420956938353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6898.591796875,0.0,1446.5753173828125,1895.4371337890625,0.0,2242.18603515625,0.8859344124794006,1.0,0.0,3.0,1.0,0.0
17827560,297.2698669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.8801050782203674,0.2699590623378753,0.24334417283535,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.8056119680404663,0.2047584801912307,0.19487926363945,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.889833390712738,0.2786012887954712,0.19545479118824,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.7982639074325562,0.1992729306221008,0.1897348016500473,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.676949679851532,0.1208764314651489,0.5492711663246155,284.87646484375,284.95001220703125,296.043212890625,293.34991455078125,296.0421447753906,298.23394775390625,284.88580322265625,1.0,0.3239935338497162,1.0,1.0,0.0,1.0,-1.6475141048431396,1.6475118398666382,2.206021008532844e-06,1.263772964477539,0.8210559487342834,0.8210559487342834,0.0,55.7480583190918,67.0,39912.76953125,0.0,411.3746948242188,1.0,281.2582702636719,284.0256652832031,296.3922424316406,299.03741455078125,293.1499938964844,293.1499938964844,281.54998779296875,40208.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7790805101394653,1.0,0.0,0.0,3.4373817443847656,3.43740463256836,7.884040655881108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6472.81005859375,0.0,1338.8912353515625,1895.4371337890625,0.0,2281.888427734375,0.8611241579055786,1.0,0.0,3.0,1.0,0.0
17827620,297.2854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.056396484375,0.8751192688941956,0.2730516791343689,0.2458555996417999,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.056884765625,0.8007140159606934,0.2068059146404266,0.1966791749000549,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563659667969,0.8834546208381653,0.2805092930793762,0.1966285407543182,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05694580078125,0.7932583689689636,0.2011603564023971,0.1913894265890121,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580749511719,0.6725759506225586,0.1220235154032707,0.5540480017662048,285.0565795898437,284.95001220703125,296.0751647949219,293.3577880859375,296.0740966796875,298.2469787597656,285.052734375,1.0,0.3283014893531799,1.0,1.0,0.0,1.0,-1.661816954612732,1.6618146896362305,2.2427745989261894e-06,1.2750751972198486,0.9749266505241394,0.9749266505241394,0.0,58.11765670776367,70.0,39925.05859375,0.0,426.1421203613281,1.0,281.5417175292969,284.17584228515625,296.33526611328125,298.90966796875,293.1499938964844,293.1499938964844,281.25,31036.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7699286341667175,1.0,0.0,0.0,3.6273715496063232,3.627394437789917,8.77965305789985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7153.17626953125,0.0,1471.22998046875,1895.4371337890625,0.0,2200.20458984375,0.8966293931007385,1.0,0.0,3.0,1.0,0.0
17827680,297.2854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.056396484375,0.8751192688941956,0.2730516791343689,0.2458555996417999,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.056884765625,0.8007140159606934,0.2068059146404266,0.1966791749000549,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563659667969,0.8834546208381653,0.2805092930793762,0.1966285407543182,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05694580078125,0.7932583689689636,0.2011603564023971,0.1913894265890121,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580749511719,0.6725759506225586,0.1220235154032707,0.5540480017662048,285.0565795898437,284.95001220703125,296.0751647949219,293.3577880859375,296.0740966796875,298.2469787597656,285.052734375,1.0,0.3283014893531799,1.0,1.0,0.0,1.0,-1.661816954612732,1.6618146896362305,2.2427745989261894e-06,1.2750751972198486,0.9749266505241394,0.9749266505241394,0.0,58.11765670776367,70.0,39925.05859375,0.0,426.1421203613281,1.0,281.5417175292969,284.17584228515625,296.33526611328125,298.90966796875,293.1499938964844,293.1499938964844,281.25,31036.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7699286341667175,1.0,0.0,0.0,3.6273715496063232,3.627394437789917,8.77965305789985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7153.17626953125,0.0,1471.22998046875,1895.4371337890625,0.0,2200.20458984375,0.8966293931007385,1.0,0.0,3.0,1.0,0.0
17827740,297.2920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.8700989484786987,0.2754414081573486,0.2483507096767425,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.7959518432617188,0.2086159139871597,0.1986117959022522,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.8771252036094666,0.2818723618984222,0.1978198438882827,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.7884036898612976,0.202814981341362,0.1931731402873993,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87408447265625,0.6685909032821655,0.1231298446655273,0.5597478151321411,284.8766174316406,284.95001220703125,296.1075439453125,293.3659973144531,296.1064758300781,298.2542419433594,284.884033203125,1.0,0.3328947722911834,1.0,1.0,0.0,1.0,-1.6775507926940918,1.6775484085083008,2.283761887156288e-06,1.2876055240631104,0.8453029990196228,0.8453029990196228,0.0,60.65129852294922,73.0,40781.609375,0.0,442.4448852539063,1.0,281.2573547363281,283.9999084472656,296.41522216796875,299.1116943359375,293.1499938964844,293.1499938964844,281.54998779296875,39249.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7846020460128784,1.0,0.0,0.0,3.545949459075928,3.545973062515259,8.38993059915083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6532.61962890625,0.0,1444.0767822265625,1895.4371337890625,0.0,2331.55615234375,0.8841376304626465,1.0,0.0,3.0,1.0,0.0
17827800,297.2920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.8700989484786987,0.2754414081573486,0.2483507096767425,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.7959518432617188,0.2086159139871597,0.1986117959022522,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.8771252036094666,0.2818723618984222,0.1978198438882827,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.7884036898612976,0.202814981341362,0.1931731402873993,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87408447265625,0.6685909032821655,0.1231298446655273,0.5597478151321411,284.8766174316406,284.95001220703125,296.1075439453125,293.3659973144531,296.1064758300781,298.2542419433594,284.884033203125,1.0,0.3328947722911834,1.0,1.0,0.0,1.0,-1.6775507926940918,1.6775484085083008,2.283761887156288e-06,1.2876055240631104,0.8453029990196228,0.8453029990196228,0.0,60.65129852294922,73.0,40781.609375,0.0,442.4448852539063,1.0,281.2573547363281,283.9999084472656,296.41522216796875,299.1116943359375,293.1499938964844,293.1499938964844,281.54998779296875,39249.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7846020460128784,1.0,0.0,0.0,3.545949459075928,3.545973062515259,8.38993059915083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6532.61962890625,0.0,1444.0767822265625,1895.4371337890625,0.0,2331.55615234375,0.8841376304626465,1.0,0.0,3.0,1.0,0.0
17827860,297.3076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660705566406,0.8659067749977112,0.2788118422031402,0.251099020242691,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06640625,0.7918602824211121,0.2109545022249221,0.2006936520338058,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660400390625,0.8715507388114929,0.2839678823947906,0.1991241425275802,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664367675781,0.7842196226119995,0.2049777954816818,0.1950962394475937,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.067138671875,0.6652843356132507,0.1246018633246421,0.5660608410835266,285.066162109375,284.95001220703125,296.1403503417969,293.37457275390625,296.1392517089844,298.2675476074219,285.0635070800781,1.0,0.337653249502182,1.0,1.0,0.0,1.0,-1.694800615310669,1.694798231124878,2.329120889044134e-06,1.3012535572052002,1.0,1.0,0.0,63.19042205810547,76.0,40769.84765625,0.0,459.951904296875,1.0,281.5425109863281,284.1656188964844,296.3564147949219,298.98175048828125,293.1499938964844,293.1499938964844,281.25,31285.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.776324987411499,1.0,0.0,0.0,3.718282461166382,3.718306303024292,9.225248049915536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7237.43115234375,0.0,1574.537109375,1895.4371337890625,0.0,2257.2080078125,0.9173980355262756,1.0,0.0,3.0,1.0,0.0
17827920,297.3076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660705566406,0.8659067749977112,0.2788118422031402,0.251099020242691,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06640625,0.7918602824211121,0.2109545022249221,0.2006936520338058,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660400390625,0.8715507388114929,0.2839678823947906,0.1991241425275802,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664367675781,0.7842196226119995,0.2049777954816818,0.1950962394475937,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.067138671875,0.6652843356132507,0.1246018633246421,0.5660608410835266,285.066162109375,284.95001220703125,296.1403503417969,293.37457275390625,296.1392517089844,298.2675476074219,285.0635070800781,1.0,0.337653249502182,1.0,1.0,0.0,1.0,-1.694800615310669,1.694798231124878,2.329120889044134e-06,1.3012535572052002,1.0,1.0,0.0,63.19042205810547,76.0,40769.84765625,0.0,459.951904296875,1.0,281.5425109863281,284.1656188964844,296.3564147949219,298.98175048828125,293.1499938964844,293.1499938964844,281.25,31285.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.776324987411499,1.0,0.0,0.0,3.718282461166382,3.718306303024292,9.225248049915536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7237.43115234375,0.0,1574.537109375,1895.4371337890625,0.0,2257.2080078125,0.9173980355262756,1.0,0.0,3.0,1.0,0.0
17827980,297.315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.8618831634521484,0.2815870642662048,0.2539252042770386,297.25640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.7879893779754639,0.2130414396524429,0.2029002159833908,297.2467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.8661428093910217,0.2855057418346405,0.2004509568214416,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.7802514433860779,0.2068784385919571,0.1971291750669479,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.6623352766036987,0.1259931474924087,0.5731122493743896,284.87994384765625,284.95001220703125,296.173583984375,293.3835144042969,296.1724853515625,298.27557373046875,284.88482666015625,1.0,0.3426344692707062,1.0,1.0,0.0,1.0,-1.713346242904663,1.713343858718872,2.378616045461968e-06,1.316016674041748,0.8772531747817993,0.8772531747817993,0.0,65.85765838623047,79.0,41806.8828125,0.0,478.9493103027344,1.0,281.2572937011719,283.973388671875,296.43524169921875,299.1922912597656,293.1499938964844,293.1499938964844,281.54998779296875,38205.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7915018796920776,1.0,0.0,0.0,3.6734778881073,3.6735024452209473,9.004261869449692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6604.56884765625,0.0,1576.0562744140625,1895.4371337890625,0.0,2393.996826171875,0.911620318889618,1.0,0.0,3.0,1.0,0.0
17828040,297.315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.8618831634521484,0.2815870642662048,0.2539252042770386,297.25640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.7879893779754639,0.2130414396524429,0.2029002159833908,297.2467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.8661428093910217,0.2855057418346405,0.2004509568214416,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.7802514433860779,0.2068784385919571,0.1971291750669479,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.6623352766036987,0.1259931474924087,0.5731122493743896,284.87994384765625,284.95001220703125,296.173583984375,293.3835144042969,296.1724853515625,298.27557373046875,284.88482666015625,1.0,0.3426344692707062,1.0,1.0,0.0,1.0,-1.713346242904663,1.713343858718872,2.378616045461968e-06,1.316016674041748,0.8772531747817993,0.8772531747817993,0.0,65.85765838623047,79.0,41806.8828125,0.0,478.9493103027344,1.0,281.2572937011719,283.973388671875,296.43524169921875,299.1922912597656,293.1499938964844,293.1499938964844,281.54998779296875,38205.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7915018796920776,1.0,0.0,0.0,3.6734778881073,3.6735024452209473,9.004261869449692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6604.56884765625,0.0,1576.0562744140625,1895.4371337890625,0.0,2393.996826171875,0.911620318889618,1.0,0.0,3.0,1.0,0.0
17828100,297.322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379638671875,0.8596047759056091,0.2833000123500824,0.255258172750473,297.2615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348815917969,0.7857863306999207,0.2142236083745956,0.2039350122213363,297.2503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380859375,0.8631375432014465,0.2864663004875183,0.2010140866041183,297.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03448486328125,0.777997612953186,0.2079547941684723,0.1980702131986618,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.6606429219245911,0.1267726272344589,0.5764577984809875,285.0369567871094,284.95001220703125,296.1903686523437,293.3880920410156,296.18927001953125,298.281005859375,285.0556640625,1.0,0.3451318144798279,1.0,1.0,0.0,1.0,-1.7220096588134766,1.7220072746276855,2.40190684053232e-06,1.322872281074524,0.9807266592979432,0.9807266592979432,0.0,67.28376770019531,79.0,41353.453125,0.0,488.4798278808594,1.0,281.5027770996094,284.1517639160156,296.3663635253906,298.9925231933594,293.1499938964844,293.1499938964844,281.54998779296875,33886.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7854689955711365,1.0,0.0,0.0,3.7129387855529785,3.712963104248047,9.198751058647758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6836.79248046875,0.0,1588.239501953125,1895.4371337890625,0.0,2339.37939453125,0.920196294784546,1.0,0.0,3.0,1.0,0.0
17828160,297.3321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787658691406,0.8586580753326416,0.2853886783123016,0.2570465505123138,297.2688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.07867431640625,0.7847039699554443,0.2156399190425872,0.2052251100540161,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787658691406,0.8613741993904114,0.287742406129837,0.2018508315086364,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07867431640625,0.7768441438674927,0.2092561721801757,0.19925557076931,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0783386230469,0.6599165201187134,0.1277184784412384,0.5805789828300476,285.0787353515625,284.95001220703125,296.2072448730469,293.39276123046875,296.2061462402344,298.28961181640625,285.07940673828125,1.0,0.3477205336093902,1.0,1.0,0.0,1.0,-1.7330797910690308,1.7330774068832395,2.431862412777264e-06,1.3316259384155271,1.0,1.0,0.0,68.5134506225586,82.0,41685.48828125,0.0,499.0352783203125,1.0,281.5428771972656,284.16046142578125,296.37725830078125,299.0589599609375,293.1499938964844,293.1499938964844,281.25,32620.646484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7838060259819031,1.0,0.0,0.0,3.8052818775177,3.805306911468506,9.661998774390668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7324.83837890625,0.0,1686.5263671875,1895.4371337890625,0.0,2324.37890625,0.9376707077026368,1.0,0.0,3.0,1.0,0.0
17828220,297.34039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.8557239770889282,0.2885432243347168,0.2602542042732239,297.27734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.7818078398704529,0.2180176675319671,0.2077105492353439,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.8569722175598145,0.2894898056983948,0.2033246904611587,297.2645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.7738177180290222,0.2114084362983703,0.2015273720026016,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.657953143119812,0.1293766647577285,0.5888411402702332,284.8930969238281,284.95001220703125,296.2413330078125,293.40234375,296.240234375,298.29840087890625,284.8963928222656,1.0,0.3529998362064361,1.0,1.0,0.0,1.0,-1.7543359994888306,1.7543336153030396,2.490134420440881e-06,1.3485242128372192,0.9136275053024292,0.9136275053024292,0.0,71.2447509765625,85.0,42913.375,0.0,520.7417602539062,1.0,281.2558288574219,283.9574890136719,296.45611572265625,299.2784423828125,293.1499938964844,293.1499938964844,280.95001220703125,37223.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7990411520004272,1.0,0.0,0.0,3.7924704551696777,3.7924959659576416,9.597048347131931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7470.1171875,0.0,1707.033935546875,1895.4371337890625,0.0,2462.66162109375,0.9375349283218384,1.0,0.0,3.0,1.0,0.0
17828280,297.34039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.8557239770889282,0.2885432243347168,0.2602542042732239,297.27734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.7818078398704529,0.2180176675319671,0.2077105492353439,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.8569722175598145,0.2894898056983948,0.2033246904611587,297.2645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.7738177180290222,0.2114084362983703,0.2015273720026016,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.657953143119812,0.1293766647577285,0.5888411402702332,284.8930969238281,284.95001220703125,296.2413330078125,293.40234375,296.240234375,298.29840087890625,284.8963928222656,1.0,0.3529998362064361,1.0,1.0,0.0,1.0,-1.7543359994888306,1.7543336153030396,2.490134420440881e-06,1.3485242128372192,0.9136275053024292,0.9136275053024292,0.0,71.2447509765625,85.0,42913.375,0.0,520.7417602539062,1.0,281.2558288574219,283.9574890136719,296.45611572265625,299.2784423828125,293.1499938964844,293.1499938964844,280.95001220703125,37223.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7990411520004272,1.0,0.0,0.0,3.7924704551696777,3.7924959659576416,9.597048347131931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7470.1171875,0.0,1707.033935546875,1895.4371337890625,0.0,2462.66162109375,0.9375349283218384,1.0,0.0,3.0,1.0,0.0
17828340,297.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85797119140625,0.8512063026428223,0.2913839817047119,0.26283660531044,297.2826843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558349609375,0.7775552868843079,0.220172643661499,0.2098330408334732,297.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85797119140625,0.8510912656784058,0.290861576795578,0.2043429166078567,297.2691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555603027344,0.7694578766822815,0.213328018784523,0.203432485461235,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8499450683594,0.6548493504524231,0.1308873891830444,0.5960826873779297,284.8572692871094,284.95001220703125,296.2758178710937,293.41229248046875,296.27471923828125,298.2995910644531,284.8720703125,1.0,0.3581924140453338,1.0,1.0,0.0,1.0,-1.7721904516220093,1.7721879482269287,2.5397032459295588e-06,1.362696647644043,0.8115989565849304,0.8115989565849304,0.0,74.36384582519531,88.0,43369.35546875,0.0,541.8270263671875,1.0,280.95758056640625,283.9383544921875,296.4484558105469,299.3127136230469,293.1499938964844,293.1499938964844,281.25,43834.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8098869323730469,1.0,0.0,0.0,3.466456890106201,3.466480731964112,8.017979666874453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6742.06298828125,0.0,1394.066162109375,1895.4371337890625,0.0,2562.15185546875,0.8723148107528687,1.0,0.0,3.0,1.0,0.0
17828400,297.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85797119140625,0.8512063026428223,0.2913839817047119,0.26283660531044,297.2826843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558349609375,0.7775552868843079,0.220172643661499,0.2098330408334732,297.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85797119140625,0.8510912656784058,0.290861576795578,0.2043429166078567,297.2691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555603027344,0.7694578766822815,0.213328018784523,0.203432485461235,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8499450683594,0.6548493504524231,0.1308873891830444,0.5960826873779297,284.8572692871094,284.95001220703125,296.2758178710937,293.41229248046875,296.27471923828125,298.2995910644531,284.8720703125,1.0,0.3581924140453338,1.0,1.0,0.0,1.0,-1.7721904516220093,1.7721879482269287,2.5397032459295588e-06,1.362696647644043,0.8115989565849304,0.8115989565849304,0.0,74.36384582519531,88.0,43369.35546875,0.0,541.8270263671875,1.0,280.95758056640625,283.9383544921875,296.4484558105469,299.3127136230469,293.1499938964844,293.1499938964844,281.25,43834.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8098869323730469,1.0,0.0,0.0,3.466456890106201,3.466480731964112,8.017979666874453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6742.06298828125,0.0,1394.066162109375,1895.4371337890625,0.0,2562.15185546875,0.8723148107528687,1.0,0.0,3.0,1.0,0.0
17828460,297.3637084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0488586425781,0.8497868776321411,0.295773297548294,0.2665011882781982,297.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04913330078125,0.775942325592041,0.2232200801372528,0.212558627128601,297.2725524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0488586425781,0.8480963110923767,0.2934856712818146,0.2059980183839798,297.2817077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491638183594,0.7676767110824585,0.2161037921905517,0.2059103995561599,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497436523437,0.6539809703826904,0.1329924762248993,0.6051402688026428,285.0489501953125,284.95001220703125,296.31072998046875,293.42254638671875,296.30963134765625,298.3156433105469,285.0469665527344,1.0,0.3635453581809997,1.0,1.0,0.0,1.0,-1.7956963777542114,1.7956937551498413,2.605724148452282e-06,1.3812484741210938,0.967147409915924,0.967147409915924,0.0,76.96308898925781,76.0,43564.31640625,0.0,565.56640625,1.0,281.24176025390625,284.0936279296875,296.3930053710937,299.1836853027344,293.1499938964844,293.1499938964844,280.95001220703125,31925.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7988083362579346,1.0,0.0,0.0,3.6537818908691406,3.6538052558898926,8.907965707294352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7486.94384765625,0.0,1506.8592529296875,1895.4371337890625,0.0,2460.534912109375,0.9032772779464722,1.0,0.0,3.0,1.0,0.0
17828520,297.3637084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0488586425781,0.8497868776321411,0.295773297548294,0.2665011882781982,297.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04913330078125,0.775942325592041,0.2232200801372528,0.212558627128601,297.2725524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0488586425781,0.8480963110923767,0.2934856712818146,0.2059980183839798,297.2817077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491638183594,0.7676767110824585,0.2161037921905517,0.2059103995561599,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497436523437,0.6539809703826904,0.1329924762248993,0.6051402688026428,285.0489501953125,284.95001220703125,296.31072998046875,293.42254638671875,296.30963134765625,298.3156433105469,285.0469665527344,1.0,0.3635453581809997,1.0,1.0,0.0,1.0,-1.7956963777542114,1.7956937551498413,2.605724148452282e-06,1.3812484741210938,0.967147409915924,0.967147409915924,0.0,76.96308898925781,76.0,43564.31640625,0.0,565.56640625,1.0,281.24176025390625,284.0936279296875,296.3930053710937,299.1836853027344,293.1499938964844,293.1499938964844,280.95001220703125,31925.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7988083362579346,1.0,0.0,0.0,3.6537818908691406,3.6538052558898926,8.907965707294352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7486.94384765625,0.0,1506.8592529296875,1895.4371337890625,0.0,2460.534912109375,0.9032772779464722,1.0,0.0,3.0,1.0,0.0
17828580,297.3712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.8597611784934998,0.2992534637451172,0.2698155343532562,297.3048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.7854546308517456,0.2259487956762313,0.2151808589696884,297.2766418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.8565658926963806,0.2954649925231933,0.2074887901544571,297.2894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.7767656445503235,0.2185627371072769,0.2082768976688385,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.6624884605407715,0.13498055934906,0.6139543652534485,284.894287109375,284.95001220703125,296.3460693359375,293.4331359863281,296.344970703125,298.321044921875,284.9015808105469,1.0,0.363895982503891,1.0,1.0,0.0,1.0,-1.8180445432662964,1.8180419206619265,2.6695918222685577e-06,1.399001955986023,0.8564985990524292,0.8564985990524292,0.0,74.94300079345703,64.0,44599.48046875,0.0,574.7408447265625,1.0,280.9572448730469,283.93572998046875,296.4767761230469,299.4001159667969,293.1499938964844,293.1499938964844,281.25,38877.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8122119307518005,1.0,0.0,0.0,3.5723206996917725,3.5723445415496826,8.515186777913186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6839.63330078125,0.0,1469.5235595703125,1895.4371337890625,0.0,2583.577880859375,0.8900856375694275,1.0,0.0,3.0,1.0,0.0
17828640,297.3712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.8597611784934998,0.2992534637451172,0.2698155343532562,297.3048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.7854546308517456,0.2259487956762313,0.2151808589696884,297.2766418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.8565658926963806,0.2954649925231933,0.2074887901544571,297.2894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.7767656445503235,0.2185627371072769,0.2082768976688385,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.6624884605407715,0.13498055934906,0.6139543652534485,284.894287109375,284.95001220703125,296.3460693359375,293.4331359863281,296.344970703125,298.321044921875,284.9015808105469,1.0,0.363895982503891,1.0,1.0,0.0,1.0,-1.8180445432662964,1.8180419206619265,2.6695918222685577e-06,1.399001955986023,0.8564985990524292,0.8564985990524292,0.0,74.94300079345703,64.0,44599.48046875,0.0,574.7408447265625,1.0,280.9572448730469,283.93572998046875,296.4767761230469,299.4001159667969,293.1499938964844,293.1499938964844,281.25,38877.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8122119307518005,1.0,0.0,0.0,3.5723206996917725,3.5723445415496826,8.515186777913186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6839.63330078125,0.0,1469.5235595703125,1895.4371337890625,0.0,2583.577880859375,0.8900856375694275,1.0,0.0,3.0,1.0,0.0
17828700,297.378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502624511719,0.8686275482177734,0.3013350069522857,0.2713288068771362,297.3104553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476989746094,0.793816864490509,0.2274821698665619,0.216386079788208,297.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501403808594,0.8645908832550049,0.296671599149704,0.2081085592508316,297.2945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473327636719,0.7848699688911438,0.2199503779411316,0.2093507349491119,297.2444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399169921875,0.6698742508888245,0.1360882073640823,0.6180070042610168,285.0494079589844,284.95001220703125,296.3638916015625,293.43853759765625,296.36279296875,298.32623291015625,285.0643615722656,1.0,0.3628052175045013,1.0,1.0,0.0,1.0,-1.8282064199447632,1.828203797340393,2.6988655008608475e-06,1.4070205688476562,0.9644210338592528,0.9644210338592528,0.0,72.57476043701172,64.0,44259.1171875,0.0,574.4534301757812,1.0,281.20050048828125,284.1006774902344,296.415771484375,299.2133178710937,293.1499938964844,293.1499938964844,281.25,33401.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8064091205596924,1.0,0.0,0.0,3.633423089981079,3.633446455001831,8.808972324914066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7086.7685546875,0.0,1495.447998046875,1895.4371337890625,0.0,2530.164794921875,0.9021124839782716,1.0,0.0,3.0,1.0,0.0
17828760,297.3878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07501220703125,0.8815449476242065,0.3037274479866028,0.2732458710670471,297.31787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07525634765625,0.805660605430603,0.2292253822088241,0.2178163528442382,297.2874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.07501220703125,0.8765029311180115,0.2981516718864441,0.2089680433273315,297.30145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0752868652344,0.7964646816253662,0.2215399146080017,0.2106392234563827,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07586669921875,0.6804202198982239,0.1373495310544967,0.6227225065231323,285.0751037597656,284.95001220703125,296.3818054199219,293.44403076171875,296.3807067871094,298.3349304199219,285.0734558105469,1.0,0.361158549785614,1.0,1.0,0.0,1.0,-1.8404654264450075,1.840462684631348,2.7344244699634146e-06,1.4166879653930664,1.0,1.0,0.0,69.31683349609375,52.0,44680.3515625,0.0,572.8269653320312,1.0,281.2427062988281,284.0942077636719,296.430908203125,299.2910461425781,293.1499938964844,293.1499938964844,280.95001220703125,31626.060546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8052173852920532,1.0,0.0,0.0,3.746835470199585,3.746859788894653,9.367474831378786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7605.1474609375,0.0,1610.000244140625,1895.4371337890625,0.0,2519.2216796875,0.923870086669922,1.0,0.0,3.0,1.0,0.0
17828820,297.39404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.9161732792854308,0.3073853850364685,0.2765160202980041,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.8342678546905518,0.2322004735469818,0.2204552441835403,297.2906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.9086247086524964,0.300231784582138,0.2103731632232666,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.8253843188285828,0.2242153733968734,0.2129942923784256,297.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.708031177520752,0.1396049559116363,0.6317014098167419,284.8947448730469,284.95001220703125,296.4179382324219,293.45526123046875,296.4168701171875,298.3396911621094,284.89849853515625,1.0,0.3564550280570984,1.0,1.0,0.0,1.0,-1.8628617525100708,1.8628590106964111,2.8002207272948e-06,1.4344395399093628,0.8985632061958313,0.8985632061958313,0.0,61.56485748291016,40.0,45919.88671875,0.0,564.0381469726562,1.0,280.9573059082031,283.8999938964844,296.50738525390625,299.512939453125,293.1499938964844,293.1499938964844,280.6499938964844,37360.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8202877044677734,1.0,0.0,0.0,3.7263975143432617,3.7264225482940674,9.265559128834866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7760.185546875,0.0,1630.22900390625,1895.4371337890625,0.0,2658.235107421875,0.922853708267212,1.0,0.0,3.0,1.0,0.0
17828880,297.39404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.9161732792854308,0.3073853850364685,0.2765160202980041,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.8342678546905518,0.2322004735469818,0.2204552441835403,297.2906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.9086247086524964,0.300231784582138,0.2103731632232666,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.8253843188285828,0.2242153733968734,0.2129942923784256,297.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.708031177520752,0.1396049559116363,0.6317014098167419,284.8947448730469,284.95001220703125,296.4179382324219,293.45526123046875,296.4168701171875,298.3396911621094,284.89849853515625,1.0,0.3564550280570984,1.0,1.0,0.0,1.0,-1.8628617525100708,1.8628590106964111,2.8002207272948e-06,1.4344395399093628,0.8985632061958313,0.8985632061958313,0.0,61.56485748291016,40.0,45919.88671875,0.0,564.0381469726562,1.0,280.9573059082031,283.8999938964844,296.50738525390625,299.512939453125,293.1499938964844,293.1499938964844,280.6499938964844,37360.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8202877044677734,1.0,0.0,0.0,3.7263975143432617,3.7264225482940674,9.265559128834866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7760.185546875,0.0,1630.22900390625,1895.4371337890625,0.0,2658.235107421875,0.922853708267212,1.0,0.0,3.0,1.0,0.0
17828940,297.3982238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.968528687953949,0.3108936250209808,0.2792048752307892,297.3321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.8760504722595215,0.2350399494171142,0.2227218151092529,297.2909240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.9596048593521118,0.3020379245281219,0.2113210707902908,297.3139038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.8656831383705139,0.2267401963472366,0.2149704992771148,297.2683410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.7430750131607056,0.1417769193649292,0.6395638585090637,284.87615966796875,284.95001220703125,296.4544982910156,293.466796875,296.4533996582031,298.34161376953125,284.8883972167969,1.0,0.3502368628978729,1.0,1.0,0.0,1.0,-1.881764531135559,1.8817616701126096,2.8564104468387086e-06,1.4493811130523682,0.814226508140564,0.814226508140564,0.0,52.64985275268555,43.0,46416.703125,0.0,548.8090209960938,1.0,280.6581726074219,283.88897705078125,296.5003662109375,299.5486145019531,293.1499938964844,293.1499938964844,280.95001220703125,42676.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304197788238525,1.0,0.0,0.0,3.4267427921295166,3.426765918731689,7.835312771931058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7011.59130859375,0.0,1345.576171875,1895.4371337890625,0.0,2752.353759765625,0.8629491925239563,1.0,0.0,3.0,1.0,0.0
17829000,297.3982238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.968528687953949,0.3108936250209808,0.2792048752307892,297.3321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.8760504722595215,0.2350399494171142,0.2227218151092529,297.2909240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.9596048593521118,0.3020379245281219,0.2113210707902908,297.3139038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.8656831383705139,0.2267401963472366,0.2149704992771148,297.2683410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.7430750131607056,0.1417769193649292,0.6395638585090637,284.87615966796875,284.95001220703125,296.4544982910156,293.466796875,296.4533996582031,298.34161376953125,284.8883972167969,1.0,0.3502368628978729,1.0,1.0,0.0,1.0,-1.881764531135559,1.8817616701126096,2.8564104468387086e-06,1.4493811130523682,0.814226508140564,0.814226508140564,0.0,52.64985275268555,43.0,46416.703125,0.0,548.8090209960938,1.0,280.6581726074219,283.88897705078125,296.5003662109375,299.5486145019531,293.1499938964844,293.1499938964844,280.95001220703125,42676.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304197788238525,1.0,0.0,0.0,3.4267427921295166,3.426765918731689,7.835312771931058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7011.59130859375,0.0,1345.576171875,1895.4371337890625,0.0,2752.353759765625,0.8629491925239563,1.0,0.0,3.0,1.0,0.0
17829060,297.41845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445861816406,0.9990000128746032,0.3160756528377533,0.2787996232509613,297.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450134277344,0.9165003895759584,0.2387740015983581,0.2257926017045974,297.30340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04461669921875,0.9957707524299622,0.3050799369812011,0.2130481898784637,297.3268127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450744628906,0.9042633175849916,0.2301177382469177,0.2177147269248962,297.2808532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04608154296875,0.7758336663246155,0.1445425748825073,0.6501357555389404,285.04473876953125,284.95001220703125,296.491455078125,293.4786682128906,296.4903869628906,298.3585510253906,285.0412902832031,1.0,0.3483770191669464,1.0,1.0,0.0,1.0,-1.9044214487075808,1.9044184684753416,2.924609589172178e-06,1.4672868251800537,0.9579541087150574,0.9579541087150574,0.0,47.23067092895508,46.0,46645.09765625,0.0,546.7794189453125,1.0,280.9417724609375,284.0234680175781,296.4532165527344,299.4326171875,293.1499938964844,293.1499938964844,280.6499938964844,31764.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8204749822616577,1.0,0.0,0.0,3.621873617172241,3.621896505355835,8.75305943282001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7791.38134765625,0.0,1470.65380859375,1895.4371337890625,0.0,2659.969970703125,0.8959092497825623,1.0,0.0,3.0,1.0,0.0
17829120,297.41845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445861816406,0.9990000128746032,0.3160756528377533,0.2787996232509613,297.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450134277344,0.9165003895759584,0.2387740015983581,0.2257926017045974,297.30340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04461669921875,0.9957707524299622,0.3050799369812011,0.2130481898784637,297.3268127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450744628906,0.9042633175849916,0.2301177382469177,0.2177147269248962,297.2808532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04608154296875,0.7758336663246155,0.1445425748825073,0.6501357555389404,285.04473876953125,284.95001220703125,296.491455078125,293.4786682128906,296.4903869628906,298.3585510253906,285.0412902832031,1.0,0.3483770191669464,1.0,1.0,0.0,1.0,-1.9044214487075808,1.9044184684753416,2.924609589172178e-06,1.4672868251800537,0.9579541087150574,0.9579541087150574,0.0,47.23067092895508,46.0,46645.09765625,0.0,546.7794189453125,1.0,280.9417724609375,284.0234680175781,296.4532165527344,299.4326171875,293.1499938964844,293.1499938964844,280.6499938964844,31764.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8204749822616577,1.0,0.0,0.0,3.621873617172241,3.621896505355835,8.75305943282001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7791.38134765625,0.0,1470.65380859375,1895.4371337890625,0.0,2659.969970703125,0.8959092497825623,1.0,0.0,3.0,1.0,0.0
17829180,297.4547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.9990000128746032,0.3231497406959533,0.2705948650836944,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.932266354560852,0.2420442402362823,0.2289950996637344,297.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.9990000128746032,0.3081863522529602,0.210462674498558,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.9188007712364196,0.2330339848995208,0.2205826342105865,297.2893981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.7885114550590515,0.1470703482627868,0.6616881489753723,284.8923645019531,284.95001220703125,296.5288391113281,293.4908447265625,296.5277404785156,298.3837890625,284.8993530273437,1.0,0.3483343422412872,1.0,1.0,0.0,1.0,-1.91153347492218,1.911530613899231,2.946355380117893e-06,1.4730106592178345,0.8412488102912903,0.8412488102912903,0.0,46.07374572753906,49.0,47311.21875,0.0,548.3355712890625,1.0,280.6584777832031,283.8755187988281,296.5267028808594,299.62237548828125,293.1499938964844,293.1499938964844,280.95001220703125,39384.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832285463809967,1.0,0.0,0.0,3.508936882019043,3.508960247039795,8.215696993829624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7085.498046875,0.0,1406.16259765625,1895.4371337890625,0.0,2769.731201171875,0.8765316605567932,1.0,0.0,3.0,1.0,0.0
17829240,297.4547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.9990000128746032,0.3231497406959533,0.2705948650836944,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.932266354560852,0.2420442402362823,0.2289950996637344,297.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.9990000128746032,0.3081863522529602,0.210462674498558,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.9188007712364196,0.2330339848995208,0.2205826342105865,297.2893981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.7885114550590515,0.1470703482627868,0.6616881489753723,284.8923645019531,284.95001220703125,296.5288391113281,293.4908447265625,296.5277404785156,298.3837890625,284.8993530273437,1.0,0.3483343422412872,1.0,1.0,0.0,1.0,-1.91153347492218,1.911530613899231,2.946355380117893e-06,1.4730106592178345,0.8412488102912903,0.8412488102912903,0.0,46.07374572753906,49.0,47311.21875,0.0,548.3355712890625,1.0,280.6584777832031,283.8755187988281,296.5267028808594,299.62237548828125,293.1499938964844,293.1499938964844,280.95001220703125,39384.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832285463809967,1.0,0.0,0.0,3.508936882019043,3.508960247039795,8.215696993829624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7085.498046875,0.0,1406.16259765625,1895.4371337890625,0.0,2769.731201171875,0.8765316605567932,1.0,0.0,3.0,1.0,0.0
17829300,297.4778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404968261719,0.9990000128746032,0.3273511230945587,0.2684650421142578,297.3592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.9375770092010498,0.2438537925481796,0.2305526584386825,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404968261719,0.9990000128746032,0.3103520274162292,0.2088061422109604,297.33807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385131835937,0.9238560199737548,0.2346521914005279,0.2219672203063964,297.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326232910156,0.792982816696167,0.1484486609697342,0.6673892140388489,285.0401611328125,284.95001220703125,296.54766845703125,293.4970397949219,296.54656982421875,298.4014892578125,285.052001953125,1.0,0.3489407300949096,1.0,1.0,0.0,1.0,-1.917070984840393,1.9170680046081543,2.963206497952342e-06,1.4773658514022827,0.942997395992279,0.942997395992279,0.0,45.87015914916992,49.0,46920.39453125,0.0,551.6666870117188,1.0,280.8990783691406,284.03045654296875,296.46856689453125,299.4312744140625,293.1499938964844,293.1499938964844,280.95001220703125,33544.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8260059952735901,1.0,0.0,0.0,3.57065224647522,3.570675134658813,8.507234952048748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7333.8994140625,0.0,1428.6962890625,1895.4371337890625,0.0,2711.297607421875,0.8882169127464294,1.0,0.0,3.0,1.0,0.0
