time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17829360,297.5027160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494079589844,0.9990000128746032,0.3318680226802826,0.2665276527404785,297.3659362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497436523437,0.9429743885993958,0.2458370774984359,0.2323560863733291,297.3422546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494079589844,0.9990000128746032,0.3130372166633606,0.2072992771863937,297.3441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498046875,0.9290870428085328,0.2364353686571121,0.2235854417085647,297.30047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508728027344,0.7975963354110718,0.1499551832675933,0.6738757491111755,285.0494689941406,284.95001220703125,296.56658935546875,293.5033264160156,296.56549072265625,298.4225158691406,285.04620361328125,1.0,0.349932312965393,1.0,1.0,0.0,1.0,-1.9248305559158323,1.9248275756835933,2.9869013360439567e-06,1.4834613800048828,0.9836515188217164,0.9836515188217164,0.0,45.75556182861328,67.0,47292.109375,0.0,556.8037719726562,1.0,280.9422607421875,284.0115966796875,296.48486328125,299.50714111328125,293.1499938964844,293.1499938964844,280.6499938964844,31554.248046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8243106603622437,1.0,0.0,0.0,3.686404705047608,3.6864283084869385,9.067745168067632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7866.6083984375,0.0,1540.453369140625,1895.4371337890625,0.0,2695.550048828125,0.910261571407318,1.0,0.0,3.0,1.0,0.0
17829420,297.52294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.9990000128746032,0.3384392857551574,0.2763477861881256,297.3730163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.9352805018424988,0.2492963671684265,0.2358185201883316,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.9990000128746032,0.3168327510356903,0.2149371802806854,297.3499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.9210076928138732,0.2394953072071075,0.2266748696565628,297.3085021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.792905867099762,0.1526806801557541,0.686790406703949,284.9093017578125,284.95001220703125,296.604736328125,293.51611328125,296.6036682128906,298.4399108886719,284.91754150390625,1.0,0.3591340184211731,1.0,1.0,0.0,1.0,-1.9691435098648071,1.9691404104232788,3.123738906651852e-06,1.5179108381271362,0.8836975693702698,0.8836975693702698,0.0,48.43732452392578,70.0,48823.94921875,0.0,598.0408325195312,1.0,280.656982421875,283.8614501953125,296.5618591308594,299.73211669921875,293.1499938964844,293.1499938964844,280.95001220703125,37649.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837736189365387,1.0,0.0,0.0,3.635220527648926,3.635244846343994,8.817690400064748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7206.89990234375,0.0,1529.081787109375,1895.4371337890625,0.0,2820.572021484375,0.9034345149993896,1.0,0.0,3.0,1.0,0.0
17829480,297.52294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.9990000128746032,0.3384392857551574,0.2763477861881256,297.3730163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.9352805018424988,0.2492963671684265,0.2358185201883316,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.9990000128746032,0.3168327510356903,0.2149371802806854,297.3499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.9210076928138732,0.2394953072071075,0.2266748696565628,297.3085021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.792905867099762,0.1526806801557541,0.686790406703949,284.9093017578125,284.95001220703125,296.604736328125,293.51611328125,296.6036682128906,298.4399108886719,284.91754150390625,1.0,0.3591340184211731,1.0,1.0,0.0,1.0,-1.9691435098648071,1.9691404104232788,3.123738906651852e-06,1.5179108381271362,0.8836975693702698,0.8836975693702698,0.0,48.43732452392578,70.0,48823.94921875,0.0,598.0408325195312,1.0,280.656982421875,283.8614501953125,296.5618591308594,299.73211669921875,293.1499938964844,293.1499938964844,280.95001220703125,37649.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837736189365387,1.0,0.0,0.0,3.635220527648926,3.635244846343994,8.817690400064748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7206.89990234375,0.0,1529.081787109375,1895.4371337890625,0.0,2820.572021484375,0.9034345149993896,1.0,0.0,3.0,1.0,0.0
17829540,297.5245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1157531738281,0.9990000128746032,0.3433176875114441,0.2873256504535675,297.3856811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1155090332031,0.9268231391906738,0.253396064043045,0.239524707198143,297.3487243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1157531738281,0.9990000128746032,0.3187722861766815,0.2226859629154205,297.36083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.115478515625,0.9123894572257996,0.243122786283493,0.2299554497003555,297.31903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1148376464844,0.7876037955284119,0.1557486802339553,0.7002439498901367,285.1156921386719,284.95001220703125,296.643310546875,293.5292053222656,296.6422119140625,298.440673828125,285.11798095703125,1.0,0.3681471645832062,1.0,1.0,0.0,1.0,-2.0161919593811035,2.016188621520996,3.273394668212859e-06,1.5548970699310305,1.0,1.0,0.0,51.48896408081055,73.0,49290.24609375,0.0,644.411376953125,1.0,280.9432067871094,284.0440673828125,296.52960205078125,299.6632080078125,293.1499938964844,293.1499938964844,280.6499938964844,32462.689453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336896300315857,1.0,0.0,0.0,3.7968907356262207,3.7969155311584473,9.619433285479315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8074.1796875,0.0,1675.2828369140625,1895.4371337890625,0.0,2782.818603515625,0.935549020767212,1.0,0.0,3.0,1.0,0.0
17829600,297.5245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1157531738281,0.9990000128746032,0.3433176875114441,0.2873256504535675,297.3856811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1155090332031,0.9268231391906738,0.253396064043045,0.239524707198143,297.3487243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1157531738281,0.9990000128746032,0.3187722861766815,0.2226859629154205,297.36083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.115478515625,0.9123894572257996,0.243122786283493,0.2299554497003555,297.31903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1148376464844,0.7876037955284119,0.1557486802339553,0.7002439498901367,285.1156921386719,284.95001220703125,296.643310546875,293.5292053222656,296.6422119140625,298.440673828125,285.11798095703125,1.0,0.3681471645832062,1.0,1.0,0.0,1.0,-2.0161919593811035,2.016188621520996,3.273394668212859e-06,1.5548970699310305,1.0,1.0,0.0,51.48896408081055,73.0,49290.24609375,0.0,644.411376953125,1.0,280.9432067871094,284.0440673828125,296.52960205078125,299.6632080078125,293.1499938964844,293.1499938964844,280.6499938964844,32462.689453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336896300315857,1.0,0.0,0.0,3.7968907356262207,3.7969155311584473,9.619433285479315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8074.1796875,0.0,1675.2828369140625,1895.4371337890625,0.0,2782.818603515625,0.935549020767212,1.0,0.0,3.0,1.0,0.0
17829660,297.5068664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449462890625,0.9990000128746032,0.346303641796112,0.3005315065383911,297.3932189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.9164328575134276,0.2571552395820617,0.2433457821607589,297.3375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449462890625,0.9893498420715332,0.3201590180397033,0.2239683419466018,297.3666687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94482421875,0.9024357199668884,0.2463948726654052,0.233318030834198,297.32574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447326660156,0.7807613015174866,0.1585797369480133,0.71397864818573,284.9449157714844,284.95001220703125,296.6822509765625,293.5426025390625,296.6811828613281,298.4290466308594,284.94647216796875,1.0,0.3769846558570862,1.0,1.0,0.0,1.0,-2.058712959289551,2.058709621429444,3.4118006624339614e-06,1.588225245475769,0.9670813679695128,0.9670813679695128,0.0,54.917240142822266,76.0,51230.671875,0.0,690.4135131835938,1.0,280.65643310546875,283.8375244140625,296.6060485839844,299.9278259277344,293.1499938964844,293.1499938964844,280.3500061035156,34963.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8506156802177429,1.0,0.0,0.0,3.848976135253906,3.849002122879028,9.885160352496314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8333.283203125,0.0,1757.83447265625,1895.4371337890625,0.0,2941.037353515625,0.9490159153938292,1.0,0.0,3.0,1.0,0.0
17829720,297.5068664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449462890625,0.9990000128746032,0.346303641796112,0.3005315065383911,297.3932189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.9164328575134276,0.2571552395820617,0.2433457821607589,297.3375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449462890625,0.9893498420715332,0.3201590180397033,0.2239683419466018,297.3666687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94482421875,0.9024357199668884,0.2463948726654052,0.233318030834198,297.32574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447326660156,0.7807613015174866,0.1585797369480133,0.71397864818573,284.9449157714844,284.95001220703125,296.6822509765625,293.5426025390625,296.6811828613281,298.4290466308594,284.94647216796875,1.0,0.3769846558570862,1.0,1.0,0.0,1.0,-2.058712959289551,2.058709621429444,3.4118006624339614e-06,1.588225245475769,0.9670813679695128,0.9670813679695128,0.0,54.917240142822266,76.0,51230.671875,0.0,690.4135131835938,1.0,280.65643310546875,283.8375244140625,296.6060485839844,299.9278259277344,293.1499938964844,293.1499938964844,280.3500061035156,34963.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8506156802177429,1.0,0.0,0.0,3.848976135253906,3.849002122879028,9.885160352496314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8333.283203125,0.0,1757.83447265625,1895.4371337890625,0.0,2941.037353515625,0.9490159153938292,1.0,0.0,3.0,1.0,0.0
17829780,297.47320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.9970543384552002,0.3474179804325104,0.3124881386756897,297.3958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.9037259817123412,0.2605070173740387,0.2466478943824768,297.3287658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.9760815501213074,0.3216383457183838,0.2250163406133651,297.36767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.8903217315673828,0.2492429465055465,0.2361526042222976,297.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.7715522050857544,0.1610520482063293,0.7258127927780151,284.878173828125,284.95001220703125,296.7215881347656,293.5563049316406,296.72052001953125,298.4063415527344,284.886962890625,1.0,0.385419636964798,1.0,1.0,0.0,1.0,-2.0959694385528564,2.09596586227417,3.535798668963253e-06,1.617530345916748,0.8695732951164246,0.8695732951164246,0.0,58.83163070678711,79.0,52432.38671875,0.0,735.4110107421875,1.0,280.3567199707031,283.7583312988281,296.6070251464844,300.0203857421875,293.1499938964844,293.1499938964844,280.6499938964844,40271.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8639941215515137,1.0,0.0,0.0,3.6777243614196777,3.6777493953704834,9.025091571857048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7543.138671875,0.0,1596.43505859375,1895.4371337890625,0.0,3066.4697265625,0.9152981042861938,1.0,0.0,3.0,1.0,0.0
17829840,297.47320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.9970543384552002,0.3474179804325104,0.3124881386756897,297.3958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.9037259817123412,0.2605070173740387,0.2466478943824768,297.3287658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.9760815501213074,0.3216383457183838,0.2250163406133651,297.36767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.8903217315673828,0.2492429465055465,0.2361526042222976,297.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.7715522050857544,0.1610520482063293,0.7258127927780151,284.878173828125,284.95001220703125,296.7215881347656,293.5563049316406,296.72052001953125,298.4063415527344,284.886962890625,1.0,0.385419636964798,1.0,1.0,0.0,1.0,-2.0959694385528564,2.09596586227417,3.535798668963253e-06,1.617530345916748,0.8695732951164246,0.8695732951164246,0.0,58.83163070678711,79.0,52432.38671875,0.0,735.4110107421875,1.0,280.3567199707031,283.7583312988281,296.6070251464844,300.0203857421875,293.1499938964844,293.1499938964844,280.6499938964844,40271.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8639941215515137,1.0,0.0,0.0,3.6777243614196777,3.6777493953704834,9.025091571857048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7543.138671875,0.0,1596.43505859375,1895.4371337890625,0.0,3066.4697265625,0.9152981042861938,1.0,0.0,3.0,1.0,0.0
17829900,297.4691772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420227050781,0.9896173477172852,0.3490602970123291,0.3134459853172302,297.4005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399780273437,0.895952582359314,0.2625183463096618,0.2484450340270996,297.3309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415344238281,0.9670724272727966,0.3229811489582062,0.2258002460002899,297.371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395812988281,0.8824831247329712,0.2509796917438507,0.2377005964517593,297.3311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342102050781,0.7654134035110474,0.162473663687706,0.7320379614830017,285.0413513183594,284.95001220703125,296.74139404296875,293.5632629394531,296.7403564453125,298.4042053222656,285.0531616210937,1.0,0.3892823457717895,1.0,1.0,0.0,1.0,-2.10950779914856,2.109504222869873,3.581228838811512e-06,1.6280397176742554,0.9798710346221924,0.9798710346221924,0.0,61.18582534790039,79.0,52098.62109375,0.0,755.5038452148438,1.0,280.60308837890625,283.9257202148437,296.5447082519531,299.8224792480469,293.1499938964844,293.1499938964844,280.6499938964844,34177.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8583514094352722,1.0,0.0,0.0,3.735433578491211,3.7354581356048575,9.310549557994818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7835.09814453125,0.0,1616.359130859375,1895.4371337890625,0.0,3013.54443359375,0.9254527688026428,1.0,0.0,3.0,1.0,0.0
17829960,297.47314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679931640625,0.9855111837387084,0.3514710068702698,0.315380185842514,297.4070739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679016113281,0.8919737339019775,0.2647478282451629,0.2505273818969726,297.336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679626464844,0.9617186188697816,0.3246413767337799,0.226916566491127,297.3768920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679016113281,0.8783814907073975,0.2529253959655761,0.2395190000534057,297.3356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677185058594,0.7624488472938538,0.1640564352273941,0.7391121983528137,285.0679626464844,284.95001220703125,296.76129150390625,293.5702819824219,296.76025390625,298.4088439941406,285.06884765625,1.0,0.3931296765804291,1.0,1.0,0.0,1.0,-2.126349687576294,2.1263461112976074,3.638251655502245e-06,1.6411564350128174,1.0,1.0,0.0,63.02887344360352,82.0,52566.37890625,0.0,776.885986328125,1.0,280.6430053710937,283.9296875,296.56011962890625,299.9028625488281,293.1499938964844,293.1499938964844,280.3500061035156,32908.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8573895692825317,1.0,0.0,0.0,3.821568727493286,3.821593999862671,9.74488330029999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8433.078125,0.0,1708.339111328125,1895.4371337890625,0.0,3004.52490234375,0.9415646195411682,1.0,0.0,3.0,1.0,0.0
17830020,297.47442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300231933594,0.9819103479385376,0.3537307381629944,0.3176020085811615,297.411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320068359375,0.8885565400123596,0.2668659090995788,0.2526938021183014,297.3382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305114746094,0.9567739367485046,0.3260749280452728,0.2280774563550949,297.3802795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9324035644531,0.8748349547386169,0.2547548711299896,0.2414101511240005,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374694824219,0.7599987983703613,0.1655958443880081,0.7465749979019165,284.9306335449219,284.95001220703125,296.7821044921875,293.5776672363281,296.78106689453125,298.4111022949219,284.9187316894531,1.0,0.3970817327499389,1.0,1.0,0.0,1.0,-2.144251108169556,2.144247531890869,3.699491571751423e-06,1.6551578044891355,0.9505134224891664,0.9505134224891664,0.0,64.86463928222656,82.0,53936.6875,0.0,799.5049438476562,1.0,280.3898620605469,283.7536315917969,296.6313171386719,300.1586303710937,293.1499938964844,293.1499938964844,280.3500061035156,34632.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662985563278198,1.0,0.0,0.0,3.8478598594665527,3.847885608673096,9.879427125270013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8220.9453125,0.0,1753.8525390625,1895.4371337890625,0.0,3088.087646484375,0.9477195739746094,1.0,0.0,3.0,1.0,0.0
17830080,297.4731140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.9774397015571594,0.3555723130702972,0.3193539083003998,297.4131164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.8843763470649719,0.2686252892017364,0.2544718086719513,297.3373413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.9508654475212096,0.3271291851997375,0.2289144545793533,297.3812255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.8705763816833496,0.2562497556209564,0.2429399192333221,297.3402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.7569082379341125,0.1668872237205505,0.7528400421142578,284.9138488769531,284.95001220703125,296.8014221191406,293.5845642089844,296.80035400390625,298.4100952148437,284.9179382324219,1.0,0.4006020426750183,1.0,1.0,0.0,1.0,-2.158860206604004,2.1588563919067383,3.749885308934609e-06,1.6665892601013184,0.9272550940513612,0.9272550940513612,0.0,66.73688507080078,85.0,54144.67578125,0.0,819.59765625,1.0,280.35577392578125,283.751708984375,296.6309509277344,300.13726806640625,293.1499938964844,293.1499938964844,280.04998779296875,36865.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706586956977844,1.0,0.0,0.0,3.8074755668640137,3.8075013160705566,9.673141221355763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8655.005859375,0.0,1722.2802734375,1895.4371337890625,0.0,3128.989501953125,0.9410454034805298,1.0,0.0,3.0,1.0,0.0
17830140,297.47247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.9684709906578064,0.3595924377441406,0.3229578733444214,297.41607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.8764244318008423,0.2722582519054413,0.2579951286315918,297.3354187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.938987135887146,0.3293048739433288,0.2304898351430893,297.382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.8624699711799622,0.2593122720718384,0.2459339797496795,297.3425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.7510548233985901,0.1695277094841003,0.7652222514152527,284.8907165527344,284.95001220703125,296.8418884277344,293.59912109375,296.8408508300781,298.4090881347656,284.89892578125,1.0,0.4076363444328308,1.0,1.0,0.0,1.0,-2.18778133392334,2.187777519226074,3.850615485134767e-06,1.689151406288147,0.8522937893867493,0.8522937893867493,0.0,70.56808471679688,88.0,55024.7890625,0.0,860.5848999023438,1.0,280.0572204589844,283.71539306640625,296.6321105957031,300.20526123046875,293.1499938964844,293.1499938964844,280.3500061035156,40802.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8802358508110046,1.0,0.0,0.0,3.590221405029297,3.590245723724365,8.600739533903834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7820.8203125,0.0,1503.019287109375,1895.4371337890625,0.0,3218.790771484375,0.8969274759292603,1.0,0.0,3.0,1.0,0.0
17830200,297.47247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.9684709906578064,0.3595924377441406,0.3229578733444214,297.41607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.8764244318008423,0.2722582519054413,0.2579951286315918,297.3354187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.938987135887146,0.3293048739433288,0.2304898351430893,297.382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.8624699711799622,0.2593122720718384,0.2459339797496795,297.3425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.7510548233985901,0.1695277094841003,0.7652222514152527,284.8907165527344,284.95001220703125,296.8418884277344,293.59912109375,296.8408508300781,298.4090881347656,284.89892578125,1.0,0.4076363444328308,1.0,1.0,0.0,1.0,-2.18778133392334,2.187777519226074,3.850615485134767e-06,1.689151406288147,0.8522937893867493,0.8522937893867493,0.0,70.56808471679688,88.0,55024.7890625,0.0,860.5848999023438,1.0,280.0572204589844,283.71539306640625,296.6321105957031,300.20526123046875,293.1499938964844,293.1499938964844,280.3500061035156,40802.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8802358508110046,1.0,0.0,0.0,3.590221405029297,3.590245723724365,8.600739533903834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7820.8203125,0.0,1503.019287109375,1895.4371337890625,0.0,3218.790771484375,0.8969274759292603,1.0,0.0,3.0,1.0,0.0
17830260,297.4881896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.06011962890625,0.9654117822647096,0.3652642369270324,0.3277536928653717,297.42791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603332519531,0.8739612102508545,0.2768221497535705,0.2621363997459411,297.3460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.933679461479187,0.3327283561229706,0.2327027022838592,297.3924255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06036376953125,0.8596681952476501,0.2632502913475036,0.2494982630014419,297.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608215332031,0.7496359348297119,0.1727864146232605,0.7793902158737183,285.0601806640625,284.95001220703125,296.8827819824219,293.61395263671875,296.8817443847656,298.4224853515625,285.0589599609375,1.0,0.4146642386913299,1.0,1.0,0.0,1.0,-2.222466230392456,2.222462177276612,3.9731094148010015e-06,1.7160929441452026,1.0,1.0,0.0,73.49979400634766,91.0,55383.0703125,0.0,904.7772216796876,1.0,280.343017578125,283.8617248535156,296.5994567871094,300.1113586425781,293.1499938964844,293.1499938964844,280.04998779296875,32057.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729707598686218,1.0,0.0,0.0,3.763792753219605,3.763817071914673,9.452456311009882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8761.87890625,0.0,1633.0750732421875,1895.4371337890625,0.0,3150.67578125,0.9280945658683776,1.0,0.0,3.0,1.0,0.0
17830320,297.4881896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.06011962890625,0.9654117822647096,0.3652642369270324,0.3277536928653717,297.42791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603332519531,0.8739612102508545,0.2768221497535705,0.2621363997459411,297.3460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.933679461479187,0.3327283561229706,0.2327027022838592,297.3924255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06036376953125,0.8596681952476501,0.2632502913475036,0.2494982630014419,297.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608215332031,0.7496359348297119,0.1727864146232605,0.7793902158737183,285.0601806640625,284.95001220703125,296.8827819824219,293.61395263671875,296.8817443847656,298.4224853515625,285.0589599609375,1.0,0.4146642386913299,1.0,1.0,0.0,1.0,-2.222466230392456,2.222462177276612,3.9731094148010015e-06,1.7160929441452026,1.0,1.0,0.0,73.49979400634766,91.0,55383.0703125,0.0,904.7772216796876,1.0,280.343017578125,283.8617248535156,296.5994567871094,300.1113586425781,293.1499938964844,293.1499938964844,280.04998779296875,32057.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729707598686218,1.0,0.0,0.0,3.763792753219605,3.763817071914673,9.452456311009882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8761.87890625,0.0,1633.0750732421875,1895.4371337890625,0.0,3150.67578125,0.9280945658683776,1.0,0.0,3.0,1.0,0.0
17830380,297.4900817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.916748046875,0.9615678191184998,0.3697550296783447,0.3321955800056457,297.43341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162902832031,0.8711520433425903,0.2809085845947265,0.2662583887577057,297.3476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165954589844,0.9278421998023988,0.3353849649429321,0.2348147332668304,297.3962707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.8565523624420166,0.2667213976383209,0.2530381083488464,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.7480019330978394,0.1757861375808715,0.793799638748169,284.9165954589844,284.95001220703125,296.92401123046875,293.62908935546875,296.9230041503906,298.4249267578125,284.92022705078125,1.0,0.4217249453067779,1.0,1.0,0.0,1.0,-2.256854772567749,2.2568507194519043,4.096796146768611e-06,1.7429300546646118,0.9108636975288392,0.9108636975288392,0.0,76.61988830566406,94.0,56961.7109375,0.0,950.6591796875,1.0,280.0572814941406,283.6956481933594,296.6717224121094,300.3520812988281,293.1499938964844,293.1499938964844,279.75,36933.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8857117891311646,1.0,0.0,0.0,3.739660263061523,3.739685297012329,9.331631076747726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8996.35546875,0.0,1642.38427734375,1895.4371337890625,0.0,3270.0830078125,0.9259812235832214,1.0,0.0,3.0,1.0,0.0
17830440,297.4900817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.916748046875,0.9615678191184998,0.3697550296783447,0.3321955800056457,297.43341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162902832031,0.8711520433425903,0.2809085845947265,0.2662583887577057,297.3476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165954589844,0.9278421998023988,0.3353849649429321,0.2348147332668304,297.3962707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.8565523624420166,0.2667213976383209,0.2530381083488464,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.7480019330978394,0.1757861375808715,0.793799638748169,284.9165954589844,284.95001220703125,296.92401123046875,293.62908935546875,296.9230041503906,298.4249267578125,284.92022705078125,1.0,0.4217249453067779,1.0,1.0,0.0,1.0,-2.256854772567749,2.2568507194519043,4.096796146768611e-06,1.7429300546646118,0.9108636975288392,0.9108636975288392,0.0,76.61988830566406,94.0,56961.7109375,0.0,950.6591796875,1.0,280.0572814941406,283.6956481933594,296.6717224121094,300.3520812988281,293.1499938964844,293.1499938964844,279.75,36933.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8857117891311646,1.0,0.0,0.0,3.739660263061523,3.739685297012329,9.331631076747726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8996.35546875,0.0,1642.38427734375,1895.4371337890625,0.0,3270.0830078125,0.9259812235832214,1.0,0.0,3.0,1.0,0.0
17830500,297.4893493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.82550048828125,0.958739161491394,0.3718374967575073,0.334153264760971,297.4347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.826171875,0.8690441846847534,0.2828335464000702,0.2681575715541839,297.3467712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.82568359375,0.92402845621109,0.3365481793880462,0.2356970459222793,297.39678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8263244628906,0.8543212413787842,0.2683327198028564,0.2546440958976745,297.356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8285217285156,0.7465865015983582,0.1771917045116424,0.8004671931266785,284.82568359375,284.95001220703125,296.9447937011719,293.6367492675781,296.9437561035156,298.4244384765625,284.82476806640625,1.0,0.4251549243927002,1.0,1.0,0.0,1.0,-2.2724862098693848,2.272481918334961,4.153632289671805e-06,1.755098819732666,0.8262878656387329,0.8262878656387329,0.0,78.33267211914062,94.0,57819.80078125,0.0,973.0797119140624,1.0,279.7984924316406,283.5833740234375,296.69940185546875,300.51239013671875,293.1499938964844,293.1499938964844,279.75,41024.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893094539642334,1.0,0.0,0.0,3.6493544578552246,3.6493794918060303,8.886390787665732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8677.607421875,0.0,1570.04052734375,1895.4371337890625,0.0,3339.13525390625,0.9061740636825562,1.0,0.0,3.0,1.0,0.0
17830560,297.4901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.9558292627334596,0.3740655481815338,0.3360555469989776,297.43658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.8669067621231079,0.2848173379898071,0.2700094580650329,297.3467712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.9201952815055848,0.3377933502197265,0.2365311235189438,297.3977966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.8520622849464417,0.2699925005435943,0.2561979591846466,297.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.7451230883598328,0.1786210238933563,0.8069338798522949,284.9046630859375,284.95001220703125,296.96563720703125,293.6444702148437,296.9646301269531,298.4247131347656,284.9109802246094,1.0,0.4285230934619903,1.0,1.0,0.0,1.0,-2.287631034851074,2.2876267433166504,4.2090582610399e-06,1.7668678760528564,0.849077045917511,0.849077045917511,0.0,80.06259155273438,97.0,57886.60546875,0.0,995.3472290039062,1.0,279.758056640625,283.6649475097656,296.67510986328125,300.42510986328125,293.1499938964844,293.1499938964844,280.04998779296875,40050.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8946898579597473,1.0,0.0,0.0,3.538668632507324,3.538692235946656,8.355511909030611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8145.8017578125,0.0,1442.1837158203125,1895.4371337890625,0.0,3354.03759765625,0.8850888609886169,1.0,0.0,3.0,1.0,0.0
17830620,297.5050354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536804199219,0.9549975991249084,0.379873126745224,0.3410053551197052,297.4481811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.053955078125,0.8666174411773682,0.2896163165569305,0.2743777930736542,297.3573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05377197265625,0.9176203012466432,0.3413546979427337,0.2388558685779571,297.4073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05401611328125,0.851344108581543,0.2740968465805053,0.2599246799945831,297.3653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545959472656,0.7454202771186829,0.1820465177297592,0.8218450546264648,285.05377197265625,284.95001220703125,297.00762939453125,293.66015625,297.0066223144531,298.4375,285.0520935058594,1.0,0.4354401528835296,1.0,1.0,0.0,1.0,-2.3239994049072266,2.323994874954224,4.343603904999327e-06,1.7950519323349,0.9909567832946776,0.9909567832946776,0.0,82.74150085449219,100.0,58338.8203125,0.0,1044.0855712890625,1.0,280.04266357421875,283.7929077148437,296.6487121582031,300.3439025878906,293.1499938964844,293.1499938964844,279.75,31857.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8882822394371033,1.0,0.0,0.0,3.720554828643799,3.720578670501709,9.236526921085896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9127.1328125,0.0,1581.4949951171875,1895.4371337890625,0.0,3294.139404296875,0.9181248545646667,1.0,0.0,3.0,1.0,0.0
17830680,297.5050354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536804199219,0.9549975991249084,0.379873126745224,0.3410053551197052,297.4481811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.053955078125,0.8666174411773682,0.2896163165569305,0.2743777930736542,297.3573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05377197265625,0.9176203012466432,0.3413546979427337,0.2388558685779571,297.4073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05401611328125,0.851344108581543,0.2740968465805053,0.2599246799945831,297.3653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545959472656,0.7454202771186829,0.1820465177297592,0.8218450546264648,285.05377197265625,284.95001220703125,297.00762939453125,293.66015625,297.0066223144531,298.4375,285.0520935058594,1.0,0.4354401528835296,1.0,1.0,0.0,1.0,-2.3239994049072266,2.323994874954224,4.343603904999327e-06,1.7950519323349,0.9909567832946776,0.9909567832946776,0.0,82.74150085449219,100.0,58338.8203125,0.0,1044.0855712890625,1.0,280.04266357421875,283.7929077148437,296.6487121582031,300.3439025878906,293.1499938964844,293.1499938964844,279.75,31857.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8882822394371033,1.0,0.0,0.0,3.720554828643799,3.720578670501709,9.236526921085896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9127.1328125,0.0,1581.4949951171875,1895.4371337890625,0.0,3294.139404296875,0.9181248545646667,1.0,0.0,3.0,1.0,0.0
17830740,297.5055236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.919189453125,0.9526099562644958,0.3844351470470428,0.3454989790916443,297.4530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185791015625,0.8653221726417542,0.2938909530639648,0.2786706089973449,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189758300781,0.913787603378296,0.3441044390201568,0.2410239279270172,297.4105834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91845703125,0.849678635597229,0.2776900231838226,0.2635732293128967,297.36920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91705322265625,0.7449508905410767,0.1851676106452942,0.8367876410484314,284.91900634765625,284.95001220703125,297.04998779296875,293.6761169433594,297.0489807128906,298.4389343261719,284.9235534667969,1.0,0.4424338638782501,1.0,1.0,0.0,1.0,-2.359496831893921,2.359492301940918,4.477313723327825e-06,1.8226912021636963,0.900416910648346,0.900416910648346,0.0,85.76168060302734,103.0,59919.33203125,0.0,1094.62353515625,1.0,279.756591796875,283.636474609375,296.7178649902344,300.5838928222656,293.1499938964844,293.1499938964844,280.04998779296875,37051.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9006322622299194,1.0,0.0,0.0,3.688485622406006,3.688510179519653,9.077986078409594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8344.6455078125,0.0,1584.35986328125,1895.4371337890625,0.0,3409.477294921875,0.9148069620132446,1.0,0.0,3.0,1.0,0.0
17830800,297.5055236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.919189453125,0.9526099562644958,0.3844351470470428,0.3454989790916443,297.4530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185791015625,0.8653221726417542,0.2938909530639648,0.2786706089973449,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189758300781,0.913787603378296,0.3441044390201568,0.2410239279270172,297.4105834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91845703125,0.849678635597229,0.2776900231838226,0.2635732293128967,297.36920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91705322265625,0.7449508905410767,0.1851676106452942,0.8367876410484314,284.91900634765625,284.95001220703125,297.04998779296875,293.6761169433594,297.0489807128906,298.4389343261719,284.9235534667969,1.0,0.4424338638782501,1.0,1.0,0.0,1.0,-2.359496831893921,2.359492301940918,4.477313723327825e-06,1.8226912021636963,0.900416910648346,0.900416910648346,0.0,85.76168060302734,103.0,59919.33203125,0.0,1094.62353515625,1.0,279.756591796875,283.636474609375,296.7178649902344,300.5838928222656,293.1499938964844,293.1499938964844,280.04998779296875,37051.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9006322622299194,1.0,0.0,0.0,3.688485622406006,3.688510179519653,9.077986078409594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8344.6455078125,0.0,1584.35986328125,1895.4371337890625,0.0,3409.477294921875,0.9148069620132446,1.0,0.0,3.0,1.0,0.0
17830860,297.51434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0908203125,0.9504017233848572,0.3898237645626068,0.3501252830028534,297.4599304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906982421875,0.8640251755714417,0.2984308898448944,0.2829196751117706,297.36407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0907592773437,0.9101205468177797,0.3473059833049774,0.2431785017251968,297.4155578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906677246094,0.8479921221733093,0.2814921140670776,0.2671443819999695,297.3727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0903625488281,0.744323194026947,0.1883057504892349,0.8511109948158264,285.0907897949219,284.95001220703125,297.0945739746094,293.6929016113281,297.093505859375,298.4462280273437,285.0920715332031,1.0,0.4493318498134613,1.0,1.0,0.0,1.0,-2.3942418098449707,2.394237279891968,4.610010819305899e-06,1.8496180772781368,1.0,1.0,0.0,88.81246185302734,106.0,60111.91015625,0.0,1145.82568359375,1.0,280.0434875488281,283.7973022460937,296.6913452148437,300.5016174316406,293.1499938964844,293.1499938964844,279.75,32974.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8966835141181946,1.0,0.0,0.0,3.8262033462524414,3.826228618621826,9.768533573151217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9349.0634765625,0.0,1714.4503173828125,1895.4371337890625,0.0,3372.650390625,0.9425761103630066,1.0,0.0,3.0,1.0,0.0
17830920,297.51434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0908203125,0.9504017233848572,0.3898237645626068,0.3501252830028534,297.4599304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906982421875,0.8640251755714417,0.2984308898448944,0.2829196751117706,297.36407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0907592773437,0.9101205468177797,0.3473059833049774,0.2431785017251968,297.4155578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906677246094,0.8479921221733093,0.2814921140670776,0.2671443819999695,297.3727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0903625488281,0.744323194026947,0.1883057504892349,0.8511109948158264,285.0907897949219,284.95001220703125,297.0945739746094,293.6929016113281,297.093505859375,298.4462280273437,285.0920715332031,1.0,0.4493318498134613,1.0,1.0,0.0,1.0,-2.3942418098449707,2.394237279891968,4.610010819305899e-06,1.8496180772781368,1.0,1.0,0.0,88.81246185302734,106.0,60111.91015625,0.0,1145.82568359375,1.0,280.0434875488281,283.7973022460937,296.6913452148437,300.5016174316406,293.1499938964844,293.1499938964844,279.75,32974.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8966835141181946,1.0,0.0,0.0,3.8262033462524414,3.826228618621826,9.768533573151217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9349.0634765625,0.0,1714.4503173828125,1895.4371337890625,0.0,3372.650390625,0.9425761103630066,1.0,0.0,3.0,1.0,0.0
17830980,297.5072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261474609375,0.9452902674674988,0.3937359154224396,0.3541775345802307,297.4566345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259033203125,0.8604231476783752,0.3020351231098175,0.2867304682731628,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9260559082031,0.9040298461914062,0.3493722379207611,0.2449766099452972,297.4105529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258117675781,0.8441038131713867,0.2843633890151977,0.2702622711658478,297.3677673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92529296875,0.7415595650672913,0.1906313598155975,0.8632516264915466,284.92608642578125,284.95001220703125,297.1430053710937,293.71099853515625,297.141845703125,298.4402770996094,284.9284362792969,1.0,0.4559839963912964,1.0,1.0,0.0,1.0,-2.4241888523101807,2.424184083938598,4.7262551561289e-06,1.8729605674743648,0.949221968650818,0.949221968650818,0.0,92.48749542236328,109.0,61885.01171875,0.0,1195.35986328125,1.0,279.7557678222656,283.6021728515625,296.7554626464844,300.7469482421875,293.1499938964844,293.1499938964844,279.45001220703125,35966.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9092137217521667,1.0,0.0,0.0,3.84398889541626,3.8440146446228014,9.859559213509783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9639.43359375,0.0,1759.624755859375,1895.4371337890625,0.0,3489.30517578125,0.9485926628112792,1.0,0.0,3.0,1.0,0.0
17831040,297.5072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261474609375,0.9452902674674988,0.3937359154224396,0.3541775345802307,297.4566345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259033203125,0.8604231476783752,0.3020351231098175,0.2867304682731628,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9260559082031,0.9040298461914062,0.3493722379207611,0.2449766099452972,297.4105529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258117675781,0.8441038131713867,0.2843633890151977,0.2702622711658478,297.3677673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92529296875,0.7415595650672913,0.1906313598155975,0.8632516264915466,284.92608642578125,284.95001220703125,297.1430053710937,293.71099853515625,297.141845703125,298.4402770996094,284.9284362792969,1.0,0.4559839963912964,1.0,1.0,0.0,1.0,-2.4241888523101807,2.424184083938598,4.7262551561289e-06,1.8729605674743648,0.949221968650818,0.949221968650818,0.0,92.48749542236328,109.0,61885.01171875,0.0,1195.35986328125,1.0,279.7557678222656,283.6021728515625,296.7554626464844,300.7469482421875,293.1499938964844,293.1499938964844,279.45001220703125,35966.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9092137217521667,1.0,0.0,0.0,3.84398889541626,3.8440146446228014,9.859559213509783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9639.43359375,0.0,1759.624755859375,1895.4371337890625,0.0,3489.30517578125,0.9485926628112792,1.0,0.0,3.0,1.0,0.0
17831100,297.50048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8222351074219,0.9411333799362184,0.3953408002853393,0.3557635545730591,297.4520874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8229064941406,0.8574123978614807,0.3035316169261932,0.2882948517799377,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.822509765625,0.8997801542282104,0.3500484228134155,0.245571494102478,297.4051208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8231201171875,0.8410027027130127,0.2854830920696258,0.2714768052101135,297.3625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8251953125,0.7390710711479187,0.1914980709552765,0.8678731918334961,284.8224182128906,284.95001220703125,297.1685485839844,293.7204895019531,297.1673583984375,298.43408203125,284.8205261230469,1.0,0.4590522050857544,1.0,1.0,0.0,1.0,-2.435702323913574,2.435697555541992,4.771302428707713e-06,1.8819117546081543,0.8569819927215576,0.8569819927215576,0.0,94.61266326904295,109.0,62791.09375,0.0,1217.659423828125,1.0,279.49560546875,283.47625732421875,296.78076171875,300.9085693359375,293.1499938964844,293.1499938964844,279.45001220703125,39971.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9161484837532043,1.0,0.0,0.0,3.770700693130493,3.7707266807556152,9.48718593463127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9296.4482421875,0.0,1702.34130859375,1895.4371337890625,0.0,3553.572509765625,0.9326378703117372,1.0,0.0,3.0,1.0,0.0
17831160,297.4955139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.9367910027503968,0.3970698714256286,0.3572467565536499,297.4478454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.8542720675468445,0.3050270080566406,0.2897335886955261,297.34521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.8953940868377686,0.3507512807846069,0.2460625171661377,297.39990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.8377661108970642,0.286583662033081,0.2725547552108764,297.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.7363980412483215,0.1923044323921203,0.8718303442001343,284.8902587890625,284.95001220703125,297.1949462890625,293.7302551269531,297.1937255859375,298.4286804199219,284.89630126953125,1.0,0.4619527757167816,1.0,1.0,0.0,1.0,-2.445852041244507,2.445847272872925,4.811141479876824e-06,1.8897736072540283,0.8691400289535522,0.8691400289535522,0.0,96.76429748535156,112.0,62721.671875,0.0,1238.6396484375,1.0,279.45709228515625,283.5482788085937,296.7582092285156,300.8164367675781,293.1499938964844,293.1499938964844,279.75,40024.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917443037033081,1.0,0.0,0.0,3.6604855060577393,3.660510540008545,8.940683073888067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8685.783203125,0.0,1575.0673828125,1895.4371337890625,0.0,3565.54296875,0.9116200804710388,1.0,0.0,3.0,1.0,0.0
