time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17831220,297.49853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497131347656,0.9339016079902648,0.3999874889850616,0.3595674633979797,297.4476013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492553710937,0.8521481156349182,0.3072653412818908,0.2917080521583557,297.3448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495300292969,0.8920197486877441,0.3521940112113952,0.2469173818826675,297.398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491027832031,0.835425078868866,0.2883115112781524,0.2740647196769714,297.3534851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.047607421875,0.7344659566879272,0.1935237646102905,0.8770503401756287,285.0495910644531,284.95001220703125,297.2276611328125,293.7423095703125,297.2264099121094,298.4299011230469,285.0517883300781,1.0,0.4653871953487396,1.0,1.0,0.0,1.0,-2.4601192474365234,2.4601144790649414,4.867286861554021e-06,1.9007488489151,0.9853922724723816,0.9853922724723816,0.0,98.90190887451172,112.0,62479.625,0.0,1264.6890869140625,1.0,279.7176818847656,283.703369140625,296.71368408203125,300.6416320800781,293.1499938964844,293.1499938964844,279.75,33314.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109411239624025,1.0,0.0,0.0,3.744384050369263,3.74440860748291,9.355221095574962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9068.66015625,0.0,1620.12158203125,1895.4371337890625,0.0,3505.33544921875,0.9260699152946472,1.0,0.0,3.0,1.0,0.0
17831280,297.5011291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465393066406,0.9332577586174012,0.4020078480243683,0.3614256680011749,297.44830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467224121094,0.8516582250595093,0.3088413774967193,0.2932157814502716,297.3455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.046630859375,0.8908354640007019,0.3532536029815674,0.2476743459701538,297.3979187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467529296875,0.8347401022911072,0.2895406484603882,0.2752475440502167,297.351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0471496582031,0.7339284420013428,0.1943919211626052,0.8810603022575378,285.0466003417969,284.95001220703125,297.2500915527344,293.75054931640625,297.2488098144531,298.43194580078125,285.0455017089844,1.0,0.4677132070064544,1.0,1.0,0.0,1.0,-2.47131085395813,2.4713058471679688,4.9116356422018725e-06,1.909396052360535,1.0,1.0,0.0,100.08818817138672,115.0,62870.73828125,0.0,1283.2490234375,1.0,279.743408203125,283.6907653808594,296.7357482910156,300.7196655273437,293.1499938964844,293.1499938964844,279.45001220703125,32687.541015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910503089427948,1.0,0.0,0.0,3.80824613571167,3.808271169662476,9.677056596046896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9731.529296875,0.0,1690.595947265625,1895.4371337890625,0.0,3501.272216796875,0.93844473361969,1.0,0.0,3.0,1.0,0.0
17831340,297.4922180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.928610861301422,0.405567467212677,0.3650877773761749,297.4419860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.8484492897987366,0.3119876980781555,0.2965162992477417,297.33673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.8855888247489929,0.3548448979854584,0.2490822523832321,297.3895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.8311440944671631,0.2918433248996734,0.2777505815029144,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.7309291958808899,0.1959982216358184,0.889586865901947,284.9130554199219,284.95001220703125,297.3081359863281,293.7716979980469,297.3067932128906,298.4239807128906,284.9161376953125,1.0,0.4732970893383026,1.0,1.0,0.0,1.0,-2.49462628364563,2.4946212768554688,5.004871127312072e-06,1.9275035858154297,0.9133129715919496,0.9133129715919496,0.0,103.6546859741211,118.0,64283.16015625,0.0,1327.0555419921875,1.0,279.45703125,283.5344543457031,296.8025207519531,300.94696044921875,293.1499938964844,293.1499938964844,279.1499938964844,37270.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9205055832862854,1.0,0.0,0.0,3.766166925430298,3.7661921977996826,9.464384902457824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9982.3564453125,0.0,1676.1021728515625,1895.4371337890625,0.0,3593.823486328125,0.9322284460067748,1.0,0.0,3.0,1.0,0.0
17831400,297.4922180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.928610861301422,0.405567467212677,0.3650877773761749,297.4419860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.8484492897987366,0.3119876980781555,0.2965162992477417,297.33673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.8855888247489929,0.3548448979854584,0.2490822523832321,297.3895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.8311440944671631,0.2918433248996734,0.2777505815029144,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.7309291958808899,0.1959982216358184,0.889586865901947,284.9130554199219,284.95001220703125,297.3081359863281,293.7716979980469,297.3067932128906,298.4239807128906,284.9161376953125,1.0,0.4732970893383026,1.0,1.0,0.0,1.0,-2.49462628364563,2.4946212768554688,5.004871127312072e-06,1.9275035858154297,0.9133129715919496,0.9133129715919496,0.0,103.6546859741211,118.0,64283.16015625,0.0,1327.0555419921875,1.0,279.45703125,283.5344543457031,296.8025207519531,300.94696044921875,293.1499938964844,293.1499938964844,279.1499938964844,37270.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9205055832862854,1.0,0.0,0.0,3.766166925430298,3.7661921977996826,9.464384902457824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9982.3564453125,0.0,1676.1021728515625,1895.4371337890625,0.0,3593.823486328125,0.9322284460067748,1.0,0.0,3.0,1.0,0.0
17831460,297.4826354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.9225338101387024,0.4089205861091614,0.3681209981441498,297.4339904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8442211747169495,0.3148724734783172,0.2993444204330444,297.32623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8791967034339905,0.3561407327651977,0.2500539422035217,297.3794860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.8265354633331299,0.2938540279865265,0.2797678112983703,297.3312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.726931095123291,0.19730806350708,0.896142840385437,284.9069519042969,284.95001220703125,297.36871337890625,293.7935485839844,297.3673400878906,298.41436767578125,284.9106750488281,1.0,0.4784218072891235,1.0,1.0,0.0,1.0,-2.513136625289917,2.513131618499756,5.079315087641589e-06,1.941769003868103,0.855405867099762,0.855405867099762,0.0,107.48543548583984,121.0,64988.72265625,0.0,1366.65185546875,1.0,279.1576538085937,283.5052185058594,296.8115234375,301.0113830566406,293.1499938964844,293.1499938964844,279.45001220703125,39756.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266234040260316,1.0,0.0,0.0,3.5719289779663086,3.5719528198242188,8.513319471603609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9007.134765625,0.0,1475.5396728515625,1895.4371337890625,0.0,3650.153076171875,0.8920302391052246,1.0,0.0,3.0,1.0,0.0
17831520,297.4826354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.9225338101387024,0.4089205861091614,0.3681209981441498,297.4339904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8442211747169495,0.3148724734783172,0.2993444204330444,297.32623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8791967034339905,0.3561407327651977,0.2500539422035217,297.3794860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.8265354633331299,0.2938540279865265,0.2797678112983703,297.3312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.726931095123291,0.19730806350708,0.896142840385437,284.9069519042969,284.95001220703125,297.36871337890625,293.7935485839844,297.3673400878906,298.41436767578125,284.9106750488281,1.0,0.4784218072891235,1.0,1.0,0.0,1.0,-2.513136625289917,2.513131618499756,5.079315087641589e-06,1.941769003868103,0.855405867099762,0.855405867099762,0.0,107.48543548583984,121.0,64988.72265625,0.0,1366.65185546875,1.0,279.1576538085937,283.5052185058594,296.8115234375,301.0113830566406,293.1499938964844,293.1499938964844,279.45001220703125,39756.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266234040260316,1.0,0.0,0.0,3.5719289779663086,3.5719528198242188,8.513319471603609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9007.134765625,0.0,1475.5396728515625,1895.4371337890625,0.0,3650.153076171875,0.8920302391052246,1.0,0.0,3.0,1.0,0.0
17831580,297.4878845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364074707031,0.9206194877624512,0.413662314414978,0.3721908330917358,297.43487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0366516113281,0.8428467512130737,0.3185558915138244,0.3027210533618927,297.3272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365295410156,0.8761311173439026,0.3584692180156708,0.2515734434127807,297.3778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367431640625,0.8246240019798279,0.2965925335884094,0.2822692394256592,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.037353515625,0.7252240180969238,0.1991013586521148,0.9040165543556212,285.0364685058594,284.95001220703125,297.4315185546875,293.8160095214844,297.4301147460937,298.418212890625,285.03466796875,1.0,0.4835341572761535,1.0,1.0,0.0,1.0,-2.5363690853118896,2.5363640785217285,5.173368663236033e-06,1.959585666656494,0.979363739490509,0.979363739490509,0.0,110.4393539428711,124.0,65202.0078125,0.0,1409.1014404296875,1.0,279.4427795410156,283.6233215332031,296.79986572265625,300.9307556152344,293.1499938964844,293.1499938964844,279.1499938964844,32462.103515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9196615219116212,1.0,0.0,0.0,3.729995250701904,3.7300193309783936,9.283459121434134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10075.123046875,0.0,1596.9503173828125,1895.4371337890625,0.0,3586.034423828125,0.920587420463562,1.0,0.0,3.0,1.0,0.0
17831640,297.4878845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364074707031,0.9206194877624512,0.413662314414978,0.3721908330917358,297.43487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0366516113281,0.8428467512130737,0.3185558915138244,0.3027210533618927,297.3272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365295410156,0.8761311173439026,0.3584692180156708,0.2515734434127807,297.3778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367431640625,0.8246240019798279,0.2965925335884094,0.2822692394256592,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.037353515625,0.7252240180969238,0.1991013586521148,0.9040165543556212,285.0364685058594,284.95001220703125,297.4315185546875,293.8160095214844,297.4301147460937,298.418212890625,285.03466796875,1.0,0.4835341572761535,1.0,1.0,0.0,1.0,-2.5363690853118896,2.5363640785217285,5.173368663236033e-06,1.959585666656494,0.979363739490509,0.979363739490509,0.0,110.4393539428711,124.0,65202.0078125,0.0,1409.1014404296875,1.0,279.4427795410156,283.6233215332031,296.79986572265625,300.9307556152344,293.1499938964844,293.1499938964844,279.1499938964844,32462.103515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9196615219116212,1.0,0.0,0.0,3.729995250701904,3.7300193309783936,9.283459121434134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10075.123046875,0.0,1596.9503173828125,1895.4371337890625,0.0,3586.034423828125,0.920587420463562,1.0,0.0,3.0,1.0,0.0
17831700,297.4842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.9195545315742492,0.4154521822929382,0.3741486072540283,297.4326477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8421513438224792,0.3201434910297394,0.3044310212135315,297.32403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.874589204788208,0.3592799305915832,0.252337783575058,297.3746032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.8236606121063232,0.2977186441421509,0.2835373878479004,297.3224792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.7243781089782715,0.1998405456542968,0.908070981502533,284.89764404296875,284.95001220703125,297.4636535644531,293.8274230957031,297.4622497558594,298.4154968261719,284.89111328125,1.0,0.4861091673374176,1.0,1.0,0.0,1.0,-2.5480940341949463,2.548088788986206,5.221329956839327e-06,1.9686590433120728,0.8946362733840942,0.8946362733840942,0.0,111.9621810913086,124.0,66416.0625,0.0,1430.9281005859375,1.0,279.195556640625,283.45916748046875,296.8650817871094,301.1883850097656,293.1499938964844,293.1499938964844,279.1499938964844,35858.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9263710379600524,1.0,0.0,0.0,3.7310032844543457,3.731028079986572,9.288477826885356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9816.373046875,0.0,1624.083984375,1895.4371337890625,0.0,3647.833984375,0.9214348196983336,1.0,0.0,3.0,1.0,0.0
17831760,297.4783630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180603027344,0.9170258045196532,0.4169886708259582,0.3756124675273895,297.4287414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175109863281,0.8404555320739746,0.3215494155883789,0.3058586120605469,297.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91778564453125,0.8718987107276917,0.3598596453666687,0.2528246939182281,297.3697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173583984375,0.8217228651046753,0.2986612915992737,0.2845330834388733,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9160461425781,0.7226657271385193,0.2004315853118896,0.9112123250961304,284.9178771972656,284.95001220703125,297.4962463378906,293.8388977050781,297.49481201171875,298.4100646972656,284.9218444824219,1.0,0.4885532557964325,1.0,1.0,0.0,1.0,-2.55712628364563,2.5571210384368896,5.258368219074328e-06,1.9756176471710205,0.8914955854415894,0.8914955854415894,0.0,113.80929565429688,127.0,66473.6015625,0.0,1450.804443359375,1.0,279.1568603515625,283.4844970703125,296.86669921875,301.15264892578125,293.1499938964844,293.1499938964844,279.45001220703125,37548.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9289125800132751,1.0,0.0,0.0,3.6691701412200928,3.66919469833374,8.983157044895052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9175.271484375,0.0,1566.2491455078125,1895.4371337890625,0.0,3671.169921875,0.9110363721847534,1.0,0.0,3.0,1.0,0.0
17831820,297.48101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05645751953125,0.9147095084190368,0.4214077293872833,0.3793366849422455,297.42877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565185546875,0.8388685584068298,0.3250767290592193,0.3090835809707641,297.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564880371094,0.8686270713806152,0.3619504868984222,0.2541677951812744,297.3673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565490722656,0.8195597529411316,0.3011923730373382,0.2868392765522003,297.3123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05670166015625,0.7206886410713196,0.2020395249128341,0.918298065662384,285.0564880371094,284.95001220703125,297.5625305175781,293.86212158203125,297.56109619140625,298.4115600585937,285.0562744140625,1.0,0.4934402108192444,1.0,1.0,0.0,1.0,-2.578368902206421,2.5783634185791016,5.345701538317371e-06,1.9918361902236936,1.0,1.0,0.0,116.88829040527344,130.0,66567.8515625,0.0,1492.5057373046875,1.0,279.44287109375,283.6148376464844,296.8548278808594,301.0753173828125,293.1499938964844,293.1499938964844,279.1499938964844,32793.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9239981174468994,1.0,0.0,0.0,3.813809633255005,3.8138346672058105,9.705352113087429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10271.607421875,0.0,1698.095947265625,1895.4371337890625,0.0,3626.009033203125,0.9396501779556274,1.0,0.0,3.0,1.0,0.0
17831880,297.48101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05645751953125,0.9147095084190368,0.4214077293872833,0.3793366849422455,297.42877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565185546875,0.8388685584068298,0.3250767290592193,0.3090835809707641,297.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564880371094,0.8686270713806152,0.3619504868984222,0.2541677951812744,297.3673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565490722656,0.8195597529411316,0.3011923730373382,0.2868392765522003,297.3123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05670166015625,0.7206886410713196,0.2020395249128341,0.918298065662384,285.0564880371094,284.95001220703125,297.5625305175781,293.86212158203125,297.56109619140625,298.4115600585937,285.0562744140625,1.0,0.4934402108192444,1.0,1.0,0.0,1.0,-2.578368902206421,2.5783634185791016,5.345701538317371e-06,1.9918361902236936,1.0,1.0,0.0,116.88829040527344,130.0,66567.8515625,0.0,1492.5057373046875,1.0,279.44287109375,283.6148376464844,296.8548278808594,301.0753173828125,293.1499938964844,293.1499938964844,279.1499938964844,32793.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9239981174468994,1.0,0.0,0.0,3.813809633255005,3.8138346672058105,9.705352113087429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10271.607421875,0.0,1698.095947265625,1895.4371337890625,0.0,3626.009033203125,0.9396501779556274,1.0,0.0,3.0,1.0,0.0
17831940,297.4701232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.9112753868103028,0.4245115518569946,0.3825799524784088,297.422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.8365724682807922,0.3279425501823425,0.3121167719364166,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.8645688891410828,0.3631597757339477,0.2553068101406097,297.3586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.8166741132736206,0.3030782639980316,0.2889462411403656,297.30340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.7180716395378113,0.2031932324171066,0.9247651100158693,284.9128723144531,284.95001220703125,297.630126953125,293.8854675292969,297.6286315917969,298.4023742675781,284.9154357910156,1.0,0.4982284307479858,1.0,1.0,0.0,1.0,-2.5975890159606934,2.597583532333374,5.425597464636667e-06,2.0066356658935547,0.9229729771614076,0.9229729771614076,0.0,120.29276275634766,133.0,68036.4609375,0.0,1533.507080078125,1.0,279.15692138671875,283.445556640625,296.9162902832031,301.3024597167969,293.1499938964844,293.1499938964844,278.8500061035156,36911.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9337097406387328,1.0,0.0,0.0,3.790371894836426,3.7903974056243896,9.586429996488732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10558.4775390625,0.0,1702.1031494140625,1895.4371337890625,0.0,3715.09716796875,0.9373192191123962,1.0,0.0,3.0,1.0,0.0
17832000,297.4701232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.9112753868103028,0.4245115518569946,0.3825799524784088,297.422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.8365724682807922,0.3279425501823425,0.3121167719364166,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.8645688891410828,0.3631597757339477,0.2553068101406097,297.3586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.8166741132736206,0.3030782639980316,0.2889462411403656,297.30340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.7180716395378113,0.2031932324171066,0.9247651100158693,284.9128723144531,284.95001220703125,297.630126953125,293.8854675292969,297.6286315917969,298.4023742675781,284.9154357910156,1.0,0.4982284307479858,1.0,1.0,0.0,1.0,-2.5975890159606934,2.597583532333374,5.425597464636667e-06,2.0066356658935547,0.9229729771614076,0.9229729771614076,0.0,120.29276275634766,133.0,68036.4609375,0.0,1533.507080078125,1.0,279.15692138671875,283.445556640625,296.9162902832031,301.3024597167969,293.1499938964844,293.1499938964844,278.8500061035156,36911.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9337097406387328,1.0,0.0,0.0,3.790371894836426,3.7903974056243896,9.586429996488732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10558.4775390625,0.0,1702.1031494140625,1895.4371337890625,0.0,3715.09716796875,0.9373192191123962,1.0,0.0,3.0,1.0,0.0
17832060,297.4592590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.9066341519355774,0.4274544417858124,0.3852219581604004,297.4140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.8332824110984802,0.3305688798427582,0.3146856427192688,297.2983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.8594154715538025,0.3640795052051544,0.2560076415538788,297.3485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.8127123713493347,0.3046886026859283,0.2905734479427337,297.2929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.7143940925598145,0.2040735483169555,0.9293427467346193,284.90350341796875,284.95001220703125,297.6986389160156,293.9089050292969,297.6971435546875,298.3920593261719,284.9067687988281,1.0,0.502612292766571,1.0,1.0,0.0,1.0,-2.6121480464935303,2.612142562866211,5.486249392561149e-06,2.017716646194458,0.8613784909248352,0.8613784909248352,0.0,124.00234985351562,136.0,68683.7578125,0.0,1569.972412109375,1.0,278.8574523925781,283.4119873046875,296.9247741699219,301.3630676269531,293.1499938964844,293.1499938964844,279.1499938964844,39616.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9392465949058532,1.0,0.0,0.0,3.603495121002197,3.6035194396972656,8.664453616802348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9511.537109375,0.0,1508.75732421875,1895.4371337890625,0.0,3765.592041015625,0.898780882358551,1.0,0.0,3.0,1.0,0.0
17832120,297.4592590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.9066341519355774,0.4274544417858124,0.3852219581604004,297.4140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.8332824110984802,0.3305688798427582,0.3146856427192688,297.2983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.8594154715538025,0.3640795052051544,0.2560076415538788,297.3485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.8127123713493347,0.3046886026859283,0.2905734479427337,297.2929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.7143940925598145,0.2040735483169555,0.9293427467346193,284.90350341796875,284.95001220703125,297.6986389160156,293.9089050292969,297.6971435546875,298.3920593261719,284.9067687988281,1.0,0.502612292766571,1.0,1.0,0.0,1.0,-2.6121480464935303,2.612142562866211,5.486249392561149e-06,2.017716646194458,0.8613784909248352,0.8613784909248352,0.0,124.00234985351562,136.0,68683.7578125,0.0,1569.972412109375,1.0,278.8574523925781,283.4119873046875,296.9247741699219,301.3630676269531,293.1499938964844,293.1499938964844,279.1499938964844,39616.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9392465949058532,1.0,0.0,0.0,3.603495121002197,3.6035194396972656,8.664453616802348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9511.537109375,0.0,1508.75732421875,1895.4371337890625,0.0,3765.592041015625,0.898780882358551,1.0,0.0,3.0,1.0,0.0
17832180,297.4644470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307922363281,0.905543088912964,0.4318942427635193,0.3890051245689392,297.415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310363769531,0.8324936628341675,0.3340802490711212,0.3178807497024536,297.29998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.8571427464485168,0.3661176264286041,0.2573102116584778,297.3475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311279296875,0.8112130165100098,0.3070981502532959,0.2927484810352325,297.2892150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317077636719,0.7128526568412781,0.2055017203092575,0.9355037212371826,285.0308837890625,284.95001220703125,297.76776123046875,293.9322204589844,297.7662658691406,298.39605712890625,285.0292053222656,1.0,0.5070672631263733,1.0,1.0,0.0,1.0,-2.632108211517334,2.632102727890014,5.569938821281539e-06,2.032902479171753,0.9812514185905457,0.9812514185905457,0.0,126.78536224365234,139.0,68821.1875,0.0,1610.2490234375,1.0,279.1430053710937,283.5306091308594,296.916259765625,301.2801818847656,293.1499938964844,293.1499938964844,278.8500061035156,32711.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9324774742126464,1.0,0.0,0.0,3.7509820461273193,3.751006364822388,9.388219837092038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10638.412109375,0.0,1623.157470703125,1895.4371337890625,0.0,3703.828857421875,0.9254790544509888,1.0,0.0,3.0,1.0,0.0
17832240,297.4644470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307922363281,0.905543088912964,0.4318942427635193,0.3890051245689392,297.415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310363769531,0.8324936628341675,0.3340802490711212,0.3178807497024536,297.29998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.8571427464485168,0.3661176264286041,0.2573102116584778,297.3475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311279296875,0.8112130165100098,0.3070981502532959,0.2927484810352325,297.2892150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317077636719,0.7128526568412781,0.2055017203092575,0.9355037212371826,285.0308837890625,284.95001220703125,297.76776123046875,293.9322204589844,297.7662658691406,298.39605712890625,285.0292053222656,1.0,0.5070672631263733,1.0,1.0,0.0,1.0,-2.632108211517334,2.632102727890014,5.569938821281539e-06,2.032902479171753,0.9812514185905457,0.9812514185905457,0.0,126.78536224365234,139.0,68821.1875,0.0,1610.2490234375,1.0,279.1430053710937,283.5306091308594,296.916259765625,301.2801818847656,293.1499938964844,293.1499938964844,278.8500061035156,32711.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9324774742126464,1.0,0.0,0.0,3.7509820461273193,3.751006364822388,9.388219837092038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10638.412109375,0.0,1623.157470703125,1895.4371337890625,0.0,3703.828857421875,0.9254790544509888,1.0,0.0,3.0,1.0,0.0
17832300,297.46063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.9048715233802797,0.4335162341594696,0.3908191323280334,297.4138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.8320695757865906,0.3355797231197357,0.3195095956325531,297.297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.8559777140617371,0.3667884767055511,0.2579771280288696,297.3445739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.8104307651519775,0.3080609738826751,0.2938630282878876,297.28594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.712073564529419,0.2060648798942566,0.9387617111206056,284.8935546875,284.95001220703125,297.8024597167969,293.9437866210937,297.80096435546875,298.39337158203125,284.8880310058594,1.0,0.5093391537666321,1.0,1.0,0.0,1.0,-2.642305374145508,2.6422998905181885,5.613155735773034e-06,2.040766477584839,0.8956441283226013,0.8956441283226013,0.0,128.240966796875,139.0,70008.7578125,0.0,1631.1859130859375,1.0,278.89520263671875,283.3690795898437,296.9781494140625,301.5357971191406,293.1499938964844,293.1499938964844,278.8500061035156,36127.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9386857748031616,1.0,0.0,0.0,3.746819972991944,3.74684476852417,9.367396955894948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10360.16796875,0.0,1644.5546875,1895.4371337890625,0.0,3760.488037109375,0.9251778721809388,1.0,0.0,3.0,1.0,0.0
17832360,297.454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91851806640625,0.9030166268348694,0.4349112510681152,0.3921378254890442,297.4104309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180908203125,0.830764889717102,0.3369126617908478,0.3208566308021545,297.29229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9182434082031,0.853824257850647,0.3672448992729187,0.2583695948123932,297.3401184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179077148437,0.8087248802185059,0.3088546991348266,0.2947079837322235,297.2815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168395996094,0.7104521989822388,0.2064919024705886,0.9411293268203736,284.9183654785156,284.95001220703125,297.8371887207031,293.955322265625,297.8357238769531,298.3881530761719,284.9215087890625,1.0,0.511490523815155,1.0,1.0,0.0,1.0,-2.649842977523804,2.6498374938964844,5.645139935950283e-06,2.046546220779419,0.8951772451400757,0.8951772451400757,0.0,130.03549194335938,142.0,70045.3828125,0.0,1650.001953125,1.0,278.8570556640625,283.39617919921875,296.9790344238281,301.4958801269531,293.1499938964844,293.1499938964844,279.1499938964844,37507.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940768301486969,1.0,0.0,0.0,3.686930894851685,3.686955690383911,9.07033438579674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9679.0361328125,0.0,1586.0382080078125,1895.4371337890625,0.0,3779.42822265625,0.9150028824806212,1.0,0.0,3.0,1.0,0.0
17832420,297.45672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05889892578125,0.9016374945640564,0.4377156794071197,0.3943569958209991,297.4109191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589599609375,0.829780101776123,0.3392000794410705,0.3228760659694671,297.2922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589294433594,0.8517943024635315,0.3684642016887665,0.2590808272361755,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589599609375,0.8071892261505127,0.3103573620319366,0.2960100471973419,297.27880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05889892578125,0.7089142203330994,0.207351267337799,0.9447163343429564,285.0589294433594,284.95001220703125,297.8843994140625,293.9708557128906,297.8829345703125,298.3893737792969,285.0580444335937,1.0,0.5144155025482178,1.0,1.0,0.0,1.0,-2.6616599559783936,2.661654233932495,5.695267191185849e-06,2.055511474609375,1.0,1.0,0.0,132.14764404296875,142.0,69827.4453125,0.0,1676.52294921875,1.0,279.1267395019531,283.5338439941406,296.9511108398437,301.3544311523437,293.1499938964844,293.1499938964844,279.1499938964844,32552.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9356277585029602,1.0,0.0,0.0,3.7871809005737305,3.787205696105957,9.570296697347658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10127.810546875,0.0,1664.4466552734375,1895.4371337890625,0.0,3732.614990234375,0.9342909455299376,1.0,0.0,3.0,1.0,0.0
17832480,297.4578552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509948730469,0.9015476107597352,0.4390698671340942,0.3956282138824463,297.4116516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0510559082031,0.8297451734542847,0.3403274118900299,0.323966920375824,297.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0510559082031,0.8513217568397522,0.3690949976444244,0.2595454752445221,297.3386535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511169433594,0.8069130182266235,0.3111101388931274,0.2967489361763,297.27801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05133056640625,0.7085959315299988,0.2077949345111847,0.9468161463737488,285.051025390625,284.95001220703125,297.9065856933594,293.97808837890625,297.9051208496094,298.3905944824219,285.0506286621094,1.0,0.5158425569534302,1.0,1.0,0.0,1.0,-2.6684675216674805,2.668461799621582,5.7243551054853015e-06,2.0607292652130127,1.0,1.0,0.0,132.9867401123047,145.0,70080.765625,0.0,1690.1783447265625,1.0,279.1431579589844,283.5230407714844,296.969970703125,301.41748046875,293.1499938964844,293.1499938964844,278.8500061035156,32978.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9358705878257751,1.0,0.0,0.0,3.824455738067627,3.824481010437012,9.759612566995202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10830.578125,0.0,1712.3719482421875,1895.4371337890625,0.0,3734.8310546875,0.942035973072052,1.0,0.0,3.0,1.0,0.0
17832540,297.4468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.8989884853363037,0.4418714046478271,0.3986015319824219,297.4058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.8279922604560852,0.3430659174919128,0.3268795609474182,297.2843322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8480244278907776,0.3700535595417022,0.260508120059967,297.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.8042824268341064,0.312712162733078,0.2985870242118835,297.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.7060175538063049,0.2086464911699295,0.9519187808036804,284.9125671386719,284.95001220703125,297.9756164550781,294.0003967285156,297.97418212890625,298.38165283203125,284.9150390625,1.0,0.5201297998428345,1.0,1.0,0.0,1.0,-2.6850457191467285,2.68503999710083,5.795684955955949e-06,2.07352352142334,0.9224720597267152,0.9224720597267152,0.0,136.32400512695312,133.0,71482.734375,0.0,1729.610107421875,1.0,278.8568115234375,283.3592529296875,297.02740478515625,301.6377868652344,293.1499938964844,293.1499938964844,278.54998779296875,37037.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944679319858551,1.0,0.0,0.0,3.793375015258789,3.793400526046753,9.601627652955358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11129.015625,0.0,1706.677490234375,1895.4371337890625,0.0,3814.9052734375,0.938137710094452,1.0,0.0,3.0,1.0,0.0
17832600,297.4468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.8989884853363037,0.4418714046478271,0.3986015319824219,297.4058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.8279922604560852,0.3430659174919128,0.3268795609474182,297.2843322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8480244278907776,0.3700535595417022,0.260508120059967,297.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.8042824268341064,0.312712162733078,0.2985870242118835,297.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.7060175538063049,0.2086464911699295,0.9519187808036804,284.9125671386719,284.95001220703125,297.9756164550781,294.0003967285156,297.97418212890625,298.38165283203125,284.9150390625,1.0,0.5201297998428345,1.0,1.0,0.0,1.0,-2.6850457191467285,2.68503999710083,5.795684955955949e-06,2.07352352142334,0.9224720597267152,0.9224720597267152,0.0,136.32400512695312,133.0,71482.734375,0.0,1729.610107421875,1.0,278.8568115234375,283.3592529296875,297.02740478515625,301.6377868652344,293.1499938964844,293.1499938964844,278.54998779296875,37037.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944679319858551,1.0,0.0,0.0,3.793375015258789,3.793400526046753,9.601627652955358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11129.015625,0.0,1706.677490234375,1895.4371337890625,0.0,3814.9052734375,0.938137710094452,1.0,0.0,3.0,1.0,0.0
17832660,297.4366760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.9055717587471008,0.4445863366127014,0.4007985591888428,297.3991394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8337903022766113,0.3456197082996368,0.3291287422180176,297.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.8526968955993652,0.3707785606384277,0.2608895897865295,297.32183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.8095741271972656,0.3140878975391388,0.2997443974018097,297.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.7104482054710388,0.2092703282833099,0.9541691541671752,284.90411376953125,284.95001220703125,298.04400634765625,294.0221252441406,298.0426025390625,298.3723449707031,284.90655517578125,1.0,0.5194278955459595,1.0,1.0,0.0,1.0,-2.6949446201324463,2.694938898086548,5.838339347974397e-06,2.081092357635498,0.8621635437011719,0.8621635437011719,0.0,133.95492553710938,121.0,72016.34375,0.0,1733.3289794921875,1.0,278.55743408203125,283.3258056640625,297.0346374511719,301.6914367675781,293.1499938964844,293.1499938964844,278.8500061035156,39525.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9494077563285828,1.0,0.0,0.0,3.609409809112549,3.609433889389038,8.692919664099463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10012.564453125,0.0,1514.5601806640625,1895.4371337890625,0.0,3857.625,0.8999403715133667,1.0,0.0,3.0,1.0,0.0
17832720,297.4366760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.9055717587471008,0.4445863366127014,0.4007985591888428,297.3991394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8337903022766113,0.3456197082996368,0.3291287422180176,297.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.8526968955993652,0.3707785606384277,0.2608895897865295,297.32183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.8095741271972656,0.3140878975391388,0.2997443974018097,297.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.7104482054710388,0.2092703282833099,0.9541691541671752,284.90411376953125,284.95001220703125,298.04400634765625,294.0221252441406,298.0426025390625,298.3723449707031,284.90655517578125,1.0,0.5194278955459595,1.0,1.0,0.0,1.0,-2.6949446201324463,2.694938898086548,5.838339347974397e-06,2.081092357635498,0.8621635437011719,0.8621635437011719,0.0,133.95492553710938,121.0,72016.34375,0.0,1733.3289794921875,1.0,278.55743408203125,283.3258056640625,297.0346374511719,301.6914367675781,293.1499938964844,293.1499938964844,278.8500061035156,39525.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9494077563285828,1.0,0.0,0.0,3.609409809112549,3.609433889389038,8.692919664099463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10012.564453125,0.0,1514.5601806640625,1895.4371337890625,0.0,3857.625,0.8999403715133667,1.0,0.0,3.0,1.0,0.0
17832780,297.44287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.924480438232422,0.4488402903079986,0.4040518999099731,297.4026184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.8484355211257935,0.3491221070289612,0.3319212794303894,297.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.8668884038925171,0.3726611733436584,0.2617978155612945,297.3223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.8231034874916077,0.316316157579422,0.3013561964035034,297.259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.7221178412437439,0.2105045020580291,0.9575798511505128,285.0223083496094,284.95001220703125,298.11138916015625,294.043212890625,298.1100158691406,298.3779296875,285.0205383300781,1.0,0.516444981098175,1.0,1.0,0.0,1.0,-2.7093310356140137,2.709325075149536,5.900419637328014e-06,2.092003107070923,0.9733807444572448,0.9733807444572448,0.0,126.80684661865234,109.0,72022.5390625,0.0,1721.6451416015625,1.0,278.8429870605469,283.43951416015625,297.0267639160156,301.6014404296875,293.1499938964844,293.1499938964844,278.54998779296875,32979.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9427275657653807,1.0,0.0,0.0,3.746948003768921,3.746972322463989,9.36803701279132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11177.9482421875,0.0,1620.5255126953125,1895.4371337890625,0.0,3797.216552734375,0.9247137904167176,1.0,0.0,3.0,1.0,0.0
17832840,297.44287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.924480438232422,0.4488402903079986,0.4040518999099731,297.4026184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.8484355211257935,0.3491221070289612,0.3319212794303894,297.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.8668884038925171,0.3726611733436584,0.2617978155612945,297.3223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.8231034874916077,0.316316157579422,0.3013561964035034,297.259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.7221178412437439,0.2105045020580291,0.9575798511505128,285.0223083496094,284.95001220703125,298.11138916015625,294.043212890625,298.1100158691406,298.3779296875,285.0205383300781,1.0,0.516444981098175,1.0,1.0,0.0,1.0,-2.7093310356140137,2.709325075149536,5.900419637328014e-06,2.092003107070923,0.9733807444572448,0.9733807444572448,0.0,126.80684661865234,109.0,72022.5390625,0.0,1721.6451416015625,1.0,278.8429870605469,283.43951416015625,297.0267639160156,301.6014404296875,293.1499938964844,293.1499938964844,278.54998779296875,32979.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9427275657653807,1.0,0.0,0.0,3.746948003768921,3.746972322463989,9.36803701279132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11177.9482421875,0.0,1620.5255126953125,1895.4371337890625,0.0,3797.216552734375,0.9247137904167176,1.0,0.0,3.0,1.0,0.0
17832900,297.4393920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.9368513226509094,0.4503592848777771,0.4055598378181457,297.40155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.8580399751663208,0.3506207764148712,0.3333215415477752,297.2756652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.8763290047645569,0.3732638955116272,0.2622461915016174,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.8316296935081482,0.3171975016593933,0.3021638393402099,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.7293905019760132,0.2109877318143844,0.9593778252601624,284.88690185546875,284.95001220703125,298.1446228027344,294.0534362792969,298.14324951171875,298.3757629394531,284.8824768066406,1.0,0.5144298672676086,1.0,1.0,0.0,1.0,-2.716500997543335,2.7164950370788574,5.931830855843145e-06,2.097605466842652,0.8861356377601624,0.8861356377601624,0.0,122.44103240966795,109.0,73100.0546875,0.0,1712.0377197265625,1.0,278.59539794921875,283.28271484375,297.0840148925781,301.8492126464844,293.1499938964844,293.1499938964844,278.54998779296875,36638.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9483941793441772,1.0,0.0,0.0,3.7325222492218018,3.732547044754028,9.296041980633164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10871.0625,0.0,1631.819580078125,1895.4371337890625,0.0,3848.484130859375,0.9222202897071838,1.0,0.0,3.0,1.0,0.0
17832960,297.4344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180908203125,0.9492658376693726,0.4517029523849487,0.4065770804882049,297.3992614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.917724609375,0.8682326078414917,0.3519871532917022,0.3344394862651825,297.2719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178466796875,0.8862239122390747,0.3736942112445831,0.2624264359474182,297.3168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175720214844,0.8405423164367676,0.3179435729980469,0.3027045428752899,297.2545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165344238281,0.7369124889373779,0.2113644331693649,0.960301160812378,284.91796875,284.95001220703125,298.1774597167969,294.0634765625,298.1761169433594,298.3715515136719,284.9206237792969,1.0,0.5120337009429932,1.0,1.0,0.0,1.0,-2.721045017242432,2.721039295196533,5.951866114628501e-06,2.101196050643921,0.889142632484436,0.889142632484436,0.0,118.0069580078125,97.0,73052.4765625,0.0,1698.18505859375,1.0,278.5571594238281,283.31475830078125,297.0826110839844,301.7991638183594,293.1499938964844,293.1499938964844,278.8500061035156,37719.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9499529004096984,1.0,0.0,0.0,3.669073820114136,3.669098377227783,8.982685244518507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10149.1767578125,0.0,1567.425048828125,1895.4371337890625,0.0,3862.537841796875,0.9112471342086792,1.0,0.0,3.0,1.0,0.0
17833020,297.4388122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336608886719,0.9793667197227478,0.4557416439056396,0.4094822108745575,297.4027709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.8963309526443481,0.3554950356483459,0.3371159732341766,297.2745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.9142061471939088,0.3754937350749969,0.2631880044937134,297.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340270996094,0.865536630153656,0.320124864578247,0.3041549921035766,297.253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346984863281,0.7579771280288696,0.2125982940196991,0.963185489177704,285.0337829589844,284.95001220703125,298.24188232421875,294.0828552246094,298.2405700683594,298.3758850097656,285.03179931640625,1.0,0.5067729949951172,1.0,1.0,0.0,1.0,-2.733871459960937,2.73386549949646,6.008406217006268e-06,2.11124038696289,1.0,1.0,0.0,107.61802673339844,85.0,73033.046875,0.0,1668.7362060546875,1.0,278.8434753417969,283.4264831542969,297.07305908203125,301.7148132324219,293.1499938964844,293.1499938964844,278.54998779296875,32700.970703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9448657035827636,1.0,0.0,0.0,3.810969352722168,3.8109943866729736,9.690901379144634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11347.685546875,0.0,1693.96484375,1895.4371337890625,0.0,3816.5927734375,0.93895024061203,1.0,0.0,3.0,1.0,0.0
