time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17833080,297.4388122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336608886719,0.9793667197227478,0.4557416439056396,0.4094822108745575,297.4027709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.8963309526443481,0.3554950356483459,0.3371159732341766,297.2745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.9142061471939088,0.3754937350749969,0.2631880044937134,297.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340270996094,0.865536630153656,0.320124864578247,0.3041549921035766,297.253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346984863281,0.7579771280288696,0.2125982940196991,0.963185489177704,285.0337829589844,284.95001220703125,298.24188232421875,294.0828552246094,298.2405700683594,298.3758850097656,285.03179931640625,1.0,0.5067729949951172,1.0,1.0,0.0,1.0,-2.733871459960937,2.73386549949646,6.008406217006268e-06,2.11124038696289,1.0,1.0,0.0,107.61802673339844,85.0,73033.046875,0.0,1668.7362060546875,1.0,278.8434753417969,283.4264831542969,297.07305908203125,301.7148132324219,293.1499938964844,293.1499938964844,278.54998779296875,32700.970703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9448657035827636,1.0,0.0,0.0,3.810969352722168,3.8109943866729736,9.690901379144634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11347.685546875,0.0,1693.96484375,1895.4371337890625,0.0,3816.5927734375,0.93895024061203,1.0,0.0,3.0,1.0,0.0
17833140,297.4315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.9990000128746032,0.4586578607559204,0.4018810391426086,297.3988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.931706428527832,0.3583045303821563,0.3395728468894958,297.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.9496870636940002,0.3763943612575531,0.2637184560298919,297.31158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.895822286605835,0.3216476142406463,0.305393636226654,297.2484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.7837631702423096,0.2133911699056625,0.9655439257621764,284.9031677246094,284.95001220703125,298.3043518066406,294.10125732421875,298.3031005859375,298.3693542480469,284.9045715332031,1.0,0.5007545351982117,1.0,1.0,0.0,1.0,-2.7402989864349365,2.740293025970459,6.036314971424872e-06,2.1160271167755127,0.9035953879356384,0.9035953879356384,0.0,97.5716781616211,73.0,74056.3203125,0.0,1626.7008056640625,1.0,278.5569763183594,283.2762145996094,297.123046875,301.9107360839844,293.1499938964844,293.1499938964844,278.25,37650.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9526059031486512,1.0,0.0,0.0,3.7493741512298575,3.749399423599243,9.380172514283912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11598.4931640625,0.0,1659.248291015625,1895.4371337890625,0.0,3886.407470703125,0.9287448525428772,1.0,0.0,3.0,1.0,0.0
17833200,297.4315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.9990000128746032,0.4586578607559204,0.4018810391426086,297.3988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.931706428527832,0.3583045303821563,0.3395728468894958,297.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.9496870636940002,0.3763943612575531,0.2637184560298919,297.31158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.895822286605835,0.3216476142406463,0.305393636226654,297.2484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.7837631702423096,0.2133911699056625,0.9655439257621764,284.9031677246094,284.95001220703125,298.3043518066406,294.10125732421875,298.3031005859375,298.3693542480469,284.9045715332031,1.0,0.5007545351982117,1.0,1.0,0.0,1.0,-2.7402989864349365,2.740293025970459,6.036314971424872e-06,2.1160271167755127,0.9035953879356384,0.9035953879356384,0.0,97.5716781616211,73.0,74056.3203125,0.0,1626.7008056640625,1.0,278.5569763183594,283.2762145996094,297.123046875,301.9107360839844,293.1499938964844,293.1499938964844,278.25,37650.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9526059031486512,1.0,0.0,0.0,3.7493741512298575,3.749399423599243,9.380172514283912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11598.4931640625,0.0,1659.248291015625,1895.4371337890625,0.0,3886.407470703125,0.9287448525428772,1.0,0.0,3.0,1.0,0.0
17833260,297.4788513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.9990000128746032,0.4669476449489593,0.3774873614311218,297.3935241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.9562160968780518,0.3609112501144409,0.3417666554450989,297.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.9708955883979796,0.377056360244751,0.2639797329902649,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.9172333478927612,0.3229272961616516,0.3063556849956512,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.8011876940727234,0.2139616012573242,0.9669914245605468,284.8918151855469,284.95001220703125,298.3645324707031,294.1185607910156,298.3633117675781,298.3915405273437,284.890625,1.0,0.4918636679649353,1.0,1.0,0.0,1.0,-2.709224939346313,2.709218978881836,5.902123575651785e-06,2.0929489135742188,0.8344323635101318,0.8344323635101318,0.0,90.85665893554688,93.0,73552.4296875,0.0,1555.41845703125,1.0,278.2587280273437,283.2528076171875,297.1191101074219,301.8969421386719,293.1499938964844,293.1499938964844,278.54998779296875,40265.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954913854598999,1.0,0.0,0.0,3.521599292755127,3.521622896194458,8.275098366539169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10319.9267578125,0.0,1425.7431640625,1895.4371337890625,0.0,3907.120361328125,0.8808738589286804,1.0,0.0,3.0,1.0,0.0
17833320,297.4788513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.9990000128746032,0.4669476449489593,0.3774873614311218,297.3935241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.9562160968780518,0.3609112501144409,0.3417666554450989,297.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.9708955883979796,0.377056360244751,0.2639797329902649,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.9172333478927612,0.3229272961616516,0.3063556849956512,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.8011876940727234,0.2139616012573242,0.9669914245605468,284.8918151855469,284.95001220703125,298.3645324707031,294.1185607910156,298.3633117675781,298.3915405273437,284.890625,1.0,0.4918636679649353,1.0,1.0,0.0,1.0,-2.709224939346313,2.709218978881836,5.902123575651785e-06,2.0929489135742188,0.8344323635101318,0.8344323635101318,0.0,90.85665893554688,93.0,73552.4296875,0.0,1555.41845703125,1.0,278.2587280273437,283.2528076171875,297.1191101074219,301.8969421386719,293.1499938964844,293.1499938964844,278.54998779296875,40265.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954913854598999,1.0,0.0,0.0,3.521599292755127,3.521622896194458,8.275098366539169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10319.9267578125,0.0,1425.7431640625,1895.4371337890625,0.0,3907.120361328125,0.8808738589286804,1.0,0.0,3.0,1.0,0.0
17833380,297.5469055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.9990000128746032,0.4780586063861847,0.3734759390354156,297.39825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.9628676772117616,0.3644712269306183,0.3448988497257232,297.2635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.9754235148429872,0.378837525844574,0.2650389373302459,297.3059387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.923127055168152,0.3250620663166046,0.3081638813018799,297.2431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.8055045008659363,0.2152486890554428,0.9718551635742188,284.9974365234375,284.95001220703125,298.4220886230469,294.1346740722656,298.4209289550781,298.4354248046875,284.99859619140625,1.0,0.4935100674629211,1.0,1.0,0.0,1.0,-2.7174060344696045,2.717400074005127,5.936847173870774e-06,2.098807573318481,0.9234201312065125,0.9234201312065125,0.0,90.2363510131836,113.0,73251.59375,0.0,1564.1846923828125,1.0,278.5414123535156,283.3680114746094,297.109130859375,301.76971435546875,293.1499938964844,293.1499938964844,278.25,33903.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9462850689888,1.0,0.0,0.0,3.625822305679321,3.625845670700073,8.772155410952109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11422.3779296875,0.0,1490.849853515625,1895.4371337890625,0.0,3829.43408203125,0.8982430100440979,1.0,0.0,3.0,1.0,0.0
17833440,297.5469055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.9990000128746032,0.4780586063861847,0.3734759390354156,297.39825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.9628676772117616,0.3644712269306183,0.3448988497257232,297.2635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.9754235148429872,0.378837525844574,0.2650389373302459,297.3059387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.923127055168152,0.3250620663166046,0.3081638813018799,297.2431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.8055045008659363,0.2152486890554428,0.9718551635742188,284.9974365234375,284.95001220703125,298.4220886230469,294.1346740722656,298.4209289550781,298.4354248046875,284.99859619140625,1.0,0.4935100674629211,1.0,1.0,0.0,1.0,-2.7174060344696045,2.717400074005127,5.936847173870774e-06,2.098807573318481,0.9234201312065125,0.9234201312065125,0.0,90.2363510131836,113.0,73251.59375,0.0,1564.1846923828125,1.0,278.5414123535156,283.3680114746094,297.109130859375,301.76971435546875,293.1499938964844,293.1499938964844,278.25,33903.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9462850689888,1.0,0.0,0.0,3.625822305679321,3.625845670700073,8.772155410952109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11422.3779296875,0.0,1490.849853515625,1895.4371337890625,0.0,3829.43408203125,0.8982430100440979,1.0,0.0,3.0,1.0,0.0
17833500,297.5541687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.9990000128746032,0.481298565864563,0.3798960745334625,297.39794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.9587828516960144,0.3660183250904083,0.3465588390827179,297.2621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.9708492159843444,0.3794215321540832,0.2656248807907104,297.3045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.9182063341140748,0.3259182572364807,0.3091624975204468,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.8016837239265442,0.215776190161705,0.9749215841293336,284.8911437988281,284.95001220703125,298.4497985839844,294.14227294921875,298.4486694335937,298.4408874511719,284.89044189453125,1.0,0.4971519410610199,1.0,1.0,0.0,1.0,-2.7326955795288086,2.732689619064331,6.00386238147621e-06,2.110625743865967,0.8517938256263733,0.8517938256263733,0.0,92.22277069091795,113.0,74306.8359375,0.0,1595.29638671875,1.0,278.29913330078125,283.2397766113281,297.16363525390625,302.0082092285156,293.1499938964844,293.1499938964844,278.25,37585.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951016366481781,1.0,0.0,0.0,3.59570860862732,3.595732450485229,8.62704894188937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11131.138671875,0.0,1485.28466796875,1895.4371337890625,0.0,3872.113525390625,0.8922248482704163,1.0,0.0,3.0,1.0,0.0
17833560,297.5428771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.9990000128746032,0.4827569723129272,0.3923697173595428,297.3965759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.9491204023361206,0.3674515783786773,0.3480404913425445,297.2594299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.9608861207962036,0.3798637390136719,0.2660346031188965,297.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.9080413579940796,0.3266572952270508,0.3099971115589142,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.7935580015182495,0.2161848992109298,0.9774706959724426,284.8925476074219,284.95001220703125,298.4767150878906,294.1495361328125,298.3390808105469,298.4343566894531,284.8691711425781,1.0,0.5022300481796265,0.853493869304657,0.853493869304657,0.2000000029802322,1.0,-2.754011392593384,2.373695373535156,0.3803161084651947,1.7485549449920654,0.8390357494354248,0.8390357494354248,0.0,95.60208129882812,131.0,72341.5859375,0.0,1640.2049560546875,1.0,278.2582092285156,283.1792907714844,297.1626281738281,301.9474182128906,293.1499938964844,293.1499938964844,278.54998779296875,37864.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9521639943122864,1.0,0.0,0.0,3.54317593574524,3.543199300765991,8.376811706511944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10243.3271484375,0.0,1431.0814208984375,1895.4371337890625,0.0,3882.43603515625,0.8825171589851379,1.0,0.0,3.0,1.0,0.0
17833620,297.4913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82177734375,0.9990000128746032,0.4814178049564361,0.4168644547462463,297.3927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8230285644531,0.9296005964279176,0.3694382905960083,0.3501914143562317,297.2533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8228454589844,0.9404873847961426,0.3803081214427948,0.2665590941905975,297.2967834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8238525390625,0.8903314471244812,0.3275873959064483,0.3111573755741119,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8276062011719,0.7781513929367065,0.2165733873844146,0.9806655049324036,284.82232666015625,284.95001220703125,298.5160827636719,294.159912109375,298.0240478515625,298.4027709960937,284.8122863769531,1.0,0.5116574764251709,0.6308045983314514,0.6308045983314514,0.5040000081062317,1.0,-2.7918801307678223,1.535756230354309,1.2561237812042236,0.9044982194900512,0.7449845671653748,0.7449845671653748,0.0,102.47879028320312,131.0,63372.34765625,0.0,1726.044921875,1.0,278.52740478515625,283.13360595703125,297.06719970703125,301.3082275390625,293.1499938964844,293.1499938964844,278.54998779296875,43710.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9352173805236816,1.0,0.0,0.0,3.289846897125244,3.289868831634521,7.221786972877453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9451.2890625,0.0,1220.18115234375,1895.4371337890625,0.0,3728.869384765625,0.8292196393013,1.0,0.0,3.0,1.0,0.0
17833680,297.4685974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.82086181640625,0.9990000128746032,0.480261355638504,0.4253581464290619,297.3911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8199462890625,0.923012912273407,0.3700235486030578,0.3508614599704742,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8200378417969,0.933417797088623,0.3803999423980713,0.2667160928249359,297.2947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8194274902344,0.884549081325531,0.3278396725654602,0.3115125298500061,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8174743652344,0.7730817198753357,0.2166418433189392,0.9815387725830078,284.8204040527344,284.95001220703125,298.5281066894531,294.1629943847656,297.9274597167969,298.3888244628906,284.8304443359375,1.0,0.5150348544120789,0.5604816675186157,0.5604816675186157,0.6000000238418579,1.0,-2.804553508758545,1.3067017793655396,1.497851848602295,0.6729748845100403,0.7215716242790222,0.7215716242790222,0.0,105.00533294677734,149.0,60343.6640625,0.0,1757.06884765625,1.0,278.53955078125,283.1559753417969,297.04608154296875,301.1218566894531,293.1499938964844,293.1499938964844,278.8500061035156,48409.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277808666229248,1.0,0.0,0.0,3.106390953063965,3.106412172317505,6.438808668463025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8591.091796875,0.0,1087.3221435546875,1895.4371337890625,0.0,3660.783935546875,0.7952125668525696,1.0,0.0,3.0,1.0,0.0
17833740,297.4032897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.9655329585075378,0.4775991141796112,0.4304935932159424,297.38824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.8824131488800049,0.3727881908416748,0.354075163602829,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.889513373374939,0.38121497631073,0.2677185833454132,297.2897033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.8473843336105347,0.3291610777378082,0.3133825063705444,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.740950882434845,0.216981440782547,0.9862916469573976,284.88006591796875,284.95001220703125,298.5758972167969,294.175048828125,297.6247253417969,298.3476257324219,284.88348388671875,1.0,0.5284899473190308,0.2674694657325744,0.2674694657325744,1.0,1.0,-2.8197922706604004,0.5003275275230408,2.319464683532715,-0.13555209338665,0.7076701521873474,0.7076701521873474,0.0,122.10840606689452,167.0,52076.94140625,0.0,1867.933837890625,1.0,278.8338317871094,283.2298583984375,296.9668884277344,300.4172058105469,293.1499938964844,293.1499938964844,279.1499938964844,44620.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8829588890075684,1.0,0.0,0.0,2.818934917449951,2.818953275680542,5.30228930983867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7706.19580078125,0.0,840.0225219726562,1895.4371337890625,0.0,3244.30322265625,0.7337778210639954,1.0,0.0,3.0,1.0,0.0
17833800,297.4032897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.9655329585075378,0.4775991141796112,0.4304935932159424,297.38824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.8824131488800049,0.3727881908416748,0.354075163602829,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.889513373374939,0.38121497631073,0.2677185833454132,297.2897033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.8473843336105347,0.3291610777378082,0.3133825063705444,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.740950882434845,0.216981440782547,0.9862916469573976,284.88006591796875,284.95001220703125,298.5758972167969,294.175048828125,297.6247253417969,298.3476257324219,284.88348388671875,1.0,0.5284899473190308,0.2674694657325744,0.2674694657325744,1.0,1.0,-2.8197922706604004,0.5003275275230408,2.319464683532715,-0.13555209338665,0.7076701521873474,0.7076701521873474,0.0,122.10840606689452,167.0,52076.94140625,0.0,1867.933837890625,1.0,278.8338317871094,283.2298583984375,296.9668884277344,300.4172058105469,293.1499938964844,293.1499938964844,279.1499938964844,44620.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8829588890075684,1.0,0.0,0.0,2.818934917449951,2.818953275680542,5.30228930983867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7706.19580078125,0.0,840.0225219726562,1895.4371337890625,0.0,3244.30322265625,0.7337778210639954,1.0,0.0,3.0,1.0,0.0
17833860,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833068847656,0.93038672208786,0.4796386659145355,0.4322371184825897,297.39044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.8549215197563171,0.3760291337966919,0.3576427698135376,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830322265625,0.8600853085517883,0.3826065361499786,0.2690532803535461,297.2894897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.8218114376068115,0.3309085071086883,0.3155576288700104,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820251464844,0.7184736728668213,0.2176088094711303,0.9917258620262146,284.983154296875,284.95001220703125,298.61981201171875,294.1855163574219,297.6303405761719,298.34149169921875,284.98541259765625,1.0,0.5421228408813477,0.3142018616199493,0.3142018616199493,1.0,1.0,-2.840916395187378,0.5991414189338684,2.241774797439575,-0.0413531959056854,0.7850870490074158,0.7850870490074158,0.0,139.2841339111328,185.0,51919.859375,0.0,1981.3409423828125,1.0,279.1319580078125,283.343994140625,297.0289611816406,300.3159484863281,293.1499938964844,293.1499938964844,279.45001220703125,34746.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8466482758522034,1.0,0.0,0.0,2.9435582160949707,2.943575859069824,5.781474214927584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7686.23486328125,0.0,872.519287109375,1895.4371337890625,0.0,2903.88818359375,0.7490485906600952,1.0,0.0,3.0,1.0,0.0
17833920,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833068847656,0.93038672208786,0.4796386659145355,0.4322371184825897,297.39044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.8549215197563171,0.3760291337966919,0.3576427698135376,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830322265625,0.8600853085517883,0.3826065361499786,0.2690532803535461,297.2894897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.8218114376068115,0.3309085071086883,0.3155576288700104,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820251464844,0.7184736728668213,0.2176088094711303,0.9917258620262146,284.983154296875,284.95001220703125,298.61981201171875,294.1855163574219,297.6303405761719,298.34149169921875,284.98541259765625,1.0,0.5421228408813477,0.3142018616199493,0.3142018616199493,1.0,1.0,-2.840916395187378,0.5991414189338684,2.241774797439575,-0.0413531959056854,0.7850870490074158,0.7850870490074158,0.0,139.2841339111328,185.0,51919.859375,0.0,1981.3409423828125,1.0,279.1319580078125,283.343994140625,297.0289611816406,300.3159484863281,293.1499938964844,293.1499938964844,279.45001220703125,34746.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8466482758522034,1.0,0.0,0.0,2.9435582160949707,2.943575859069824,5.781474214927584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7686.23486328125,0.0,872.519287109375,1895.4371337890625,0.0,2903.88818359375,0.7490485906600952,1.0,0.0,3.0,1.0,0.0
17833980,297.3890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.901889443397522,0.4824104011058807,0.4352659881114959,297.3925170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.8336023688316345,0.3792876601219177,0.3613788187503814,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.8371109962463379,0.3840062916278839,0.2705250084400177,297.2893981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02935791015625,0.7998924255371094,0.3326693177223205,0.3178888261318207,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.6982145309448242,0.2182842195034027,0.9979073405265808,285.0291442871094,284.95001220703125,298.6595153808594,294.19439697265625,297.67626953125,298.3401794433594,285.02752685546875,1.0,0.5557376146316528,0.3609342575073242,0.3609342575073242,1.0,1.0,-2.86104679107666,0.7296819090843201,2.1313650608062744,0.0847143009305,0.8672219514846802,0.8672219514846802,0.0,157.1055145263672,173.0,52894.02734375,0.0,2100.395263671875,1.0,279.4354858398437,283.3982849121094,297.14215087890625,300.4631042480469,293.1499938964844,293.1499938964844,279.75,30258.185546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343793153762817,1.0,0.0,0.0,3.192366361618042,3.192385196685791,6.80015489251673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7769.56494140625,0.0,1043.564453125,1895.4371337890625,0.0,2789.249267578125,0.7984092831611633,1.0,0.0,3.0,1.0,0.0
17834040,297.3890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.901889443397522,0.4824104011058807,0.4352659881114959,297.3925170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.8336023688316345,0.3792876601219177,0.3613788187503814,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.8371109962463379,0.3840062916278839,0.2705250084400177,297.2893981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02935791015625,0.7998924255371094,0.3326693177223205,0.3178888261318207,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.6982145309448242,0.2182842195034027,0.9979073405265808,285.0291442871094,284.95001220703125,298.6595153808594,294.19439697265625,297.67626953125,298.3401794433594,285.02752685546875,1.0,0.5557376146316528,0.3609342575073242,0.3609342575073242,1.0,1.0,-2.86104679107666,0.7296819090843201,2.1313650608062744,0.0847143009305,0.8672219514846802,0.8672219514846802,0.0,157.1055145263672,173.0,52894.02734375,0.0,2100.395263671875,1.0,279.4354858398437,283.3982849121094,297.14215087890625,300.4631042480469,293.1499938964844,293.1499938964844,279.75,30258.185546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343793153762817,1.0,0.0,0.0,3.192366361618042,3.192385196685791,6.80015489251673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7769.56494140625,0.0,1043.564453125,1895.4371337890625,0.0,2789.249267578125,0.7984092831611633,1.0,0.0,3.0,1.0,0.0
17834100,297.38824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1067199707031,0.897164523601532,0.483842134475708,0.43660569190979,297.3934936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1064453125,0.8300251960754395,0.3809156119823456,0.3630223870277405,297.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1064453125,0.8328628540039062,0.3846986889839172,0.2710851430892944,297.2893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.106201171875,0.7956773042678833,0.3335427939891815,0.318830668926239,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.10504150390625,0.6941993236541748,0.2186226099729538,1.0000379085540771,285.1065979003906,284.95001220703125,298.6776733398437,294.1981811523437,297.70947265625,298.3398132324219,285.10809326171875,1.0,0.5587152242660522,0.3843004405498504,0.3843004405498504,1.0,1.0,-2.869003295898437,0.7933406829833984,2.075662612915039,0.1466620713472366,0.9568406939506532,0.9568406939506532,0.0,161.29690551757812,173.0,53221.3203125,0.0,2133.877685546875,1.0,279.6867370605469,283.48858642578125,297.1672058105469,300.4571228027344,293.1499938964844,293.1499938964844,279.75,28091.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8324708342552185,1.0,0.0,0.0,3.341262102127075,3.3412818908691406,7.449282293237047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8119.41064453125,0.0,1161.8740234375,1895.4371337890625,0.0,2771.458740234375,0.8311386704444885,1.0,0.0,3.0,1.0,0.0
17834160,297.3870544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616455078125,0.8966295719146729,0.48523810505867,0.4379687309265136,297.3943176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06231689453125,0.8299121260643005,0.3825410306453705,0.3646284639835357,297.25079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622863769531,0.8321210741996765,0.3853846192359924,0.2716254293918609,297.2892150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0627746582031,0.7951167821884155,0.3344145715236664,0.3197245597839355,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06463623046875,0.6934536695480347,0.2189722508192062,1.001873016357422,285.06201171875,284.95001220703125,298.69464111328125,294.2015380859375,297.71453857421875,298.3396301269531,285.0558166503906,1.0,0.5603083372116089,0.3818603456020355,0.3818603456020355,1.0,1.0,-2.876502752304077,0.7938794493675232,2.082623243331909,0.1456067860126495,0.974126636981964,0.974126636981964,0.0,162.63229370117188,161.0,53850.6640625,0.0,2153.102294921875,1.0,279.7390441894531,283.4349975585937,297.21844482421875,300.6279602050781,293.1499938964844,293.1499938964844,279.45001220703125,28446.693359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365207314491272,1.0,0.0,0.0,3.491332054138184,3.491353273391724,8.133465030368825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8762.388671875,0.0,1309.6451416015625,1895.4371337890625,0.0,2809.22607421875,0.8636678457260132,1.0,0.0,3.0,1.0,0.0
17834220,297.3670349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.8997913599014282,0.486219584941864,0.4391826689243316,297.3852233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.8334432244300842,0.384721040725708,0.3668855726718902,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.8343080282211304,0.385479062795639,0.2718831300735473,297.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.7979375123977661,0.3351809084415436,0.3206349015235901,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.6954596638679504,0.2189872711896896,1.0025169849395752,284.8852844238281,284.95001220703125,298.72491455078125,294.2069091796875,297.70513916015625,298.32330322265625,284.88739013671875,1.0,0.5600101947784424,0.3769801259040832,0.3769801259040832,1.0,1.0,-2.8828647136688232,0.7833747863769531,2.09948992729187,0.1339257061481475,0.8410370945930481,0.8410370945930481,0.0,161.2701873779297,149.0,54614.7890625,0.0,2157.268798828125,1.0,279.45849609375,283.2493896484375,297.2728271484375,300.84375,293.1499938964844,293.1499938964844,279.75,37565.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8548469543457031,1.0,0.0,0.0,3.441557168960572,3.441579580307007,7.90320541455003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7959.71484375,0.0,1324.437255859375,1895.4371337890625,0.0,2980.6875,0.8599539399147034,1.0,0.0,3.0,1.0,0.0
17834280,297.3670349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.8997913599014282,0.486219584941864,0.4391826689243316,297.3852233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.8334432244300842,0.384721040725708,0.3668855726718902,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.8343080282211304,0.385479062795639,0.2718831300735473,297.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.7979375123977661,0.3351809084415436,0.3206349015235901,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.6954596638679504,0.2189872711896896,1.0025169849395752,284.8852844238281,284.95001220703125,298.72491455078125,294.2069091796875,297.70513916015625,298.32330322265625,284.88739013671875,1.0,0.5600101947784424,0.3769801259040832,0.3769801259040832,1.0,1.0,-2.8828647136688232,0.7833747863769531,2.09948992729187,0.1339257061481475,0.8410370945930481,0.8410370945930481,0.0,161.2701873779297,149.0,54614.7890625,0.0,2157.268798828125,1.0,279.45849609375,283.2493896484375,297.2728271484375,300.84375,293.1499938964844,293.1499938964844,279.75,37565.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8548469543457031,1.0,0.0,0.0,3.441557168960572,3.441579580307007,7.90320541455003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7959.71484375,0.0,1324.437255859375,1895.4371337890625,0.0,2980.6875,0.8599539399147034,1.0,0.0,3.0,1.0,0.0
17834340,297.3642272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820556640625,0.910818099975586,0.4886746108531952,0.4407494366168976,297.384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.982177734375,0.8431627154350281,0.3876463770866394,0.3691401779651642,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.982177734375,0.8426881432533264,0.3864549696445465,0.2721617817878723,297.2769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822692871094,0.8071089386940002,0.3365769982337951,0.3214804828166961,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.7030724883079529,0.2193992435932159,1.0024398565292358,284.98211669921875,284.95001220703125,298.75,294.2104187011719,297.70416259765625,298.3208923339844,284.9809875488281,1.0,0.556846022605896,0.372099906206131,0.372099906206131,1.0,1.0,-2.888709306716919,0.7725772857666016,2.1161320209503174,0.1218065842986106,0.9168308973312378,0.9168308973312378,0.0,155.0976104736328,137.0,53981.953125,0.0,2136.882568359375,1.0,279.7408142089844,283.3561706542969,297.20330810546875,300.6653747558594,293.1499938964844,293.1499938964844,279.45001220703125,33114.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.849402666091919,1.0,0.0,0.0,3.569719314575196,3.569742202758789,8.502789796693833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8772.962890625,0.0,1424.5545654296875,1895.4371337890625,0.0,2929.67626953125,0.8850245475769043,1.0,0.0,3.0,1.0,0.0
17834400,297.3642272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820556640625,0.910818099975586,0.4886746108531952,0.4407494366168976,297.384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.982177734375,0.8431627154350281,0.3876463770866394,0.3691401779651642,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.982177734375,0.8426881432533264,0.3864549696445465,0.2721617817878723,297.2769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822692871094,0.8071089386940002,0.3365769982337951,0.3214804828166961,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.7030724883079529,0.2193992435932159,1.0024398565292358,284.98211669921875,284.95001220703125,298.75,294.2104187011719,297.70416259765625,298.3208923339844,284.9809875488281,1.0,0.556846022605896,0.372099906206131,0.372099906206131,1.0,1.0,-2.888709306716919,0.7725772857666016,2.1161320209503174,0.1218065842986106,0.9168308973312378,0.9168308973312378,0.0,155.0976104736328,137.0,53981.953125,0.0,2136.882568359375,1.0,279.7408142089844,283.3561706542969,297.20330810546875,300.6653747558594,293.1499938964844,293.1499938964844,279.45001220703125,33114.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.849402666091919,1.0,0.0,0.0,3.569719314575196,3.569742202758789,8.502789796693833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8772.962890625,0.0,1424.5545654296875,1895.4371337890625,0.0,2929.67626953125,0.8850245475769043,1.0,0.0,3.0,1.0,0.0
17834460,297.35223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.9277101755142212,0.490173876285553,0.4419756531715393,297.38018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.8570882081985474,0.3901596069335937,0.3712813556194305,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.855171799659729,0.3869428932666778,0.2723545730113983,297.2713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.8195613026618958,0.3376177847385406,0.3222274780273437,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.7140102386474609,0.2196080237627029,1.002100944519043,284.9001770019531,284.95001220703125,298.7719421386719,294.2138061523437,297.7040710449219,298.3115234375,284.90155029296875,1.0,0.5521201491355896,0.3729364275932312,0.3729364275932312,1.0,1.0,-2.893484592437744,0.7758875489234924,2.1175968647003174,0.1241447478532791,0.8286399245262146,0.8286399245262146,0.0,146.61073303222656,125.0,54443.57421875,0.0,2103.090576171875,1.0,279.4590759277344,283.25909423828125,297.23736572265625,300.7919921875,293.1499938964844,293.1499938964844,279.75,39050.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.857954740524292,1.0,0.0,0.0,3.423870801925659,3.4238932132720947,7.822184215910966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7940.98291015625,0.0,1317.254150390625,1895.4371337890625,0.0,3009.824462890625,0.8580468893051147,1.0,0.0,3.0,1.0,0.0
17834520,297.35223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.9277101755142212,0.490173876285553,0.4419756531715393,297.38018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.8570882081985474,0.3901596069335937,0.3712813556194305,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.855171799659729,0.3869428932666778,0.2723545730113983,297.2713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.8195613026618958,0.3376177847385406,0.3222274780273437,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.7140102386474609,0.2196080237627029,1.002100944519043,284.9001770019531,284.95001220703125,298.7719421386719,294.2138061523437,297.7040710449219,298.3115234375,284.90155029296875,1.0,0.5521201491355896,0.3729364275932312,0.3729364275932312,1.0,1.0,-2.893484592437744,0.7758875489234924,2.1175968647003174,0.1241447478532791,0.8286399245262146,0.8286399245262146,0.0,146.61073303222656,125.0,54443.57421875,0.0,2103.090576171875,1.0,279.4590759277344,283.25909423828125,297.23736572265625,300.7919921875,293.1499938964844,293.1499938964844,279.75,39050.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.857954740524292,1.0,0.0,0.0,3.423870801925659,3.4238932132720947,7.822184215910966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7940.98291015625,0.0,1317.254150390625,1895.4371337890625,0.0,3009.824462890625,0.8580468893051147,1.0,0.0,3.0,1.0,0.0
17834580,297.3543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.9513358473777772,0.4929434359073639,0.4437824189662933,297.3838195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.8769019246101379,0.393437385559082,0.3737481236457824,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.8734320998191833,0.3883177936077118,0.2728326022624969,297.2731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.8363292217254639,0.3393302261829376,0.3232421576976776,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.7281831502914429,0.2202910035848617,1.0025248527526855,284.9991760253906,284.95001220703125,298.7929992675781,294.2189025878906,297.71307373046875,298.3141174316406,284.998291015625,1.0,0.5465800166130066,0.3737729489803314,0.3737729489803314,1.0,1.0,-2.9009180068969727,0.780587375164032,2.120330572128296,0.1270957291126251,0.9159287214279176,0.9159287214279176,0.0,136.18499755859375,113.0,53990.390625,0.0,2064.050537109375,1.0,279.74072265625,283.3684387207031,297.1947021484375,300.64678955078125,293.1499938964844,293.1499938964844,279.45001220703125,33091.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8491706848144531,1.0,0.0,0.0,3.5579094886779785,3.557932138442993,8.446622814517468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8769.9267578125,0.0,1411.8961181640625,1895.4371337890625,0.0,2927.503662109375,0.8824852705001831,1.0,0.0,3.0,1.0,0.0
17834640,297.3543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.9513358473777772,0.4929434359073639,0.4437824189662933,297.3838195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.8769019246101379,0.393437385559082,0.3737481236457824,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.8734320998191833,0.3883177936077118,0.2728326022624969,297.2731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.8363292217254639,0.3393302261829376,0.3232421576976776,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.7281831502914429,0.2202910035848617,1.0025248527526855,284.9991760253906,284.95001220703125,298.7929992675781,294.2189025878906,297.71307373046875,298.3141174316406,284.998291015625,1.0,0.5465800166130066,0.3737729489803314,0.3737729489803314,1.0,1.0,-2.9009180068969727,0.780587375164032,2.120330572128296,0.1270957291126251,0.9159287214279176,0.9159287214279176,0.0,136.18499755859375,113.0,53990.390625,0.0,2064.050537109375,1.0,279.74072265625,283.3684387207031,297.1947021484375,300.64678955078125,293.1499938964844,293.1499938964844,279.45001220703125,33091.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8491706848144531,1.0,0.0,0.0,3.5579094886779785,3.557932138442993,8.446622814517468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8769.9267578125,0.0,1411.8961181640625,1895.4371337890625,0.0,2927.503662109375,0.8824852705001831,1.0,0.0,3.0,1.0,0.0
17834700,297.34930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.9640825390815736,0.4937486946582794,0.4446049630641937,297.3828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.8886861801147461,0.3948224782943725,0.3749997615814209,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.8843993544578552,0.3887066543102264,0.2730873823165893,297.271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.8462808132171631,0.3399735391139984,0.3237750828266144,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.7363606691360474,0.2205143272876739,1.0029274225234983,284.8742980957031,284.95001220703125,298.80322265625,294.2220764160156,297.7142028808594,298.3110046386719,284.87176513671875,1.0,0.5436601042747498,0.3741911947727203,0.3741911947727203,1.0,1.0,-2.904846668243408,0.7830057740211487,2.1218409538269043,0.1286789029836654,0.8292916417121887,0.8292916417121887,0.0,130.722900390625,113.0,54791.0390625,0.0,2043.564453125,1.0,279.5003356933594,283.2275085449219,297.2556457519531,300.8655700683594,293.1499938964844,293.1499938964844,279.45001220703125,37958.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8556394577026367,1.0,0.0,0.0,3.5177900791168213,3.517813205718994,8.257206332018541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8504.0947265625,0.0,1405.114990234375,1895.4371337890625,0.0,2988.116455078125,0.8746516108512878,1.0,0.0,3.0,1.0,0.0
17834760,297.3433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.9759225845336914,0.4944266378879547,0.4449769556522369,297.3808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.900789439678192,0.3961076438426971,0.375992864370346,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.895643949508667,0.3889746963977813,0.2731160819530487,297.2694396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8566513061523438,0.3405186533927917,0.3240789175033569,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.744792103767395,0.2206595987081527,1.00261127948761,284.9085998535156,284.95001220703125,298.8132629394531,294.2256164550781,297.7138366699219,298.3063659667969,284.91033935546875,1.0,0.5405399799346924,0.3743256628513336,0.3743256628513336,1.0,1.0,-2.906508684158325,0.7839666604995728,2.122542142868042,0.1292669922113418,0.8317293524742126,0.8317293524742126,0.0,125.42584228515624,101.0,54559.84765625,0.0,2020.078369140625,1.0,279.4588928222656,283.2621765136719,297.2474975585937,300.8056945800781,293.1499938964844,293.1499938964844,279.75,38846.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8575496077537537,1.0,0.0,0.0,3.427896976470948,3.427919387817383,7.840591251806472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7953.3671875,0.0,1319.8223876953125,1895.4371337890625,0.0,3006.025634765625,0.8586997389793396,1.0,0.0,3.0,1.0,0.0
17834820,297.3452453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.9973594546318054,0.4966633319854736,0.4462994039058685,297.38433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.9285617470741272,0.3989035189151764,0.3780333995819092,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.9210985898971558,0.3901615440845489,0.273483544588089,297.271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.8793988227844238,0.3419901132583618,0.3248985707759857,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.7634065747261047,0.2212837934494018,1.0029627084732056,285.01043701171875,284.95001220703125,298.8296813964844,294.2324523925781,297.7205505371094,298.3087463378906,285.0087585449219,1.0,0.5352306365966797,0.3745515644550323,0.3745515644550323,1.0,1.0,-2.9123549461364746,0.7865360379219055,2.125818967819214,0.1303971707820892,0.9194639325141908,0.9194639325141908,0.0,115.74312591552734,101.0,54091.66015625,0.0,1981.7392578125,1.0,279.7338256835937,283.3729553222656,297.2025756835937,300.65093994140625,293.1499938964844,293.1499938964844,279.75,32745.388671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8492658138275146,1.0,0.0,0.0,3.5533323287963867,3.5533547401428223,8.424903512604942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8289.9521484375,0.0,1404.5501708984375,1895.4371337890625,0.0,2928.39453125,0.8811526298522949,1.0,0.0,3.0,1.0,0.0
17834880,297.3457336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.9990000128746032,0.4971049427986145,0.4453183114528656,297.3848571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.933460772037506,0.3994289934635162,0.3784927427768707,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.9256874322891236,0.3903804719448089,0.273612231016159,297.27178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.8833009600639343,0.3422662913799286,0.3251202702522278,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.7666221261024475,0.2214037477970123,1.00328266620636,285.0039978027344,284.95001220703125,298.8327331542969,294.2338562011719,297.72174072265625,298.30914306640625,285.0024719238281,1.0,0.5341104865074158,0.3745945990085602,0.3745945990085602,1.0,1.0,-2.911388635635376,0.786301851272583,2.125087022781372,0.1307620406150818,0.9213056564331056,0.9213056564331056,0.0,114.25634765625,89.0,54126.0546875,0.0,1973.5379638671875,1.0,279.74078369140625,283.3670959472656,297.2108154296875,300.6713256835937,293.1499938964844,293.1499938964844,279.45001220703125,32917.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8490928411483765,1.0,0.0,0.0,3.569380044937134,3.5694026947021484,8.501173169861431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8792.1005859375,0.0,1422.756103515625,1895.4371337890625,0.0,2926.774658203125,0.8849341869354248,1.0,0.0,3.0,1.0,0.0
