time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17834940,297.37579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.9990000128746032,0.502571165561676,0.4191032946109772,297.38037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.9574394822120668,0.4019531011581421,0.3808105587959289,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.94830322265625,0.3908737301826477,0.2739388048648834,297.2668151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.903062641620636,0.3433103263378143,0.3260291814804077,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.7829568982124329,0.2216813564300537,1.003894329071045,284.895751953125,284.95001220703125,298.8515319824219,294.2435302734375,297.73468017578125,298.3204650878906,284.8967590332031,1.0,0.5256006121635437,0.3748635351657867,0.3748635351657867,1.0,1.0,-2.886110544204712,0.7784973978996277,2.1076133251190186,0.1285938322544098,0.8209148049354553,0.8209148049354553,0.0,106.4556655883789,92.0,54141.79296875,0.0,1893.010498046875,1.0,279.45867919921875,283.2518920898437,297.2607727050781,300.8048095703125,293.1499938964844,293.1499938964844,279.75,39702.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8567976355552673,1.0,0.0,0.0,3.411003828048706,3.4110264778137207,7.763503617752576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7915.5615234375,0.0,1309.0660400390625,1895.4371337890625,0.0,2998.974609375,0.8555352687835693,1.0,0.0,3.0,1.0,0.0
17835000,297.37579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.9990000128746032,0.502571165561676,0.4191032946109772,297.38037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.9574394822120668,0.4019531011581421,0.3808105587959289,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.94830322265625,0.3908737301826477,0.2739388048648834,297.2668151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.903062641620636,0.3433103263378143,0.3260291814804077,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.7829568982124329,0.2216813564300537,1.003894329071045,284.895751953125,284.95001220703125,298.8515319824219,294.2435302734375,297.73468017578125,298.3204650878906,284.8967590332031,1.0,0.5256006121635437,0.3748635351657867,0.3748635351657867,1.0,1.0,-2.886110544204712,0.7784973978996277,2.1076133251190186,0.1285938322544098,0.8209148049354553,0.8209148049354553,0.0,106.4556655883789,92.0,54141.79296875,0.0,1893.010498046875,1.0,279.45867919921875,283.2518920898437,297.2607727050781,300.8048095703125,293.1499938964844,293.1499938964844,279.75,39702.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8567976355552673,1.0,0.0,0.0,3.411003828048706,3.4110264778137207,7.763503617752576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7915.5615234375,0.0,1309.0660400390625,1895.4371337890625,0.0,2998.974609375,0.8555352687835693,1.0,0.0,3.0,1.0,0.0
17835060,297.4457397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.9990000128746032,0.5125183463096619,0.4014488458633423,297.3832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.9736350774765016,0.405155211687088,0.3834638595581054,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.9637210965156556,0.3921343982219696,0.2745317816734314,297.26824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.9187639355659484,0.3449290990829468,0.3272176682949066,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.7950748205184937,0.2224036008119583,1.005667209625244,284.9878845214844,284.95001220703125,298.86968994140625,294.2545166015625,297.76983642578125,298.3615417480469,284.9870910644531,1.0,0.521023690700531,0.3754112422466278,0.3754112422466278,1.0,1.0,-2.8723278045654297,0.7752816081047058,2.097046136856079,0.1280168294906616,0.8978594541549683,0.8978594541549683,0.0,101.61962127685548,112.0,53327.7890625,0.0,1847.2628173828125,1.0,279.740478515625,283.3597412109375,297.2194519042969,300.6351928710937,293.1499938964844,293.1499938964844,280.04998779296875,33741.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.845778226852417,1.0,0.0,0.0,3.521917819976806,3.521940231323242,8.276595053757774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7774.37255859375,0.0,1378.977294921875,1895.4371337890625,0.0,2895.74560546875,0.8749101161956787,1.0,0.0,3.0,1.0,0.0
17835120,297.4457397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.9990000128746032,0.5125183463096619,0.4014488458633423,297.3832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.9736350774765016,0.405155211687088,0.3834638595581054,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.9637210965156556,0.3921343982219696,0.2745317816734314,297.26824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.9187639355659484,0.3449290990829468,0.3272176682949066,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.7950748205184937,0.2224036008119583,1.005667209625244,284.9878845214844,284.95001220703125,298.86968994140625,294.2545166015625,297.76983642578125,298.3615417480469,284.9870910644531,1.0,0.521023690700531,0.3754112422466278,0.3754112422466278,1.0,1.0,-2.8723278045654297,0.7752816081047058,2.097046136856079,0.1280168294906616,0.8978594541549683,0.8978594541549683,0.0,101.61962127685548,112.0,53327.7890625,0.0,1847.2628173828125,1.0,279.740478515625,283.3597412109375,297.2194519042969,300.6351928710937,293.1499938964844,293.1499938964844,280.04998779296875,33741.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.845778226852417,1.0,0.0,0.0,3.521917819976806,3.521940231323242,8.276595053757774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7774.37255859375,0.0,1378.977294921875,1895.4371337890625,0.0,2895.74560546875,0.8749101161956787,1.0,0.0,3.0,1.0,0.0
17835180,297.4872436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0816650390625,0.9990000128746032,0.5205322504043579,0.4062601327896118,297.3893737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0817565917969,0.9726205468177797,0.4087303280830383,0.3867851793766022,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0817565917969,0.9611322283744812,0.3937996029853821,0.2756560146808624,297.2728881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0818786621094,0.9165165424346924,0.3468944430351257,0.329034686088562,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08233642578125,0.7930864691734314,0.2234746068716049,1.0103236436843872,285.0816955566406,284.95001220703125,298.8872375488281,294.2667236328125,297.79718017578125,298.3907775878906,285.0804748535156,1.0,0.5254562497138977,0.3759589493274688,0.3759589493274688,1.0,1.0,-2.891193628311157,0.7831189036369324,2.10807466506958,0.130992129445076,1.0,1.0,0.0,103.45246887207033,132.0,53205.390625,0.0,1886.4139404296875,1.0,280.0419006347656,283.4629821777344,297.2421875,300.6229858398437,293.1499938964844,293.1499938964844,279.75,31160.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379943370819092,1.0,0.0,0.0,3.719129323959351,3.7191531658172607,9.229450483871916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8692.3505859375,0.0,1574.5509033203125,1895.4371337890625,0.0,2822.982177734375,0.917101263999939,1.0,0.0,3.0,1.0,0.0
17835240,297.4872436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0816650390625,0.9990000128746032,0.5205322504043579,0.4062601327896118,297.3893737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0817565917969,0.9726205468177797,0.4087303280830383,0.3867851793766022,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0817565917969,0.9611322283744812,0.3937996029853821,0.2756560146808624,297.2728881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0818786621094,0.9165165424346924,0.3468944430351257,0.329034686088562,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08233642578125,0.7930864691734314,0.2234746068716049,1.0103236436843872,285.0816955566406,284.95001220703125,298.8872375488281,294.2667236328125,297.79718017578125,298.3907775878906,285.0804748535156,1.0,0.5254562497138977,0.3759589493274688,0.3759589493274688,1.0,1.0,-2.891193628311157,0.7831189036369324,2.10807466506958,0.130992129445076,1.0,1.0,0.0,103.45246887207033,132.0,53205.390625,0.0,1886.4139404296875,1.0,280.0419006347656,283.4629821777344,297.2421875,300.6229858398437,293.1499938964844,293.1499938964844,279.75,31160.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379943370819092,1.0,0.0,0.0,3.719129323959351,3.7191531658172607,9.229450483871916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8692.3505859375,0.0,1574.5509033203125,1895.4371337890625,0.0,2822.982177734375,0.917101263999939,1.0,0.0,3.0,1.0,0.0
17835300,297.4784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.93389892578125,0.9990000128746032,0.5218206644058228,0.4160076677799225,297.38848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344177246094,0.966471254825592,0.4101624488830566,0.38844034075737,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346008300781,0.9537575840950012,0.3942218720912933,0.2762013077735901,297.2718505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352722167969,0.9093359112739564,0.3475734889507293,0.3299546539783478,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386901855469,0.7873452305793762,0.2238071858882904,1.0128849744796753,284.9341735839844,284.95001220703125,298.89581298828125,294.27325439453125,297.7973937988281,298.3866577148437,284.9259338378906,1.0,0.5301055908203125,0.3762328028678894,0.3762328028678894,1.0,1.0,-2.909730195999145,0.7901070713996887,2.1196231842041016,0.1336567550897598,0.9447556734085084,0.9447556734085084,0.0,106.5240478515625,132.0,54712.21484375,0.0,1931.632568359375,1.0,279.7959289550781,283.2860717773437,297.3213806152344,300.8983154296875,293.1499938964844,293.1499938964844,279.75,33414.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8467118740081787,1.0,0.0,0.0,3.763672351837158,3.7636971473693848,9.451852065467392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8503.6279296875,0.0,1643.4033203125,1895.4371337890625,0.0,2904.4833984375,0.9277369379997252,1.0,0.0,3.0,1.0,0.0
17835360,297.4494934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162902832031,0.9990000128746032,0.5210618376731873,0.4303383231163025,297.3846130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.9563215970993042,0.4112935960292816,0.389736920595169,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161376953125,0.9421302676200868,0.3942987024784088,0.2764380276203155,297.2680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.899147093296051,0.3479754626750946,0.3305630385875702,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154357910156,0.7786806225776672,0.2239003628492355,1.014387607574463,284.9162292480469,284.95001220703125,298.9042358398437,294.28009033203125,297.7877502441406,298.3690490722656,284.9183654785156,1.0,0.5359565615653992,0.3763514161109924,0.3763514161109924,1.0,1.0,-2.931328773498535,0.7977458834648132,2.133582830429077,0.1363128870725631,0.9216177463531494,0.9216177463531494,0.0,110.9383773803711,150.0,55003.48046875,0.0,1989.1783447265625,1.0,279.756591796875,283.27130126953125,297.3276672363281,300.8946533203125,293.1499938964844,293.1499938964844,279.45001220703125,35916.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8517908453941345,1.0,0.0,0.0,3.7386302947998047,3.7386550903320312,9.32649186324852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8958.8740234375,0.0,1633.3907470703125,1895.4371337890625,0.0,2952.04736328125,0.9248440861701964,1.0,0.0,3.0,1.0,0.0
17835420,297.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.9990000128746032,0.5150921940803528,0.4647029936313629,297.3768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.9301052689552308,0.4134732186794281,0.3921379446983337,297.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.9138849973678588,0.3943828642368316,0.2767495214939117,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.8758242726325989,0.3486677408218384,0.3315828442573547,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.7585512399673462,0.2238284051418304,1.0161030292510986,284.8938903808594,284.95001220703125,298.9207458496094,294.2944641113281,297.75341796875,298.3128967285156,284.8976135253906,1.0,0.5496127605438232,0.3765886425971985,0.3765886425971985,1.0,1.0,-2.97941517829895,0.8146007061004639,2.1648144721984863,0.1422881484031677,0.8504935503005981,0.8504935503005981,0.0,122.31099700927734,168.0,56034.93359375,0.0,2127.843505859375,1.0,279.457763671875,283.220458984375,297.3309631347656,300.978271484375,293.1499938964844,293.1499938964844,279.75,39727.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8620563745498657,1.0,0.0,0.0,3.556213617324829,3.55623745918274,8.438572081104212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8099.36376953125,0.0,1458.4810791015625,1895.4371337890625,0.0,3048.29248046875,0.8881978988647461,1.0,0.0,3.0,1.0,0.0
17835480,297.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.9990000128746032,0.5150921940803528,0.4647029936313629,297.3768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.9301052689552308,0.4134732186794281,0.3921379446983337,297.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.9138849973678588,0.3943828642368316,0.2767495214939117,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.8758242726325989,0.3486677408218384,0.3315828442573547,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.7585512399673462,0.2238284051418304,1.0161030292510986,284.8938903808594,284.95001220703125,298.9207458496094,294.2944641113281,297.75341796875,298.3128967285156,284.8976135253906,1.0,0.5496127605438232,0.3765886425971985,0.3765886425971985,1.0,1.0,-2.97941517829895,0.8146007061004639,2.1648144721984863,0.1422881484031677,0.8504935503005981,0.8504935503005981,0.0,122.31099700927734,168.0,56034.93359375,0.0,2127.843505859375,1.0,279.457763671875,283.220458984375,297.3309631347656,300.978271484375,293.1499938964844,293.1499938964844,279.75,39727.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8620563745498657,1.0,0.0,0.0,3.556213617324829,3.55623745918274,8.438572081104212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8099.36376953125,0.0,1458.4810791015625,1895.4371337890625,0.0,3048.29248046875,0.8881978988647461,1.0,0.0,3.0,1.0,0.0
17835540,297.30084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.960953414440155,0.5123139023780823,0.4619292616844177,297.3782653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.8904015421867371,0.416484922170639,0.3955357074737549,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.8753514885902405,0.3954721987247467,0.2778972387313843,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.8414151668548584,0.3500593304634094,0.3334807753562927,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.7294555306434631,0.2240687161684036,1.020285964012146,285.0106201171875,284.95001220703125,298.93682861328125,294.3097839355469,297.7401428222656,298.2873229980469,285.0091552734375,1.0,0.5624458193778992,0.3768258690834045,0.3768258690834045,1.0,1.0,-2.988658905029297,0.8183407187461853,2.170318365097046,0.1441556811332702,0.9525636434555054,0.9525636434555054,0.0,141.4749298095703,186.0,55618.75390625,0.0,2241.70263671875,1.0,279.74267578125,283.34637451171875,297.2909545898437,300.8428649902344,293.1499938964844,293.1499938964844,279.45001220703125,33111.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8543154001235962,1.0,0.0,0.0,3.6905267238616943,3.690550565719605,9.088035426429996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8996.498046875,0.0,1556.8701171875,1895.4371337890625,0.0,2975.705078125,0.9121181964874268,1.0,0.0,3.0,1.0,0.0
17835600,297.30084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.960953414440155,0.5123139023780823,0.4619292616844177,297.3782653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.8904015421867371,0.416484922170639,0.3955357074737549,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.8753514885902405,0.3954721987247467,0.2778972387313843,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.8414151668548584,0.3500593304634094,0.3334807753562927,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.7294555306434631,0.2240687161684036,1.020285964012146,285.0106201171875,284.95001220703125,298.93682861328125,294.3097839355469,297.7401428222656,298.2873229980469,285.0091552734375,1.0,0.5624458193778992,0.3768258690834045,0.3768258690834045,1.0,1.0,-2.988658905029297,0.8183407187461853,2.170318365097046,0.1441556811332702,0.9525636434555054,0.9525636434555054,0.0,141.4749298095703,186.0,55618.75390625,0.0,2241.70263671875,1.0,279.74267578125,283.34637451171875,297.2909545898437,300.8428649902344,293.1499938964844,293.1499938964844,279.45001220703125,33111.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8543154001235962,1.0,0.0,0.0,3.6905267238616943,3.690550565719605,9.088035426429996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8996.498046875,0.0,1556.8701171875,1895.4371337890625,0.0,2975.705078125,0.9121181964874268,1.0,0.0,3.0,1.0,0.0
17835660,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.9255694150924684,0.5114967226982117,0.4618004560470581,297.371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.8630650043487549,0.4186829626560211,0.398559957742691,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.8478644490242004,0.3956681787967682,0.2787629663944244,297.2533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.8168013691902161,0.3507676124572754,0.3350783884525299,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.7070704698562622,0.2238823026418686,1.0235533714294434,284.9036865234375,284.95001220703125,298.9525451660156,294.3259582519531,297.73272705078125,298.27130126953125,284.906005859375,1.0,0.5750434994697571,0.3764846324920654,0.3764846324920654,1.0,1.0,-2.999032735824585,0.8209728002548218,2.1780598163604736,0.1443761140108108,0.8592912554740906,0.8592912554740906,0.0,160.25820922851562,189.0,56400.3046875,0.0,2356.226318359375,1.0,279.4573669433594,283.2235412597656,297.35137939453125,301.0215759277344,293.1499938964844,293.1499938964844,279.75,38734.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8633706569671631,1.0,0.0,0.0,3.577192783355713,3.577216625213623,8.538429483451182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8139.8837890625,0.0,1473.715576171875,1895.4371337890625,0.0,3060.62109375,0.8914782404899597,1.0,0.0,3.0,1.0,0.0
17835720,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.9255694150924684,0.5114967226982117,0.4618004560470581,297.371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.8630650043487549,0.4186829626560211,0.398559957742691,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.8478644490242004,0.3956681787967682,0.2787629663944244,297.2533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.8168013691902161,0.3507676124572754,0.3350783884525299,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.7070704698562622,0.2238823026418686,1.0235533714294434,284.9036865234375,284.95001220703125,298.9525451660156,294.3259582519531,297.73272705078125,298.27130126953125,284.906005859375,1.0,0.5750434994697571,0.3764846324920654,0.3764846324920654,1.0,1.0,-2.999032735824585,0.8209728002548218,2.1780598163604736,0.1443761140108108,0.8592912554740906,0.8592912554740906,0.0,160.25820922851562,189.0,56400.3046875,0.0,2356.226318359375,1.0,279.4573669433594,283.2235412597656,297.35137939453125,301.0215759277344,293.1499938964844,293.1499938964844,279.75,38734.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8633706569671631,1.0,0.0,0.0,3.577192783355713,3.577216625213623,8.538429483451182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8139.8837890625,0.0,1473.715576171875,1895.4371337890625,0.0,3060.62109375,0.8914782404899597,1.0,0.0,3.0,1.0,0.0
17835780,297.2703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.907802402973175,0.5126869082450867,0.4628613591194153,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.8502166271209717,0.4215574562549591,0.4015017747879028,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.8345020413398743,0.3966245353221893,0.279584527015686,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.8037633895874023,0.3520363569259643,0.336540162563324,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.694435715675354,0.2240662276744842,1.0258889198303225,285.016357421875,284.95001220703125,298.9678955078125,294.34283447265625,297.7353820800781,298.2692565917969,285.0152893066406,1.0,0.5830084085464478,0.3761434257030487,0.3761434257030487,1.0,1.0,-3.009392023086548,0.8235493302345276,2.185842514038086,0.144435778260231,0.9638431668281556,0.9638431668281556,0.0,172.06845092773438,192.0,55941.51953125,0.0,2435.71484375,1.0,279.741943359375,283.3460998535156,297.3214416503906,300.8922119140625,293.1499938964844,293.1499938964844,279.45001220703125,32927.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8552041053771973,1.0,0.0,0.0,3.7111427783966064,3.711166858673096,9.189853926727664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9041.0654296875,0.0,1578.8878173828125,1895.4371337890625,0.0,2984.03564453125,0.9169058203697203,1.0,0.0,3.0,1.0,0.0
17835840,297.2703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.907802402973175,0.5126869082450867,0.4628613591194153,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.8502166271209717,0.4215574562549591,0.4015017747879028,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.8345020413398743,0.3966245353221893,0.279584527015686,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.8037633895874023,0.3520363569259643,0.336540162563324,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.694435715675354,0.2240662276744842,1.0258889198303225,285.016357421875,284.95001220703125,298.9678955078125,294.34283447265625,297.7353820800781,298.2692565917969,285.0152893066406,1.0,0.5830084085464478,0.3761434257030487,0.3761434257030487,1.0,1.0,-3.009392023086548,0.8235493302345276,2.185842514038086,0.144435778260231,0.9638431668281556,0.9638431668281556,0.0,172.06845092773438,192.0,55941.51953125,0.0,2435.71484375,1.0,279.741943359375,283.3460998535156,297.3214416503906,300.8922119140625,293.1499938964844,293.1499938964844,279.45001220703125,32927.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8552041053771973,1.0,0.0,0.0,3.7111427783966064,3.711166858673096,9.189853926727664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9041.0654296875,0.0,1578.8878173828125,1895.4371337890625,0.0,2984.03564453125,0.9169058203697203,1.0,0.0,3.0,1.0,0.0
17835900,297.2631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.9024611115455629,0.5127439498901367,0.4634097814559936,297.369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.8463205099105835,0.4227014183998108,0.4029377996921539,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.8302299380302429,0.3967822194099426,0.27997687458992,297.2503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.7994244694709778,0.3524332344532013,0.3372434377670288,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.6902883052825928,0.2240275293588638,1.0269842147827148,284.8797912597656,284.95001220703125,298.9754943847656,294.3515319824219,297.7341003417969,298.2647705078125,284.8754272460937,1.0,0.5861011743545532,0.3759728074073791,0.3759728074073791,1.0,1.0,-3.0144171714782715,0.8247784376144409,2.18963885307312,0.1445215046405792,0.8735467195510864,0.8735467195510864,0.0,176.38204956054688,192.0,56954.28125,0.0,2467.18115234375,1.0,279.49609375,283.1898193359375,297.3873596191406,301.1277770996094,293.1499938964844,293.1499938964844,279.45001220703125,36885.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8618613481521606,1.0,0.0,0.0,3.693357229232788,3.693381786346436,9.10198082237912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8774.23046875,0.0,1588.6478271484375,1895.4371337890625,0.0,3046.463134765625,0.9134567379951476,1.0,0.0,3.0,1.0,0.0
17835960,297.2534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.8973944783210754,0.5125055313110352,0.4633811116218567,297.3651733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.8426650166511536,0.4236760437488556,0.4040318727493286,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.8261352181434631,0.3967531025409698,0.2800900042057037,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.7952907681465149,0.3526785671710968,0.3376528024673462,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.6863263249397278,0.2238819003105163,1.0271587371826172,284.90008544921875,284.95001220703125,298.9830017089844,294.3603820800781,297.7315368652344,298.2582397460937,284.9024353027344,1.0,0.5886266827583313,0.3760163784027099,0.3760163784027099,1.0,1.0,-3.016538619995117,0.8255744576454163,2.1909642219543457,0.1448010057210922,0.8651331067085266,0.8651331067085266,0.0,180.3504943847656,180.0,56746.2734375,0.0,2491.542724609375,1.0,279.4573669433594,283.2140197753906,297.3849792480469,301.0771179199219,293.1499938964844,293.1499938964844,279.75,38660.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640719652175903,1.0,0.0,0.0,3.607985258102417,3.608009338378906,8.686059800311341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8178.0849609375,0.0,1506.600830078125,1895.4371337890625,0.0,3067.19970703125,0.8981496095657349,1.0,0.0,3.0,1.0,0.0
17836020,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.8985690474510193,0.5135499835014343,0.4638942778110504,297.3666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.8448500037193298,0.4263187646865845,0.406242311000824,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.8271998763084412,0.3976638913154602,0.2804955542087555,297.24713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.7967348098754883,0.3538677990436554,0.338527113199234,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.6870304346084595,0.2241141498088836,1.0273417234420776,285.0189514160156,284.95001220703125,298.9967041015625,294.3769836425781,297.735595703125,298.2581481933594,285.01715087890625,1.0,0.5886050462722778,0.3760965466499328,0.3760965466499328,1.0,1.0,-3.021566867828369,0.8274810314178467,2.1940858364105225,0.1455883383750915,0.9689419269561768,0.9689419269561768,0.0,179.89816284179688,180.0,56186.546875,0.0,2498.61572265625,1.0,279.7403564453125,283.3434143066406,297.3506774902344,300.9337158203125,293.1499938964844,293.1499938964844,279.75,32911.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8557652235031128,1.0,0.0,0.0,3.729106903076172,3.72913122177124,9.279038408749328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8554.787109375,0.0,1599.36376953125,1895.4371337890625,0.0,2989.2958984375,0.9207473397254944,1.0,0.0,3.0,1.0,0.0
17836080,297.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.8990734815597534,0.5136379599571228,0.4639782607555389,297.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.8453824520111084,0.4265525341033935,0.4064562320709228,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.8276234269142151,0.3977489769458771,0.2805506587028503,297.24725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.7972085475921631,0.3539773821830749,0.3386220037937164,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.6874023675918579,0.224142238497734,1.0274103879928589,285.0155334472656,284.95001220703125,298.9978942871094,294.3784484863281,297.7359924316406,298.2582092285156,285.0138244628906,1.0,0.5884792804718018,0.3761035203933716,0.3761035203933716,1.0,1.0,-3.022188186645508,0.8277074694633484,2.194480657577514,0.1456967145204544,0.9702297449111938,0.9702297449111938,0.0,179.57481384277344,168.0,56219.88671875,0.0,2498.111328125,1.0,279.7430114746094,283.3401184082031,297.3554992675781,300.9449768066406,293.1499938964844,293.1499938964844,279.45001220703125,32968.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8557115793228149,1.0,0.0,0.0,3.737672805786133,3.737697124481201,9.321715310761648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9087.396484375,0.0,1609.6844482421875,1895.4371337890625,0.0,2988.792724609375,0.922652304172516,1.0,0.0,3.0,1.0,0.0
17836140,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.9065120220184326,0.5133513808250427,0.463903397321701,297.3609924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.8532674312591553,0.4287203550338745,0.4084930419921875,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.8339531421661377,0.3979760110378265,0.2807272672653198,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.8042876720428467,0.3547046184539795,0.3392751514911651,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.6930955052375793,0.2240831553936004,1.026669979095459,284.8962707519531,284.95001220703125,299.0126037597656,294.3969421386719,297.7342224121094,298.2499084472656,284.8985595703125,1.0,0.5854163765907288,0.3761906325817108,0.3761906325817108,1.0,1.0,-3.02466368675232,0.8287584185600281,2.1959052085876465,0.1464941203594207,0.8676161170005798,0.8676161170005798,0.0,174.09326171875,156.0,56977.6171875,0.0,2474.456787109375,1.0,279.4570007324219,283.2070007324219,297.4201965332031,301.1278991699219,293.1499938964844,293.1499938964844,279.75,38799.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8643628358840942,1.0,0.0,0.0,3.629006147384644,3.629030466079712,8.787567935542029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8205.654296875,0.0,1530.75927734375,1895.4371337890625,0.0,3069.92822265625,0.902899444103241,1.0,0.0,3.0,1.0,0.0
17836200,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.9065120220184326,0.5133513808250427,0.463903397321701,297.3609924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.8532674312591553,0.4287203550338745,0.4084930419921875,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.8339531421661377,0.3979760110378265,0.2807272672653198,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.8042876720428467,0.3547046184539795,0.3392751514911651,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.6930955052375793,0.2240831553936004,1.026669979095459,284.8962707519531,284.95001220703125,299.0126037597656,294.3969421386719,297.7342224121094,298.2499084472656,284.8985595703125,1.0,0.5854163765907288,0.3761906325817108,0.3761906325817108,1.0,1.0,-3.02466368675232,0.8287584185600281,2.1959052085876465,0.1464941203594207,0.8676161170005798,0.8676161170005798,0.0,174.09326171875,156.0,56977.6171875,0.0,2474.456787109375,1.0,279.4570007324219,283.2070007324219,297.4201965332031,301.1278991699219,293.1499938964844,293.1499938964844,279.75,38799.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8643628358840942,1.0,0.0,0.0,3.629006147384644,3.629030466079712,8.787567935542029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8205.654296875,0.0,1530.75927734375,1895.4371337890625,0.0,3069.92822265625,0.902899444103241,1.0,0.0,3.0,1.0,0.0
17836260,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.920524001121521,0.5144696235656738,0.4641781151294708,297.36407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.8661661148071289,0.4316987693309784,0.4106931984424591,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.8448721766471863,0.3990900814533233,0.2810394167900085,297.24462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.8156279921531677,0.3561102449893951,0.3400321900844574,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.7029163837432861,0.2244887053966522,1.0260896682739258,285.0144348144531,284.95001220703125,299.0272216796875,294.4158020019531,297.740234375,298.252197265625,285.0128173828125,1.0,0.580697774887085,0.3763044476509094,0.3763044476509094,1.0,1.0,-3.0282187461853027,0.8302546143531799,2.1979639530181885,0.1472837626934051,0.9729530811309814,0.9729530811309814,0.0,165.39642333984375,144.0,56395.5703125,0.0,2436.1728515625,1.0,279.7431030273437,283.3367614746094,297.3913269042969,300.9924011230469,293.1499938964844,293.1499938964844,279.45001220703125,33097.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8556722402572632,1.0,0.0,0.0,3.752838134765625,3.752862691879273,9.397513167641592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9117.6953125,0.0,1628.287841796875,1895.4371337890625,0.0,2988.42431640625,0.9261714816093444,1.0,0.0,3.0,1.0,0.0
17836320,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.920524001121521,0.5144696235656738,0.4641781151294708,297.36407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.8661661148071289,0.4316987693309784,0.4106931984424591,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.8448721766471863,0.3990900814533233,0.2810394167900085,297.24462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.8156279921531677,0.3561102449893951,0.3400321900844574,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.7029163837432861,0.2244887053966522,1.0260896682739258,285.0144348144531,284.95001220703125,299.0272216796875,294.4158020019531,297.740234375,298.252197265625,285.0128173828125,1.0,0.580697774887085,0.3763044476509094,0.3763044476509094,1.0,1.0,-3.0282187461853027,0.8302546143531799,2.1979639530181885,0.1472837626934051,0.9729530811309814,0.9729530811309814,0.0,165.39642333984375,144.0,56395.5703125,0.0,2436.1728515625,1.0,279.7431030273437,283.3367614746094,297.3913269042969,300.9924011230469,293.1499938964844,293.1499938964844,279.45001220703125,33097.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8556722402572632,1.0,0.0,0.0,3.752838134765625,3.752862691879273,9.397513167641592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9117.6953125,0.0,1628.287841796875,1895.4371337890625,0.0,2988.42431640625,0.9261714816093444,1.0,0.0,3.0,1.0,0.0
17836380,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.9380617141723632,0.5141582489013672,0.4639265835285187,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.8820652961730957,0.4339460134506225,0.4126438498497009,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.858521580696106,0.3994033932685852,0.2811583578586578,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.8286968469619751,0.3569164574146271,0.3405992388725281,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.7146800756454468,0.2245513796806335,1.025130271911621,284.89532470703125,284.95001220703125,299.041748046875,294.43487548828125,297.74005126953125,298.24615478515625,284.89764404296875,1.0,0.5750528573989868,0.376418262720108,0.376418262720108,1.0,1.0,-3.02994155883789,0.8311241269111633,2.198817491531372,0.1480928808450698,0.8697720170021057,0.8697720170021057,0.0,155.59783935546875,132.0,57147.49609375,0.0,2388.71435546875,1.0,279.4569091796875,283.2037658691406,297.4569702148437,301.17547607421875,293.1499938964844,293.1499938964844,279.75,38850.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640835881233215,1.0,0.0,0.0,3.64278793334961,3.6428122520446777,8.854439101924072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8228.4755859375,0.0,1546.4482421875,1895.4371337890625,0.0,3067.308837890625,0.9059975147247314,1.0,0.0,3.0,1.0,0.0
17836440,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.9380617141723632,0.5141582489013672,0.4639265835285187,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.8820652961730957,0.4339460134506225,0.4126438498497009,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.858521580696106,0.3994033932685852,0.2811583578586578,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.8286968469619751,0.3569164574146271,0.3405992388725281,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.7146800756454468,0.2245513796806335,1.025130271911621,284.89532470703125,284.95001220703125,299.041748046875,294.43487548828125,297.74005126953125,298.24615478515625,284.89764404296875,1.0,0.5750528573989868,0.376418262720108,0.376418262720108,1.0,1.0,-3.02994155883789,0.8311241269111633,2.198817491531372,0.1480928808450698,0.8697720170021057,0.8697720170021057,0.0,155.59783935546875,132.0,57147.49609375,0.0,2388.71435546875,1.0,279.4569091796875,283.2037658691406,297.4569702148437,301.17547607421875,293.1499938964844,293.1499938964844,279.75,38850.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640835881233215,1.0,0.0,0.0,3.64278793334961,3.6428122520446777,8.854439101924072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8228.4755859375,0.0,1546.4482421875,1895.4371337890625,0.0,3067.308837890625,0.9059975147247314,1.0,0.0,3.0,1.0,0.0
17836500,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.948097825050354,0.5145701766014099,0.4637444913387298,297.3605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.8913961052894592,0.435382068157196,0.4135738909244537,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.8666806817054749,0.3998938500881195,0.2811760306358337,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.8362613916397095,0.3575684726238251,0.3408290445804596,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.7210678458213806,0.2247377038002014,1.024429202079773,285.0218505859375,284.95001220703125,299.04901123046875,294.4444580078125,297.7427062988281,298.246826171875,285.0251770019531,1.0,0.5719496607780457,0.3764751553535461,0.3764751553535461,1.0,1.0,-3.030289888381958,0.831392765045166,2.198897123336792,0.1483345180749893,0.9565868973731996,0.9565868973731996,0.0,150.31198120117188,132.0,56359.35546875,0.0,2362.03466796875,1.0,279.70196533203125,283.3448486328125,297.4102783203125,300.9727478027344,293.1499938964844,293.1499938964844,279.75,34176.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8576220870018005,1.0,0.0,0.0,3.690041542053223,3.690065622329712,9.085646297535276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8508.3935546875,0.0,1564.379150390625,1895.4371337890625,0.0,3006.705322265625,0.9148001074790956,1.0,0.0,3.0,1.0,0.0
17836560,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.9600054025650024,0.5152269601821899,0.4640730917453766,297.36334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.90275639295578,0.4369869530200958,0.4148114025592804,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.8769003748893738,0.4005749523639679,0.2814449369907379,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.8456349968910217,0.3583759069442749,0.3413177132606506,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.7287126779556274,0.2250473499298095,1.0245388746261597,285.015380859375,284.95001220703125,299.0563049316406,294.4540710449219,297.7469177246094,298.2496032714844,285.0138854980469,1.0,0.5688701272010803,0.3765391707420349,0.3765391707420349,1.0,1.0,-3.033212661743164,0.8325429558753967,2.200669527053833,0.1489210277795791,0.9763473272323608,0.9763473272323608,0.0,144.51109313964844,120.0,56548.95703125,0.0,2337.37353515625,1.0,279.7430114746094,283.3356018066406,297.4291076660156,301.03985595703125,293.1499938964844,293.1499938964844,279.45001220703125,33138.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8553101420402527,1.0,0.0,0.0,3.7640304565429688,3.764055013656616,9.45365002280596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9145.0673828125,0.0,1641.689453125,1895.4371337890625,0.0,2985.029541015625,0.9288283586502076,1.0,0.0,3.0,1.0,0.0
17836620,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.9819313287734984,0.5148395895957947,0.4637151658535003,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.928842306137085,0.4392634034156799,0.4167488217353821,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.8986038565635681,0.4009181559085846,0.2815537452697754,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.8659272789955139,0.3592086434364319,0.3418670296669006,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.7447803616523743,0.2251737117767334,1.0236585140228271,284.8941955566406,284.95001220703125,299.0708923339844,294.4732971191406,297.74761962890625,298.24468994140625,284.89666748046875,1.0,0.5623791217803955,0.3766672611236572,0.3766672611236572,1.0,1.0,-3.034853219985962,0.833422064781189,2.2014310359954834,0.1497922092676162,0.8719512224197388,0.8719512224197388,0.0,133.40008544921875,108.0,57307.2109375,0.0,2282.835205078125,1.0,279.4565734863281,283.200439453125,297.49542236328125,301.2244567871094,293.1499938964844,293.1499938964844,279.75,38911.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8636857271194458,1.0,0.0,0.0,3.655762910842896,3.655787706375122,8.917628520066501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8250.240234375,0.0,1561.4112548828125,1895.4371337890625,0.0,3063.57666015625,0.9087916612625122,1.0,0.0,3.0,1.0,0.0
17836680,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.9819313287734984,0.5148395895957947,0.4637151658535003,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.928842306137085,0.4392634034156799,0.4167488217353821,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.8986038565635681,0.4009181559085846,0.2815537452697754,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.8659272789955139,0.3592086434364319,0.3418670296669006,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.7447803616523743,0.2251737117767334,1.0236585140228271,284.8941955566406,284.95001220703125,299.0708923339844,294.4732971191406,297.74761962890625,298.24468994140625,284.89666748046875,1.0,0.5623791217803955,0.3766672611236572,0.3766672611236572,1.0,1.0,-3.034853219985962,0.833422064781189,2.2014310359954834,0.1497922092676162,0.8719512224197388,0.8719512224197388,0.0,133.40008544921875,108.0,57307.2109375,0.0,2282.835205078125,1.0,279.4565734863281,283.200439453125,297.49542236328125,301.2244567871094,293.1499938964844,293.1499938964844,279.75,38911.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8636857271194458,1.0,0.0,0.0,3.655762910842896,3.655787706375122,8.917628520066501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8250.240234375,0.0,1561.4112548828125,1895.4371337890625,0.0,3063.57666015625,0.9087916612625122,1.0,0.0,3.0,1.0,0.0
17836740,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.9990000128746032,0.5160244107246399,0.4592244327068329,297.363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.9588021636009216,0.4423083066940307,0.4189497828483581,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.9256840348243712,0.4020888805389404,0.2818626463413238,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.8901869058609009,0.3606644868850708,0.3426136076450348,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.764093816280365,0.2256956547498703,1.023343205451965,285.0140686035156,284.95001220703125,299.0855712890625,294.4924621582031,297.7547607421875,298.2487487792969,285.01153564453125,1.0,0.5553876757621765,0.3767953217029571,0.3767953217029571,1.0,1.0,-3.032111406326294,0.8328104019165039,2.19930100440979,0.1504455357789993,0.9784743189811708,0.9784743189811708,0.0,122.57434844970705,111.0,56638.07421875,0.0,2222.5361328125,1.0,279.7432861328125,283.3317565917969,297.4674377441406,301.087646484375,293.1499938964844,293.1499938964844,279.45001220703125,33186.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8548771739006042,1.0,0.0,0.0,3.775771379470825,3.775796175003052,9.512718861515168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9168.7236328125,0.0,1655.8720703125,1895.4371337890625,0.0,2980.970947265625,0.9314108490943908,1.0,0.0,3.0,1.0,0.0
