time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17836800,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.9990000128746032,0.5160244107246399,0.4592244327068329,297.363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.9588021636009216,0.4423083066940307,0.4189497828483581,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.9256840348243712,0.4020888805389404,0.2818626463413238,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.8901869058609009,0.3606644868850708,0.3426136076450348,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.764093816280365,0.2256956547498703,1.023343205451965,285.0140686035156,284.95001220703125,299.0855712890625,294.4924621582031,297.7547607421875,298.2487487792969,285.01153564453125,1.0,0.5553876757621765,0.3767953217029571,0.3767953217029571,1.0,1.0,-3.032111406326294,0.8328104019165039,2.19930100440979,0.1504455357789993,0.9784743189811708,0.9784743189811708,0.0,122.57434844970705,111.0,56638.07421875,0.0,2222.5361328125,1.0,279.7432861328125,283.3317565917969,297.4674377441406,301.087646484375,293.1499938964844,293.1499938964844,279.45001220703125,33186.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8548771739006042,1.0,0.0,0.0,3.775771379470825,3.775796175003052,9.512718861515168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9168.7236328125,0.0,1655.8720703125,1895.4371337890625,0.0,2980.970947265625,0.9314108490943908,1.0,0.0,3.0,1.0,0.0
17836860,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.9990000128746032,0.5190349221229553,0.4459833204746246,297.3576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.9700333476066588,0.4444736242294311,0.4211032092571258,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.9366103410720824,0.4023149311542511,0.2821273505687713,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.8998687267303467,0.361391544342041,0.3433812856674194,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.771697461605072,0.2257604449987411,1.023680329322815,284.88580322265625,284.95001220703125,299.1004333496094,294.511474609375,297.7586364746094,298.2487487792969,284.88836669921875,1.0,0.551864743232727,0.3769258260726928,0.3769258260726928,1.0,1.0,-3.021315336227417,0.8295380473136902,2.191777229309082,0.1494588553905487,0.8638362288475037,0.8638362288475037,0.0,118.58563995361328,114.0,57039.58203125,0.0,2182.125244140625,1.0,279.4566345214844,283.1950378417969,297.52911376953125,301.2481689453125,293.1499938964844,293.1499938964844,279.75,39516.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8624573349952698,1.0,0.0,0.0,3.643720388412476,3.643744945526123,8.85897293301241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8229.359375,0.0,1552.4578857421875,1895.4371337890625,0.0,3052.0537109375,0.9065587520599364,1.0,0.0,3.0,1.0,0.0
17836920,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.9990000128746032,0.5190349221229553,0.4459833204746246,297.3576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.9700333476066588,0.4444736242294311,0.4211032092571258,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.9366103410720824,0.4023149311542511,0.2821273505687713,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.8998687267303467,0.361391544342041,0.3433812856674194,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.771697461605072,0.2257604449987411,1.023680329322815,284.88580322265625,284.95001220703125,299.1004333496094,294.511474609375,297.7586364746094,298.2487487792969,284.88836669921875,1.0,0.551864743232727,0.3769258260726928,0.3769258260726928,1.0,1.0,-3.021315336227417,0.8295380473136902,2.191777229309082,0.1494588553905487,0.8638362288475037,0.8638362288475037,0.0,118.58563995361328,114.0,57039.58203125,0.0,2182.125244140625,1.0,279.4566345214844,283.1950378417969,297.52911376953125,301.2481689453125,293.1499938964844,293.1499938964844,279.75,39516.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8624573349952698,1.0,0.0,0.0,3.643720388412476,3.643744945526123,8.85897293301241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8229.359375,0.0,1552.4578857421875,1895.4371337890625,0.0,3052.0537109375,0.9065587520599364,1.0,0.0,3.0,1.0,0.0
17836980,297.277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.9990000128746032,0.5242539048194885,0.4392381906509399,297.3609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.9765220284461976,0.4474283158779144,0.4235662221908569,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.9427192211151124,0.4033779203891754,0.2826197445392608,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.905550181865692,0.3627515137195587,0.3443866074085235,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.7759415507316589,0.2261953502893448,1.0246840715408323,285.0050048828125,284.95001220703125,299.115478515625,294.5302124023437,297.77227783203125,298.2615966796875,285.0033874511719,1.0,0.5505765676498413,0.3770563006401062,0.3770563006401062,1.0,1.0,-3.0191636085510254,0.8291650414466858,2.1899986267089844,0.1495952606201172,0.9638655185699464,0.9638655185699464,0.0,116.73152923583984,117.0,56225.86328125,0.0,2168.7841796875,1.0,279.7431335449219,283.326171875,297.498779296875,301.0944519042969,293.1499938964844,293.1499938964844,279.45001220703125,33533.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8522928357124329,1.0,0.0,0.0,3.752465486526489,3.7524900436401367,9.395646998200392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9121.93359375,0.0,1631.2115478515625,1895.4371337890625,0.0,2956.750244140625,0.9263622164726256,1.0,0.0,3.0,1.0,0.0
17837040,297.277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.9990000128746032,0.5242539048194885,0.4392381906509399,297.3609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.9765220284461976,0.4474283158779144,0.4235662221908569,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.9427192211151124,0.4033779203891754,0.2826197445392608,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.905550181865692,0.3627515137195587,0.3443866074085235,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.7759415507316589,0.2261953502893448,1.0246840715408323,285.0050048828125,284.95001220703125,299.115478515625,294.5302124023437,297.77227783203125,298.2615966796875,285.0033874511719,1.0,0.5505765676498413,0.3770563006401062,0.3770563006401062,1.0,1.0,-3.0191636085510254,0.8291650414466858,2.1899986267089844,0.1495952606201172,0.9638655185699464,0.9638655185699464,0.0,116.73152923583984,117.0,56225.86328125,0.0,2168.7841796875,1.0,279.7431335449219,283.326171875,297.498779296875,301.0944519042969,293.1499938964844,293.1499938964844,279.45001220703125,33533.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8522928357124329,1.0,0.0,0.0,3.752465486526489,3.7524900436401367,9.395646998200392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9121.93359375,0.0,1631.2115478515625,1895.4371337890625,0.0,2956.750244140625,0.9263622164726256,1.0,0.0,3.0,1.0,0.0
17837100,297.2900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694152832031,0.9990000128746032,0.5262920260429382,0.4375964403152466,297.35919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695983886719,0.9785447120666504,0.4485929012298584,0.4248587191104889,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699035644531,0.9444338083267212,0.4035821557044983,0.2829192578792572,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.9073031544685364,0.3631854951381683,0.3449549674987793,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.7771197557449341,0.2262595146894455,1.025427222251892,284.8695983886719,284.95001220703125,299.12310791015625,294.5394287109375,297.7767944335937,298.2647705078125,284.86578369140625,1.0,0.5506030321121216,0.3771215677261352,0.3771215677261352,1.0,1.0,-3.0206801891326904,0.8298493027687073,2.190830945968628,0.1499932259321212,0.8704260587692261,0.8704260587692261,0.0,116.36741638183594,117.0,57105.01171875,0.0,2169.57861328125,1.0,279.4954833984375,283.1727905273437,297.5657653808594,301.3216857910156,293.1499938964844,293.1499938964844,279.45001220703125,37658.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8580422401428223,1.0,0.0,0.0,3.718543767929077,3.718568563461304,9.226544079865562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8826.125,0.0,1623.4111328125,1895.4371337890625,0.0,3010.64501953125,0.9195749759674072,1.0,0.0,3.0,1.0,0.0
17837160,297.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.9990000128746032,0.5276599526405334,0.4377190470695495,297.3559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.9791287779808044,0.4495982527732849,0.4258211851119995,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.9443786144256592,0.4036073684692383,0.2829546630382538,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.9074901938438416,0.3634722232818603,0.3452482223510742,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.7770251631736755,0.226218894124031,1.0253469944000244,284.8961181640625,284.95001220703125,299.1307983398437,294.5485534667969,297.7787780761719,298.26416015625,284.8987731933594,1.0,0.5509126782417297,0.3772552013397217,0.3772552013397217,1.0,1.0,-3.022282123565674,0.8307367563247681,2.191545248031616,0.1505565792322158,0.8638920187950134,0.8638920187950134,0.0,116.46444702148438,120.0,56830.46484375,0.0,2172.90087890625,1.0,279.4571838378906,283.2027587890625,297.564208984375,301.2644348144531,293.1499938964844,293.1499938964844,279.75,39184.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.859375,1.0,0.0,0.0,3.623621940612793,3.623646259307861,8.761511480770423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8217.587890625,0.0,1527.676025390625,1895.4371337890625,0.0,3023.14306640625,0.902110993862152,1.0,0.0,3.0,1.0,0.0
17837220,297.3070678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.9990000128746032,0.5307279229164124,0.4386801123619079,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.9802346229553224,0.4525558650493622,0.4283731579780578,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.9443002343177797,0.4046725928783417,0.2835135459899902,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.9078004956245422,0.3648253977298736,0.3463325202465057,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.7767863869667053,0.2266481667757034,1.0266687870025637,285.0177001953125,284.95001220703125,299.1464538574219,294.5664367675781,297.7890625,298.2713623046875,285.0162048339844,1.0,0.5523754954338074,0.3775225281715393,0.3775225281715393,1.0,1.0,-3.030062437057495,0.8340842127799988,2.195978164672852,0.1521310359239578,0.9727678894996644,0.9727678894996644,0.0,117.02108764648438,123.0,56305.42578125,0.0,2189.531005859375,1.0,279.7431030273437,283.333740234375,297.5393371582031,301.13446044921875,293.1499938964844,293.1499938964844,279.45001220703125,33079.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8501505851745605,1.0,0.0,0.0,3.749849796295166,3.7498741149902335,9.382553116665804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9139.763671875,0.0,1624.672607421875,1895.4371337890625,0.0,2936.68115234375,0.9254997372627258,1.0,0.0,3.0,1.0,0.0
17837280,297.3070678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.9990000128746032,0.5307279229164124,0.4386801123619079,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.9802346229553224,0.4525558650493622,0.4283731579780578,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.9443002343177797,0.4046725928783417,0.2835135459899902,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.9078004956245422,0.3648253977298736,0.3463325202465057,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.7767863869667053,0.2266481667757034,1.0266687870025637,285.0177001953125,284.95001220703125,299.1464538574219,294.5664367675781,297.7890625,298.2713623046875,285.0162048339844,1.0,0.5523754954338074,0.3775225281715393,0.3775225281715393,1.0,1.0,-3.030062437057495,0.8340842127799988,2.195978164672852,0.1521310359239578,0.9727678894996644,0.9727678894996644,0.0,117.02108764648438,123.0,56305.42578125,0.0,2189.531005859375,1.0,279.7431030273437,283.333740234375,297.5393371582031,301.13446044921875,293.1499938964844,293.1499938964844,279.45001220703125,33079.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8501505851745605,1.0,0.0,0.0,3.749849796295166,3.7498741149902335,9.382553116665804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9139.763671875,0.0,1624.672607421875,1895.4371337890625,0.0,2936.68115234375,0.9254997372627258,1.0,0.0,3.0,1.0,0.0
17837340,297.2939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.9990000128746032,0.5314139127731323,0.4426272511482239,297.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.9791665077209472,0.4546754062175751,0.430651307106018,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.9415452480316162,0.4048563539981842,0.2838682532310486,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.9057113528251648,0.3654990196228027,0.3472174704074859,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.7746670246124268,0.2266608476638794,1.0275934934616089,284.9014892578125,284.95001220703125,299.1624755859375,294.583740234375,297.7882080078125,298.26300048828125,284.9037170410156,1.0,0.5546433329582214,0.3777898550033569,0.3777898550033569,1.0,1.0,-3.040148973464966,0.838207483291626,2.20194149017334,0.1540226191282272,0.8747442960739136,0.8747442960739136,0.0,118.45500946044922,126.0,57228.4765625,0.0,2214.895263671875,1.0,279.45733642578125,283.2008056640625,297.6068115234375,301.3282775878906,293.1499938964844,293.1499938964844,279.75,38465.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8588125109672546,1.0,0.0,0.0,3.651478290557861,3.6515026092529297,8.896736289898399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8265.1689453125,0.0,1553.2698974609375,1895.4371337890625,0.0,3017.8681640625,0.9076457023620604,1.0,0.0,3.0,1.0,0.0
17837400,297.2939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.9990000128746032,0.5314139127731323,0.4426272511482239,297.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.9791665077209472,0.4546754062175751,0.430651307106018,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.9415452480316162,0.4048563539981842,0.2838682532310486,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.9057113528251648,0.3654990196228027,0.3472174704074859,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.7746670246124268,0.2266608476638794,1.0275934934616089,284.9014892578125,284.95001220703125,299.1624755859375,294.583740234375,297.7882080078125,298.26300048828125,284.9037170410156,1.0,0.5546433329582214,0.3777898550033569,0.3777898550033569,1.0,1.0,-3.040148973464966,0.838207483291626,2.20194149017334,0.1540226191282272,0.8747442960739136,0.8747442960739136,0.0,118.45500946044922,126.0,57228.4765625,0.0,2214.895263671875,1.0,279.45733642578125,283.2008056640625,297.6068115234375,301.3282775878906,293.1499938964844,293.1499938964844,279.75,38465.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8588125109672546,1.0,0.0,0.0,3.651478290557861,3.6515026092529297,8.896736289898399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8265.1689453125,0.0,1553.2698974609375,1895.4371337890625,0.0,3017.8681640625,0.9076457023620604,1.0,0.0,3.0,1.0,0.0
17837460,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265808105469,0.9990000128746032,0.5320927500724792,0.4475336372852325,297.35723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0266418457031,0.9776384830474854,0.4575710594654083,0.4331803619861603,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.938267469406128,0.4058594405651092,0.2844107449054718,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267944335937,0.9031838178634644,0.3667904436588287,0.3482811450958252,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02734375,0.7721189260482788,0.2270402014255523,1.0289039611816406,285.0266418457031,284.95001220703125,299.17889404296875,294.6003723144531,297.79150390625,298.2605895996094,285.0251770019531,1.0,0.55744469165802,0.3777703642845154,0.3777703642845154,1.0,1.0,-3.052588701248169,0.8423753976821899,2.210213184356689,0.1553247272968292,0.9905542731285096,0.9905542731285096,0.0,120.24220275878906,129.0,56826.0390625,0.0,2246.49951171875,1.0,279.7433166503906,283.3356018066406,297.58013916015625,301.2066650390625,293.1499938964844,293.1499938964844,279.45001220703125,32827.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.851031482219696,1.0,0.0,0.0,3.7828564643859854,3.782881259918213,9.548452908347826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9214.451171875,0.0,1661.4583740234375,1895.4371337890625,0.0,2944.9326171875,0.9328104257583618,1.0,0.0,3.0,1.0,0.0
17837520,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265808105469,0.9990000128746032,0.5320927500724792,0.4475336372852325,297.35723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0266418457031,0.9776384830474854,0.4575710594654083,0.4331803619861603,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.938267469406128,0.4058594405651092,0.2844107449054718,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267944335937,0.9031838178634644,0.3667904436588287,0.3482811450958252,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02734375,0.7721189260482788,0.2270402014255523,1.0289039611816406,285.0266418457031,284.95001220703125,299.17889404296875,294.6003723144531,297.79150390625,298.2605895996094,285.0251770019531,1.0,0.55744469165802,0.3777703642845154,0.3777703642845154,1.0,1.0,-3.052588701248169,0.8423753976821899,2.210213184356689,0.1553247272968292,0.9905542731285096,0.9905542731285096,0.0,120.24220275878906,129.0,56826.0390625,0.0,2246.49951171875,1.0,279.7433166503906,283.3356018066406,297.58013916015625,301.2066650390625,293.1499938964844,293.1499938964844,279.45001220703125,32827.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.851031482219696,1.0,0.0,0.0,3.7828564643859854,3.782881259918213,9.548452908347826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9214.451171875,0.0,1661.4583740234375,1895.4371337890625,0.0,2944.9326171875,0.9328104257583618,1.0,0.0,3.0,1.0,0.0
17837580,297.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.9990000128746032,0.5304771065711975,0.4542023539543152,297.351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.9747422933578492,0.4596035182476043,0.4354269802570343,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.9333481788635254,0.4059653580188751,0.2847477793693542,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.8993644118309021,0.3673875033855438,0.349139541387558,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.7685067057609558,0.2270079553127288,1.0297728776931765,284.90008544921875,284.95001220703125,299.1958312988281,294.6162109375,297.7863464355469,298.246337890625,284.90264892578125,1.0,0.5606279969215393,0.3777509033679962,0.3777509033679962,1.0,1.0,-3.0657904148101807,0.8467674851417542,2.219022989273072,0.1567625850439071,0.8888720870018005,0.8888720870018005,0.0,122.55435180664062,132.0,57935.60546875,0.0,2282.46923828125,1.0,279.4563293457031,283.1920166015625,297.6454772949219,301.4104309082031,293.1499938964844,293.1499938964844,279.75,38204.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8608207106590271,1.0,0.0,0.0,3.7039153575897217,3.7039403915405273,9.154094868790708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8339.0,0.0,1610.7239990234375,1895.4371337890625,0.0,3036.702392578125,0.9189670085906982,1.0,0.0,3.0,1.0,0.0
17837640,297.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.9990000128746032,0.5304771065711975,0.4542023539543152,297.351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.9747422933578492,0.4596035182476043,0.4354269802570343,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.9333481788635254,0.4059653580188751,0.2847477793693542,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.8993644118309021,0.3673875033855438,0.349139541387558,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.7685067057609558,0.2270079553127288,1.0297728776931765,284.90008544921875,284.95001220703125,299.1958312988281,294.6162109375,297.7863464355469,298.246337890625,284.90264892578125,1.0,0.5606279969215393,0.3777509033679962,0.3777509033679962,1.0,1.0,-3.0657904148101807,0.8467674851417542,2.219022989273072,0.1567625850439071,0.8888720870018005,0.8888720870018005,0.0,122.55435180664062,132.0,57935.60546875,0.0,2282.46923828125,1.0,279.4563293457031,283.1920166015625,297.6454772949219,301.4104309082031,293.1499938964844,293.1499938964844,279.75,38204.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8608207106590271,1.0,0.0,0.0,3.7039153575897217,3.7039403915405273,9.154094868790708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8339.0,0.0,1610.7239990234375,1895.4371337890625,0.0,3036.702392578125,0.9189670085906982,1.0,0.0,3.0,1.0,0.0
17837700,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336608886719,0.9990000128746032,0.5295732021331787,0.4579167366027832,297.3518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.033447265625,0.9729894995689392,0.4609269797801971,0.4364860653877258,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331420898437,0.9305408000946044,0.406333863735199,0.2848602533340454,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.8971685171127319,0.3679187595844269,0.349499762058258,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.7664693593978882,0.2271340787410736,1.029987096786499,285.033447265625,284.95001220703125,299.2044677734375,294.6238098144531,297.7864685058594,298.2428283691406,285.0373840332031,1.0,0.5622828006744385,0.3777411580085754,0.3777411580085754,1.0,1.0,-3.072352170944214,0.848952054977417,2.2233998775482178,0.1574283391237259,0.98292076587677,0.98292076587677,0.0,123.82014465332033,132.0,57257.875,0.0,2301.068359375,1.0,279.70343017578125,283.3392333984375,297.5978088378906,301.2139892578125,293.1499938964844,293.1499938964844,279.75,33852.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8552238941192627,1.0,0.0,0.0,3.7552530765533447,3.755277633666992,9.409611152477736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8643.8076171875,0.0,1636.919189453125,1895.4371337890625,0.0,2984.220703125,0.9291012287139891,1.0,0.0,3.0,1.0,0.0
17837760,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03436279296875,0.9990000128746032,0.528805136680603,0.460951954126358,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343933105469,0.971939504146576,0.4624359905719757,0.4378932416439056,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0344543457031,0.928639829158783,0.4069089293479919,0.285246878862381,297.2339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345153808594,0.8957029581069946,0.3686159253120422,0.350146472454071,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348815917969,0.7650547027587891,0.2273804247379303,1.0310834646224976,285.0343933105469,284.95001220703125,299.2132873535156,294.63116455078125,297.78875732421875,298.24237060546875,285.03350830078125,1.0,0.5640430450439453,0.3776722252368927,0.3776722252368927,1.0,1.0,-3.080251216888428,0.8514330387115479,2.22881817817688,0.1581024974584579,1.0,1.0,0.0,124.96340942382812,135.0,57552.57421875,0.0,2321.55712890625,1.0,279.74346923828125,283.336181640625,297.6148376464844,301.2873840332031,293.1499938964844,293.1499938964844,279.45001220703125,33016.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8538106083869934,1.0,0.0,0.0,3.829770565032959,3.829795837402344,9.786756436369617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9312.5478515625,0.0,1719.101318359375,1895.4371337890625,0.0,2970.9736328125,0.9435189962387084,1.0,0.0,3.0,1.0,0.0
17837820,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.9990000128746032,0.5250766277313232,0.4687888324260711,297.3479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.9682140946388244,0.4644050002098083,0.4401062130928039,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.922968327999115,0.4069701433181762,0.2855693399906158,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.8912558555603027,0.3691578805446625,0.3509750068187713,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.7610109448432922,0.2273177951574325,1.031973123550415,284.8998107910156,284.95001220703125,299.2313232421875,294.6451416015625,297.7872314453125,298.2329406738281,284.9017028808594,1.0,0.5676341652870178,0.3775343298912048,0.3775343298912048,1.0,1.0,-3.094789266586304,0.8559396862983704,2.238849639892578,0.1593794077634811,0.9059510231018066,0.9059510231018066,0.0,127.71318817138672,138.0,58791.6796875,0.0,2362.925537109375,1.0,279.4569396972656,283.18182373046875,297.67626953125,301.49517822265625,293.1499938964844,293.1499938964844,279.1499938964844,37785.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8639819622039795,1.0,0.0,0.0,3.770164966583252,3.770190477371216,9.484489851274702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9520.4736328125,0.0,1684.8115234375,1895.4371337890625,0.0,3066.355712890625,0.9333540201187134,1.0,0.0,3.0,1.0,0.0
17837880,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.9990000128746032,0.5250766277313232,0.4687888324260711,297.3479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.9682140946388244,0.4644050002098083,0.4401062130928039,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.922968327999115,0.4069701433181762,0.2855693399906158,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.8912558555603027,0.3691578805446625,0.3509750068187713,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.7610109448432922,0.2273177951574325,1.031973123550415,284.8998107910156,284.95001220703125,299.2313232421875,294.6451416015625,297.7872314453125,298.2329406738281,284.9017028808594,1.0,0.5676341652870178,0.3775343298912048,0.3775343298912048,1.0,1.0,-3.094789266586304,0.8559396862983704,2.238849639892578,0.1593794077634811,0.9059510231018066,0.9059510231018066,0.0,127.71318817138672,138.0,58791.6796875,0.0,2362.925537109375,1.0,279.4569396972656,283.18182373046875,297.67626953125,301.49517822265625,293.1499938964844,293.1499938964844,279.1499938964844,37785.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8639819622039795,1.0,0.0,0.0,3.770164966583252,3.770190477371216,9.484489851274702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9520.4736328125,0.0,1684.8115234375,1895.4371337890625,0.0,3066.355712890625,0.9333540201187134,1.0,0.0,3.0,1.0,0.0
17837940,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.9922627210617064,0.5207625031471252,0.4694489538669586,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.958682894706726,0.4661347270011902,0.441868782043457,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.9113515019416808,0.4067835509777069,0.2855390012264251,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.8816221952438354,0.3694523274898529,0.351408988237381,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.7527145147323608,0.2269743084907531,1.0313609838485718,284.8851623535156,284.95001220703125,299.25,294.65802001953125,297.7870788574219,298.2257385253906,284.8866577148437,1.0,0.5705466270446777,0.3773964345455169,0.3773964345455169,1.0,1.0,-3.096959114074707,0.8562736511230469,2.24068546295166,0.1594865173101425,0.8335991501808167,0.8335991501808167,0.0,132.2611083984375,141.0,59010.5703125,0.0,2391.37451171875,1.0,279.1583251953125,283.14569091796875,297.6734924316406,301.52667236328125,293.1499938964844,293.1499938964844,279.45001220703125,40863.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698693513870239,1.0,0.0,0.0,3.535611867904663,3.535635709762573,8.34108391245536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8510.9853515625,0.0,1444.8431396484375,1895.4371337890625,0.0,3121.5849609375,0.8843321800231934,1.0,0.0,3.0,1.0,0.0
17838000,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.9922627210617064,0.5207625031471252,0.4694489538669586,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.958682894706726,0.4661347270011902,0.441868782043457,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.9113515019416808,0.4067835509777069,0.2855390012264251,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.8816221952438354,0.3694523274898529,0.351408988237381,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.7527145147323608,0.2269743084907531,1.0313609838485718,284.8851623535156,284.95001220703125,299.25,294.65802001953125,297.7870788574219,298.2257385253906,284.8866577148437,1.0,0.5705466270446777,0.3773964345455169,0.3773964345455169,1.0,1.0,-3.096959114074707,0.8562736511230469,2.24068546295166,0.1594865173101425,0.8335991501808167,0.8335991501808167,0.0,132.2611083984375,141.0,59010.5703125,0.0,2391.37451171875,1.0,279.1583251953125,283.14569091796875,297.6734924316406,301.52667236328125,293.1499938964844,293.1499938964844,279.45001220703125,40863.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698693513870239,1.0,0.0,0.0,3.535611867904663,3.535635709762573,8.34108391245536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8510.9853515625,0.0,1444.8431396484375,1895.4371337890625,0.0,3121.5849609375,0.8843321800231934,1.0,0.0,3.0,1.0,0.0
17838060,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.9858763813972472,0.5199814438819885,0.4682431221008301,297.3441467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.9533224701881408,0.468924343585968,0.4443961977958679,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.9049537777900696,0.4077368974685669,0.2861185371875763,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.8761175870895386,0.3706315755844116,0.352450966835022,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.7477843165397644,0.2272003293037414,1.0322778224945068,284.9999389648437,284.95001220703125,299.26904296875,294.6702880859375,297.7947998046875,298.2291259765625,284.9995422363281,1.0,0.5731746554374695,0.3772708177566528,0.3772708177566528,1.0,1.0,-3.1020984649658203,0.8576615452766418,2.2444369792938232,0.1595467180013656,0.9279886484146118,0.9279886484146118,0.0,135.50341796875,144.0,58383.37890625,0.0,2417.77294921875,1.0,279.4414978027344,283.2746887207031,297.63983154296875,301.3702392578125,293.1499938964844,293.1499938964844,279.1499938964844,33868.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8597118258476257,1.0,0.0,0.0,3.640637397766113,3.640661001205444,8.843987870932324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9421.0078125,0.0,1506.86865234375,1895.4371337890625,0.0,3026.302001953125,0.901780903339386,1.0,0.0,3.0,1.0,0.0
17838120,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.9858763813972472,0.5199814438819885,0.4682431221008301,297.3441467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.9533224701881408,0.468924343585968,0.4443961977958679,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.9049537777900696,0.4077368974685669,0.2861185371875763,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.8761175870895386,0.3706315755844116,0.352450966835022,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.7477843165397644,0.2272003293037414,1.0322778224945068,284.9999389648437,284.95001220703125,299.26904296875,294.6702880859375,297.7947998046875,298.2291259765625,284.9995422363281,1.0,0.5731746554374695,0.3772708177566528,0.3772708177566528,1.0,1.0,-3.1020984649658203,0.8576615452766418,2.2444369792938232,0.1595467180013656,0.9279886484146118,0.9279886484146118,0.0,135.50341796875,144.0,58383.37890625,0.0,2417.77294921875,1.0,279.4414978027344,283.2746887207031,297.63983154296875,301.3702392578125,293.1499938964844,293.1499938964844,279.1499938964844,33868.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8597118258476257,1.0,0.0,0.0,3.640637397766113,3.640661001205444,8.843987870932324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9421.0078125,0.0,1506.86865234375,1895.4371337890625,0.0,3026.302001953125,0.901780903339386,1.0,0.0,3.0,1.0,0.0
17838180,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.9788108468055724,0.5183624625205994,0.467168927192688,297.33917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.9471814632415771,0.4708856642246246,0.4465848803520202,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.8983334898948669,0.407849907875061,0.286462128162384,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.8701798915863037,0.3711669147014618,0.3532663285732269,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.7426272034645081,0.2270712852478027,1.0328739881515503,284.9117736816406,284.95001220703125,299.2881164550781,294.6825561523437,297.79736328125,298.2254943847656,284.9126892089844,1.0,0.5756632685661316,0.3771452009677887,0.3771452009677887,1.0,1.0,-3.105555772781372,0.858467161655426,2.247088670730591,0.1597116291522979,0.847101092338562,0.847101092338562,0.0,138.9908905029297,147.0,58984.3671875,0.0,2442.755615234375,1.0,279.15838623046875,283.1676330566406,297.6972961425781,301.5356140136719,293.1499938964844,293.1499938964844,279.45001220703125,38706.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665304183959961,1.0,0.0,0.0,3.5160670280456543,3.5160903930664062,8.249119787251402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8517.8671875,0.0,1408.713623046875,1895.4371337890625,0.0,3090.262451171875,0.8779947757720947,1.0,0.0,3.0,1.0,0.0
17838240,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.9788108468055724,0.5183624625205994,0.467168927192688,297.33917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.9471814632415771,0.4708856642246246,0.4465848803520202,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.8983334898948669,0.407849907875061,0.286462128162384,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.8701798915863037,0.3711669147014618,0.3532663285732269,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.7426272034645081,0.2270712852478027,1.0328739881515503,284.9117736816406,284.95001220703125,299.2881164550781,294.6825561523437,297.79736328125,298.2254943847656,284.9126892089844,1.0,0.5756632685661316,0.3771452009677887,0.3771452009677887,1.0,1.0,-3.105555772781372,0.858467161655426,2.247088670730591,0.1597116291522979,0.847101092338562,0.847101092338562,0.0,138.9908905029297,147.0,58984.3671875,0.0,2442.755615234375,1.0,279.15838623046875,283.1676330566406,297.6972961425781,301.5356140136719,293.1499938964844,293.1499938964844,279.45001220703125,38706.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665304183959961,1.0,0.0,0.0,3.5160670280456543,3.5160903930664062,8.249119787251402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8517.8671875,0.0,1408.713623046875,1895.4371337890625,0.0,3090.262451171875,0.8779947757720947,1.0,0.0,3.0,1.0,0.0
17838300,297.1121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.975491225719452,0.5181394219398499,0.4667231440544128,297.3399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.9444282054901124,0.4721601009368896,0.4476569294929504,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.023681640625,0.8953638076782227,0.4082028567790985,0.2866113483905792,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.8675320744514465,0.371658593416214,0.3536415696144104,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.740303099155426,0.2271413803100586,1.033023476600647,285.0238647460937,284.95001220703125,299.29766845703125,294.6886291503906,297.8005065917969,298.2262268066406,285.0255126953125,1.0,0.576831579208374,0.3770823776721954,0.3770823776721954,1.0,1.0,-3.1071135997772217,0.858817994594574,2.248295783996582,0.1596797704696655,0.9274699687957764,0.9274699687957764,0.0,140.612060546875,147.0,58284.69921875,0.0,2454.300537109375,1.0,279.39862060546875,283.2932434082031,297.6532287597656,301.33905029296875,293.1499938964844,293.1499938964844,279.45001220703125,33859.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8602564930915833,1.0,0.0,0.0,3.571640491485596,3.571663379669189,8.511944429301366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8797.162109375,0.0,1432.0506591796875,1895.4371337890625,0.0,3031.410400390625,0.8880009055137634,1.0,0.0,3.0,1.0,0.0
17838360,297.1137084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.973218321800232,0.5180539488792419,0.4666982293128967,297.3417358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.9428532123565674,0.4735354483127594,0.4489895105361938,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.8934711217880249,0.4086692631244659,0.2869626581668854,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.8658758997917175,0.3722459077835083,0.3542295098304748,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.7387844324111938,0.2272961139678955,1.0338472127914429,285.0086364746094,284.95001220703125,299.3072509765625,294.6947021484375,297.8045349121094,298.2279663085937,285.0069885253906,1.0,0.5780953764915466,0.3770692646503448,0.3770692646503448,1.0,1.0,-3.110803604125977,0.8600105047225952,2.250793218612671,0.1600520312786102,0.9400871992111206,0.9400871992111206,0.0,141.9168243408203,150.0,58495.109375,0.0,2468.2255859375,1.0,279.442138671875,283.2778015136719,297.6708984375,301.4068908691406,293.1499938964844,293.1499938964844,279.1499938964844,33035.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8582211136817932,1.0,0.0,0.0,3.6469244956970215,3.646948099136353,8.874560535332421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9446.9228515625,0.0,1507.583740234375,1895.4371337890625,0.0,3012.322509765625,0.9022992849349976,1.0,0.0,3.0,1.0,0.0
17838420,297.1015014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.9660627841949464,0.5163646936416626,0.4656497538089752,297.3354187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.9371576309204102,0.4753309488296509,0.4510353505611419,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.8874972462654114,0.4086160957813263,0.2872006893157959,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.860602617263794,0.3726430535316467,0.3549272418022156,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.7342211008071899,0.2271102666854858,1.0342551469802856,284.90728759765625,284.95001220703125,299.326416015625,294.706787109375,297.8062438964844,298.2229309082031,284.90887451171875,1.0,0.580432116985321,0.377043068408966,0.377043068408966,1.0,1.0,-3.113626480102539,0.8608760833740234,2.252750396728516,0.1604393124580383,0.8509483337402344,0.8509483337402344,0.0,145.31610107421875,153.0,59133.421875,0.0,2491.6474609375,1.0,279.15777587890625,283.1600646972656,297.72705078125,301.57666015625,293.1499938964844,293.1499938964844,279.45001220703125,38650.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8661851286888123,1.0,0.0,0.0,3.5301480293273926,3.5301713943481445,8.315323611896019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8535.517578125,0.0,1423.0511474609375,1895.4371337890625,0.0,3087.023193359375,0.8810199499130249,1.0,0.0,3.0,1.0,0.0
17838480,297.1015014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.9660627841949464,0.5163646936416626,0.4656497538089752,297.3354187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.9371576309204102,0.4753309488296509,0.4510353505611419,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.8874972462654114,0.4086160957813263,0.2872006893157959,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.860602617263794,0.3726430535316467,0.3549272418022156,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.7342211008071899,0.2271102666854858,1.0342551469802856,284.90728759765625,284.95001220703125,299.326416015625,294.706787109375,297.8062438964844,298.2229309082031,284.90887451171875,1.0,0.580432116985321,0.377043068408966,0.377043068408966,1.0,1.0,-3.113626480102539,0.8608760833740234,2.252750396728516,0.1604393124580383,0.8509483337402344,0.8509483337402344,0.0,145.31610107421875,153.0,59133.421875,0.0,2491.6474609375,1.0,279.15777587890625,283.1600646972656,297.72705078125,301.57666015625,293.1499938964844,293.1499938964844,279.45001220703125,38650.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8661851286888123,1.0,0.0,0.0,3.5301480293273926,3.5301713943481445,8.315323611896019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8535.517578125,0.0,1423.0511474609375,1895.4371337890625,0.0,3087.023193359375,0.8810199499130249,1.0,0.0,3.0,1.0,0.0
17838540,297.10357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.960303544998169,0.515953779220581,0.4650744199752807,297.3374938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.9331074953079224,0.4778830111026764,0.4533229470252991,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.883011519908905,0.4093352556228637,0.2876127362251282,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.8566988110542297,0.3736310005187988,0.3557852506637573,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.7307055592536926,0.2272864878177642,1.034968614578247,285.0064392089844,284.95001220703125,299.3456420898437,294.7186889648437,297.8132019042969,298.2249755859375,285.0047912597656,1.0,0.582721471786499,0.3770168423652649,0.3770168423652649,1.0,1.0,-3.118062257766724,0.862294614315033,2.255767583847046,0.1607982218265533,0.9437404870986938,0.9437404870986938,0.0,148.20285034179688,156.0,58638.421875,0.0,2515.4921875,1.0,279.4423522949219,283.2721252441406,297.6967163085937,301.4430847167969,293.1499938964844,293.1499938964844,279.1499938964844,33058.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8581442832946777,1.0,0.0,0.0,3.661428928375244,3.661452531814575,8.945291938289301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9472.5478515625,0.0,1523.842529296875,1895.4371337890625,0.0,3011.60205078125,0.9054980278015136,1.0,0.0,3.0,1.0,0.0
17838600,297.10357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.960303544998169,0.515953779220581,0.4650744199752807,297.3374938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.9331074953079224,0.4778830111026764,0.4533229470252991,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.883011519908905,0.4093352556228637,0.2876127362251282,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.8566988110542297,0.3736310005187988,0.3557852506637573,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.7307055592536926,0.2272864878177642,1.034968614578247,285.0064392089844,284.95001220703125,299.3456420898437,294.7186889648437,297.8132019042969,298.2249755859375,285.0047912597656,1.0,0.582721471786499,0.3770168423652649,0.3770168423652649,1.0,1.0,-3.118062257766724,0.862294614315033,2.255767583847046,0.1607982218265533,0.9437404870986938,0.9437404870986938,0.0,148.20285034179688,156.0,58638.421875,0.0,2515.4921875,1.0,279.4423522949219,283.2721252441406,297.6967163085937,301.4430847167969,293.1499938964844,293.1499938964844,279.1499938964844,33058.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8581442832946777,1.0,0.0,0.0,3.661428928375244,3.661452531814575,8.945291938289301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9472.5478515625,0.0,1523.842529296875,1895.4371337890625,0.0,3011.60205078125,0.9054980278015136,1.0,0.0,3.0,1.0,0.0
