time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17838660,297.0917663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.9530652165412904,0.5141757726669312,0.4639426171779632,297.3309631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.9278644919395448,0.4796027541160583,0.455294668674469,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8775696158409119,0.4092164039611816,0.2878010869026184,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.8519613742828369,0.3739626705646515,0.3564170897006988,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.7265292406082153,0.2270656526088714,1.0352064371109009,284.9046936035156,284.95001220703125,299.3648986816406,294.73046875,297.8145751953125,298.2195129394531,284.9064025878906,1.0,0.5849449634552002,0.3769488632678985,0.3769488632678985,1.0,1.0,-3.120352268218994,0.8628727793693542,2.257479429244995,0.160945326089859,0.8526492714881897,0.8526492714881897,0.0,151.5492401123047,159.0,59267.2578125,0.0,2537.70068359375,1.0,279.1576538085937,283.154296875,297.75103759765625,301.6099853515625,293.1499938964844,293.1499938964844,279.45001220703125,38719.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8661492466926575,1.0,0.0,0.0,3.5429623126983643,3.542985677719116,8.375801030524599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8552.755859375,0.0,1437.061767578125,1895.4371337890625,0.0,3086.686767578125,0.8838980793952942,1.0,0.0,3.0,1.0,0.0
17838720,297.0917663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.9530652165412904,0.5141757726669312,0.4639426171779632,297.3309631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.9278644919395448,0.4796027541160583,0.455294668674469,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8775696158409119,0.4092164039611816,0.2878010869026184,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.8519613742828369,0.3739626705646515,0.3564170897006988,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.7265292406082153,0.2270656526088714,1.0352064371109009,284.9046936035156,284.95001220703125,299.3648986816406,294.73046875,297.8145751953125,298.2195129394531,284.9064025878906,1.0,0.5849449634552002,0.3769488632678985,0.3769488632678985,1.0,1.0,-3.120352268218994,0.8628727793693542,2.257479429244995,0.160945326089859,0.8526492714881897,0.8526492714881897,0.0,151.5492401123047,159.0,59267.2578125,0.0,2537.70068359375,1.0,279.1576538085937,283.154296875,297.75103759765625,301.6099853515625,293.1499938964844,293.1499938964844,279.45001220703125,38719.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8661492466926575,1.0,0.0,0.0,3.5429623126983643,3.542985677719116,8.375801030524599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8552.755859375,0.0,1437.061767578125,1895.4371337890625,0.0,3086.686767578125,0.8838980793952942,1.0,0.0,3.0,1.0,0.0
17838780,297.0943298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.9473364353179932,0.513689398765564,0.4633029997348785,297.3330993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.9242228865623474,0.4821058213710785,0.4575326442718506,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.8735182881355286,0.4098947048187256,0.2881826758384704,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.8484770059585571,0.374906986951828,0.3572308123111725,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.7232894897460938,0.2272197306156158,1.0358083248138428,285.0058288574219,284.95001220703125,299.3842163085937,294.7420349121094,297.8214416503906,298.2215270996094,285.0048217773437,1.0,0.5871451497077942,0.3768808841705322,0.3768808841705322,1.0,1.0,-3.1244266033172607,0.8640590310096741,2.2603676319122314,0.1610486656427383,0.9457817673683168,0.9457817673683168,0.0,154.38467407226562,162.0,58748.6796875,0.0,2560.68603515625,1.0,279.441650390625,283.2690734863281,297.72052001953125,301.4741516113281,293.1499938964844,293.1499938964844,279.1499938964844,33183.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8581115007400513,1.0,0.0,0.0,3.669797420501709,3.66982102394104,8.986228294816101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9489.8779296875,0.0,1534.114990234375,1895.4371337890625,0.0,3011.294677734375,0.907745122909546,1.0,0.0,3.0,1.0,0.0
17838840,297.0943298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.9473364353179932,0.513689398765564,0.4633029997348785,297.3330993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.9242228865623474,0.4821058213710785,0.4575326442718506,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.8735182881355286,0.4098947048187256,0.2881826758384704,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.8484770059585571,0.374906986951828,0.3572308123111725,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.7232894897460938,0.2272197306156158,1.0358083248138428,285.0058288574219,284.95001220703125,299.3842163085937,294.7420349121094,297.8214416503906,298.2215270996094,285.0048217773437,1.0,0.5871451497077942,0.3768808841705322,0.3768808841705322,1.0,1.0,-3.1244266033172607,0.8640590310096741,2.2603676319122314,0.1610486656427383,0.9457817673683168,0.9457817673683168,0.0,154.38467407226562,162.0,58748.6796875,0.0,2560.68603515625,1.0,279.441650390625,283.2690734863281,297.72052001953125,301.4741516113281,293.1499938964844,293.1499938964844,279.1499938964844,33183.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8581115007400513,1.0,0.0,0.0,3.669797420501709,3.66982102394104,8.986228294816101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9489.8779296875,0.0,1534.114990234375,1895.4371337890625,0.0,3011.294677734375,0.907745122909546,1.0,0.0,3.0,1.0,0.0
17838900,297.08935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.9443694949150084,0.5128554105758667,0.4629481136798858,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.9223780035972596,0.4830127656459808,0.458658367395401,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.871493935585022,0.409896045923233,0.2883878648281097,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.8467401266098022,0.3751196563243866,0.3576594293117523,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.7216792702674866,0.2271536886692047,1.0362828969955444,284.8753967285156,284.95001220703125,299.3939208984375,294.74774169921875,297.82275390625,298.2196044921875,284.8725280761719,1.0,0.588287353515625,0.3768469095230102,0.3768469095230102,1.0,1.0,-3.1266918182373047,0.8647230863571167,2.2619686126708984,0.1612122654914856,0.8565497398376465,0.8565497398376465,0.0,155.86512756347656,162.0,59652.25390625,0.0,2572.9697265625,1.0,279.1971740722656,283.12115478515625,297.78033447265625,301.70147705078125,293.1499938964844,293.1499938964844,279.1499938964844,37516.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8643020987510681,1.0,0.0,0.0,3.638810634613037,3.6388349533081055,8.835115750116529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9197.6552734375,0.0,1532.0687255859375,1895.4371337890625,0.0,3069.3583984375,0.9015865325927734,1.0,0.0,3.0,1.0,0.0
17838960,297.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.9401599764823914,0.5118472576141357,0.4621060490608215,297.3266296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.9194514155387878,0.4837758839130401,0.459454745054245,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.8685466647148132,0.4097420871257782,0.2883440852165222,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.8441848158836365,0.3752003312110901,0.357822984457016,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.719353437423706,0.2269825339317321,1.0359588861465454,284.90380859375,284.95001220703125,299.4035949707031,294.7533874511719,297.8228759765625,298.2161560058594,284.9056396484375,1.0,0.589295506477356,0.3768166005611419,0.3768166005611419,1.0,1.0,-3.1263935565948486,0.864540696144104,2.261852741241455,0.1610501855611801,0.8541468381881714,0.8541468381881714,0.0,157.69778442382812,165.0,59380.28515625,0.0,2582.1650390625,1.0,279.15777587890625,283.1505432128906,297.7737121582031,301.6403503417969,293.1499938964844,293.1499938964844,279.45001220703125,38757.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660054206848145,1.0,0.0,0.0,3.5529890060424805,3.5530126094818115,8.423275517088769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8568.236328125,0.0,1447.980224609375,1895.4371337890625,0.0,3085.337646484375,0.8861405849456787,1.0,0.0,3.0,1.0,0.0
17839020,297.08599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.9345474243164062,0.5112923383712769,0.4614045321941376,297.32891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.9161840677261353,0.4862379431724548,0.461650550365448,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.8648474812507629,0.4103904664516449,0.2887032330036163,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.8410212993621826,0.3761114776134491,0.3586031198501587,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.7162510752677917,0.2271233052015304,1.0364940166473389,285.0062866210937,284.95001220703125,299.4230651855469,294.7644958496094,297.8298645019531,298.21826171875,285.0052795410156,1.0,0.5914348363876343,0.376755952835083,0.376755952835083,1.0,1.0,-3.130194902420044,0.8656611442565918,2.264533758163452,0.161036878824234,0.9481615424156188,0.9481615424156188,0.0,160.50990295410156,168.0,58853.1640625,0.0,2604.591796875,1.0,279.4417419433594,283.2666320800781,297.742919921875,301.5035400390625,293.1499938964844,293.1499938964844,279.1499938964844,33203.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8579625487327576,1.0,0.0,0.0,3.678750991821289,3.67877459526062,9.030130740939056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9509.1630859375,0.0,1544.30517578125,1895.4371337890625,0.0,3009.89794921875,0.9097805619239808,1.0,0.0,3.0,1.0,0.0
17839080,297.08599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.9345474243164062,0.5112923383712769,0.4614045321941376,297.32891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.9161840677261353,0.4862379431724548,0.461650550365448,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.8648474812507629,0.4103904664516449,0.2887032330036163,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.8410212993621826,0.3761114776134491,0.3586031198501587,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.7162510752677917,0.2271233052015304,1.0364940166473389,285.0062866210937,284.95001220703125,299.4230651855469,294.7644958496094,297.8298645019531,298.21826171875,285.0052795410156,1.0,0.5914348363876343,0.376755952835083,0.376755952835083,1.0,1.0,-3.130194902420044,0.8656611442565918,2.264533758163452,0.161036878824234,0.9481615424156188,0.9481615424156188,0.0,160.50990295410156,168.0,58853.1640625,0.0,2604.591796875,1.0,279.4417419433594,283.2666320800781,297.742919921875,301.5035400390625,293.1499938964844,293.1499938964844,279.1499938964844,33203.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8579625487327576,1.0,0.0,0.0,3.678750991821289,3.67877459526062,9.030130740939056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9509.1630859375,0.0,1544.30517578125,1895.4371337890625,0.0,3009.89794921875,0.9097805619239808,1.0,0.0,3.0,1.0,0.0
17839140,297.0750427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.9275863766670228,0.5093795657157898,0.4601463675498962,297.32244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.9118813276290894,0.4878547191619873,0.4635268449783325,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.8602731823921204,0.410202145576477,0.2888419330120086,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.8370801210403442,0.376366376876831,0.3591616749763489,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.7124011516571045,0.2268713414669037,1.0365853309631348,284.9033508300781,284.95001220703125,299.44256591796875,294.7752990722656,297.83135986328125,298.2129211425781,284.9051208496094,1.0,0.5935314893722534,0.376695305109024,0.376695305109024,1.0,1.0,-3.1318938732147217,0.8660677075386047,2.2658262252807617,0.16094671189785,0.8558685183525085,0.8558685183525085,0.0,163.81080627441406,171.0,59491.28515625,0.0,2625.5458984375,1.0,279.1575012207031,283.1470947265625,297.7956237792969,301.6694641113281,293.1499938964844,293.1499938964844,279.45001220703125,38756.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658697605133057,1.0,0.0,0.0,3.56250524520874,3.562528848648072,8.468457508570282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8583.232421875,0.0,1458.1146240234375,1895.4371337890625,0.0,3084.064697265625,0.8882447481155396,1.0,0.0,3.0,1.0,0.0
17839200,297.0750427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.9275863766670228,0.5093795657157898,0.4601463675498962,297.32244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.9118813276290894,0.4878547191619873,0.4635268449783325,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.8602731823921204,0.410202145576477,0.2888419330120086,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.8370801210403442,0.376366376876831,0.3591616749763489,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.7124011516571045,0.2268713414669037,1.0365853309631348,284.9033508300781,284.95001220703125,299.44256591796875,294.7752990722656,297.83135986328125,298.2129211425781,284.9051208496094,1.0,0.5935314893722534,0.376695305109024,0.376695305109024,1.0,1.0,-3.1318938732147217,0.8660677075386047,2.2658262252807617,0.16094671189785,0.8558685183525085,0.8558685183525085,0.0,163.81080627441406,171.0,59491.28515625,0.0,2625.5458984375,1.0,279.1575012207031,283.1470947265625,297.7956237792969,301.6694641113281,293.1499938964844,293.1499938964844,279.45001220703125,38756.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658697605133057,1.0,0.0,0.0,3.56250524520874,3.562528848648072,8.468457508570282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8583.232421875,0.0,1458.1146240234375,1895.4371337890625,0.0,3084.064697265625,0.8882447481155396,1.0,0.0,3.0,1.0,0.0
17839260,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.9222226738929749,0.5087550282478333,0.4593814313411712,297.3248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.9089785814285278,0.4902742803096771,0.465678870677948,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.8568695783615112,0.4108201265335083,0.2891781032085418,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.8341658115386963,0.3772445321083069,0.3599083721637726,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.7093114852905273,0.2269991338253021,1.0370566844940186,285.0067749023437,284.95001220703125,299.4621276855469,294.7857971191406,297.8384704589844,298.2151184082031,285.0057678222656,1.0,0.595619261264801,0.3766486644744873,0.3766486644744873,1.0,1.0,-3.1354219913482666,0.8671348690986633,2.268287181854248,0.160914197564125,0.9505140781402588,0.9505140781402588,0.0,166.614990234375,174.0,58952.1328125,0.0,2647.480224609375,1.0,279.4418029785156,283.2643737792969,297.7642517089844,301.531494140625,293.1499938964844,293.1499938964844,279.1499938964844,33217.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8578212857246399,1.0,0.0,0.0,3.6871838569641113,3.6872076988220215,9.071579256669792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9527.4814453125,0.0,1553.90087890625,1895.4371337890625,0.0,3008.572998046875,0.9116908311843872,1.0,0.0,3.0,1.0,0.0
17839320,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.9222226738929749,0.5087550282478333,0.4593814313411712,297.3248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.9089785814285278,0.4902742803096771,0.465678870677948,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.8568695783615112,0.4108201265335083,0.2891781032085418,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.8341658115386963,0.3772445321083069,0.3599083721637726,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.7093114852905273,0.2269991338253021,1.0370566844940186,285.0067749023437,284.95001220703125,299.4621276855469,294.7857971191406,297.8384704589844,298.2151184082031,285.0057678222656,1.0,0.595619261264801,0.3766486644744873,0.3766486644744873,1.0,1.0,-3.1354219913482666,0.8671348690986633,2.268287181854248,0.160914197564125,0.9505140781402588,0.9505140781402588,0.0,166.614990234375,174.0,58952.1328125,0.0,2647.480224609375,1.0,279.4418029785156,283.2643737792969,297.7642517089844,301.531494140625,293.1499938964844,293.1499938964844,279.1499938964844,33217.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8578212857246399,1.0,0.0,0.0,3.6871838569641113,3.6872076988220215,9.071579256669792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9527.4814453125,0.0,1553.90087890625,1895.4371337890625,0.0,3008.572998046875,0.9116908311843872,1.0,0.0,3.0,1.0,0.0
17839380,297.0676574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.9156912565231324,0.5067740678787231,0.458063930273056,297.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.9051684141159058,0.4918384253978729,0.4675096869468689,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.852647602558136,0.4105978310108185,0.2892951071262359,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.8305095434188843,0.37746262550354,0.360434740781784,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.7054585814476013,0.2267334014177322,1.0370923280715942,284.9027404785156,284.95001220703125,299.48175048828125,294.79595947265625,297.8400573730469,298.2098388671875,284.9045104980469,1.0,0.5976678729057312,0.3766020238399505,0.3766020238399505,1.0,1.0,-3.136863470077514,0.8674920797348022,2.269371271133423,0.1608617603778839,0.8574193120002747,0.8574193120002747,0.0,169.9102020263672,177.0,59594.69140625,0.0,2667.951416015625,1.0,279.1574401855469,283.143798828125,297.8163452148437,301.6971435546875,293.1499938964844,293.1499938964844,279.45001220703125,38764.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657375574111938,1.0,0.0,0.0,3.571521759033203,3.571545362472534,8.511377700415323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8597.3466796875,0.0,1467.8382568359375,1895.4371337890625,0.0,3082.82470703125,0.8902384042739868,1.0,0.0,3.0,1.0,0.0
17839440,297.0676574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.9156912565231324,0.5067740678787231,0.458063930273056,297.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.9051684141159058,0.4918384253978729,0.4675096869468689,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.852647602558136,0.4105978310108185,0.2892951071262359,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.8305095434188843,0.37746262550354,0.360434740781784,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.7054585814476013,0.2267334014177322,1.0370923280715942,284.9027404785156,284.95001220703125,299.48175048828125,294.79595947265625,297.8400573730469,298.2098388671875,284.9045104980469,1.0,0.5976678729057312,0.3766020238399505,0.3766020238399505,1.0,1.0,-3.136863470077514,0.8674920797348022,2.269371271133423,0.1608617603778839,0.8574193120002747,0.8574193120002747,0.0,169.9102020263672,177.0,59594.69140625,0.0,2667.951416015625,1.0,279.1574401855469,283.143798828125,297.8163452148437,301.6971435546875,293.1499938964844,293.1499938964844,279.45001220703125,38764.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657375574111938,1.0,0.0,0.0,3.571521759033203,3.571545362472534,8.511377700415323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8597.3466796875,0.0,1467.8382568359375,1895.4371337890625,0.0,3082.82470703125,0.8902384042739868,1.0,0.0,3.0,1.0,0.0
17839500,297.0687255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.9126718640327454,0.5063517093658447,0.457426905632019,297.3189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.9034550189971924,0.4929609000682831,0.4684075117111206,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.850667417049408,0.4108195304870605,0.2893345355987549,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.8287870287895203,0.3778246939182281,0.3606670796871185,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.703597366809845,0.2267410904169082,1.0369184017181396,285.0195617675781,284.95001220703125,299.4916076660156,294.8009033203125,297.84307861328125,298.2102355957031,285.0215148925781,1.0,0.5986302495002747,0.3765787184238434,0.3765787184238434,1.0,1.0,-3.1372885704040527,0.8675774931907654,2.2697110176086426,0.1607036739587783,0.9390208721160888,0.9390208721160888,0.0,171.47982788085938,177.0,58854.64453125,0.0,2677.19921875,1.0,279.3998718261719,283.27423095703125,297.7685546875,301.4935607910156,293.1499938964844,293.1499938964844,279.45001220703125,33991.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8596149682998657,1.0,0.0,0.0,3.624807834625244,3.624831199645996,8.767246981733479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8885.341796875,0.0,1490.394775390625,1895.4371337890625,0.0,3025.39404296875,0.8999127745628357,1.0,0.0,3.0,1.0,0.0
17839560,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.9107433557510376,0.5060828328132629,0.4572292566299438,297.3208312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.9026278257369996,0.494215726852417,0.4696128070354461,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.8494923710823059,0.4111866354942322,0.2896054089069366,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.8277835249900818,0.378309041261673,0.3611452877521515,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.7024371027946472,0.2268487513065338,1.0374926328659058,285.0077209472656,284.95001220703125,299.50146484375,294.8057556152344,297.84722900390625,298.21209716796875,285.00616455078125,1.0,0.5997071862220764,0.3765493929386139,0.3765493929386139,1.0,1.0,-3.1400887966156006,0.8684391975402832,2.2716495990753174,0.1608429849147796,0.953105092048645,0.953105092048645,0.0,172.71676635742188,180.0,59047.34375,0.0,2689.3779296875,1.0,279.442626953125,283.2621765136719,297.7834777832031,301.5572204589844,293.1499938964844,293.1499938964844,279.1499938964844,33155.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8576555848121643,1.0,0.0,0.0,3.696772336959839,3.696796417236328,9.11882182208501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9547.8408203125,0.0,1564.276123046875,1895.4371337890625,0.0,3007.019287109375,0.913619339466095,1.0,0.0,3.0,1.0,0.0
17839620,297.0608215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.9049136638641356,0.5040391087532043,0.4558651745319366,297.3143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.899252712726593,0.4957281947135925,0.4714042842388153,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8455938100814819,0.4109326601028442,0.2897059321403503,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.8243628144264221,0.3784924745559692,0.3616451919078827,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.6987864375114441,0.2265704572200775,1.0374876260757446,284.90203857421875,284.95001220703125,299.5212707519531,294.8151550292969,297.8489074707031,298.2069091796875,284.90386962890625,1.0,0.6017124652862549,0.3764907717704773,0.3764907717704773,1.0,1.0,-3.141326665878296,0.8686913251876831,2.2726352214813232,0.1607863903045654,0.8588245511054993,0.8588245511054993,0.0,176.0015411376953,183.0,59689.47265625,0.0,2709.43603515625,1.0,279.1573791503906,283.1405944824219,297.8356018066406,301.7228698730469,293.1499938964844,293.1499938964844,279.45001220703125,38776.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656217455863953,1.0,0.0,0.0,3.579930543899536,3.5799543857574463,8.551504038223356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8610.2880859375,0.0,1476.97509765625,1895.4371337890625,0.0,3081.738037109375,0.8920953273773193,1.0,0.0,3.0,1.0,0.0
17839680,297.0608215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.9049136638641356,0.5040391087532043,0.4558651745319366,297.3143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.899252712726593,0.4957281947135925,0.4714042842388153,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8455938100814819,0.4109326601028442,0.2897059321403503,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.8243628144264221,0.3784924745559692,0.3616451919078827,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.6987864375114441,0.2265704572200775,1.0374876260757446,284.90203857421875,284.95001220703125,299.5212707519531,294.8151550292969,297.8489074707031,298.2069091796875,284.90386962890625,1.0,0.6017124652862549,0.3764907717704773,0.3764907717704773,1.0,1.0,-3.141326665878296,0.8686913251876831,2.2726352214813232,0.1607863903045654,0.8588245511054993,0.8588245511054993,0.0,176.0015411376953,183.0,59689.47265625,0.0,2709.43603515625,1.0,279.1573791503906,283.1405944824219,297.8356018066406,301.7228698730469,293.1499938964844,293.1499938964844,279.45001220703125,38776.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656217455863953,1.0,0.0,0.0,3.579930543899536,3.5799543857574463,8.551504038223356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8610.2880859375,0.0,1476.97509765625,1895.4371337890625,0.0,3081.738037109375,0.8920953273773193,1.0,0.0,3.0,1.0,0.0
17839740,297.0646667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.9006001353263855,0.5032909512519836,0.4549776911735534,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.8969380855560303,0.4980664551258087,0.4734664857387543,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.8426803946495056,0.4114967882633209,0.2899970412254333,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.8218027353286743,0.3793111741542816,0.3623268604278564,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.695931077003479,0.2266761809587478,1.0378363132476809,285.0076904296875,284.95001220703125,299.5411071777344,294.8240966796875,297.85614013671875,298.20928955078125,285.0061340332031,1.0,0.6037085056304932,0.3764321804046631,0.3764321804046631,1.0,1.0,-3.144319772720337,0.8695306777954102,2.2747890949249268,0.1609197854995727,0.9550252556800842,0.9550252556800842,0.0,178.80284118652344,186.0,59132.06640625,0.0,2730.440673828125,1.0,279.4427185058594,283.2597045898437,297.802001953125,301.5818176269531,293.1499938964844,293.1499938964844,279.1499938964844,33180.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.857545018196106,1.0,0.0,0.0,3.704539299011232,3.70456337928772,9.157178624263906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9563.720703125,0.0,1573.286865234375,1895.4371337890625,0.0,3005.982666015625,0.9153180718421936,1.0,0.0,3.0,1.0,0.0
17839800,297.0646667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.9006001353263855,0.5032909512519836,0.4549776911735534,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.8969380855560303,0.4980664551258087,0.4734664857387543,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.8426803946495056,0.4114967882633209,0.2899970412254333,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.8218027353286743,0.3793111741542816,0.3623268604278564,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.695931077003479,0.2266761809587478,1.0378363132476809,285.0076904296875,284.95001220703125,299.5411071777344,294.8240966796875,297.85614013671875,298.20928955078125,285.0061340332031,1.0,0.6037085056304932,0.3764321804046631,0.3764321804046631,1.0,1.0,-3.144319772720337,0.8695306777954102,2.2747890949249268,0.1609197854995727,0.9550252556800842,0.9550252556800842,0.0,178.80284118652344,186.0,59132.06640625,0.0,2730.440673828125,1.0,279.4427185058594,283.2597045898437,297.802001953125,301.5818176269531,293.1499938964844,293.1499938964844,279.1499938964844,33180.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.857545018196106,1.0,0.0,0.0,3.704539299011232,3.70456337928772,9.157178624263906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9563.720703125,0.0,1573.286865234375,1895.4371337890625,0.0,3005.982666015625,0.9153180718421936,1.0,0.0,3.0,1.0,0.0
17839860,297.0545349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.8953484296798706,0.501192569732666,0.4535635411739349,297.3104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.8937931656837463,0.4995282590389251,0.4752129316329956,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.8390639424324036,0.4112127721309662,0.2900775969028473,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8185614347457886,0.3794618248939514,0.362797200679779,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.6924830675125122,0.2263867110013961,1.0377835035324097,284.9013366699219,284.95001220703125,299.5610656738281,294.83258056640625,297.8578186035156,298.20416259765625,284.9031982421875,1.0,0.6056727170944214,0.3763529062271118,0.3763529062271118,1.0,1.0,-3.145326852798462,0.869628369808197,2.275698661804199,0.1611396670341491,0.860098659992218,0.860098659992218,0.0,182.08599853515625,189.0,59774.484375,0.0,2750.06982421875,1.0,279.1573181152344,283.1375427246094,297.8531188964844,301.746337890625,293.1499938964844,293.1499938964844,279.45001220703125,38791.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655297756195068,1.0,0.0,0.0,3.5876786708831787,3.587702751159668,8.588560831412906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8621.9521484375,0.0,1485.459716796875,1895.4371337890625,0.0,3080.875244140625,0.8938152194023132,1.0,0.0,3.0,1.0,0.0
17839920,297.0545349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.8953484296798706,0.501192569732666,0.4535635411739349,297.3104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.8937931656837463,0.4995282590389251,0.4752129316329956,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.8390639424324036,0.4112127721309662,0.2900775969028473,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8185614347457886,0.3794618248939514,0.362797200679779,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.6924830675125122,0.2263867110013961,1.0377835035324097,284.9013366699219,284.95001220703125,299.5610656738281,294.83258056640625,297.8578186035156,298.20416259765625,284.9031982421875,1.0,0.6056727170944214,0.3763529062271118,0.3763529062271118,1.0,1.0,-3.145326852798462,0.869628369808197,2.275698661804199,0.1611396670341491,0.860098659992218,0.860098659992218,0.0,182.08599853515625,189.0,59774.484375,0.0,2750.06982421875,1.0,279.1573181152344,283.1375427246094,297.8531188964844,301.746337890625,293.1499938964844,293.1499938964844,279.45001220703125,38791.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655297756195068,1.0,0.0,0.0,3.5876786708831787,3.587702751159668,8.588560831412906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8621.9521484375,0.0,1485.459716796875,1895.4371337890625,0.0,3080.875244140625,0.8938152194023132,1.0,0.0,3.0,1.0,0.0
17839980,297.0586242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.8912702798843384,0.5003905892372131,0.4526335895061493,297.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.8916507959365845,0.5018267631530762,0.4772382080554962,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.8363580703735352,0.4117501080036163,0.2903520166873932,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.8161224126815796,0.3802515268325805,0.3634530901908874,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.6897873282432556,0.2264816612005233,1.0380899906158447,285.00762939453125,284.95001220703125,299.5810852050781,294.840576171875,297.8650817871094,298.2065734863281,285.0066223144531,1.0,0.6076297163963318,0.3762736320495605,0.3762736320495605,1.0,1.0,-3.148123264312744,0.8703334331512451,2.277789831161499,0.1613626033067703,0.9564899802207948,0.9564899802207948,0.0,184.88124084472656,192.0,59201.9296875,0.0,2770.708984375,1.0,279.4419860839844,283.2579040527344,297.8191833496094,301.60369873046875,293.1499938964844,293.1499938964844,279.1499938964844,33269.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8575167655944824,1.0,0.0,0.0,3.7092463970184326,3.709270477294922,9.180464530800236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9574.2548828125,0.0,1579.326904296875,1895.4371337890625,0.0,3005.7177734375,0.916703760623932,1.0,0.0,3.0,1.0,0.0
17840040,297.0586242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.8912702798843384,0.5003905892372131,0.4526335895061493,297.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.8916507959365845,0.5018267631530762,0.4772382080554962,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.8363580703735352,0.4117501080036163,0.2903520166873932,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.8161224126815796,0.3802515268325805,0.3634530901908874,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.6897873282432556,0.2264816612005233,1.0380899906158447,285.00762939453125,284.95001220703125,299.5810852050781,294.840576171875,297.8650817871094,298.2065734863281,285.0066223144531,1.0,0.6076297163963318,0.3762736320495605,0.3762736320495605,1.0,1.0,-3.148123264312744,0.8703334331512451,2.277789831161499,0.1613626033067703,0.9564899802207948,0.9564899802207948,0.0,184.88124084472656,192.0,59201.9296875,0.0,2770.708984375,1.0,279.4419860839844,283.2579040527344,297.8191833496094,301.60369873046875,293.1499938964844,293.1499938964844,279.1499938964844,33269.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8575167655944824,1.0,0.0,0.0,3.7092463970184326,3.709270477294922,9.180464530800236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9574.2548828125,0.0,1579.326904296875,1895.4371337890625,0.0,3005.7177734375,0.916703760623932,1.0,0.0,3.0,1.0,0.0
17840100,297.0545349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.889203667640686,0.499416321516037,0.4521488547325134,297.3106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.8905675411224365,0.5026191473007202,0.4782674014568329,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.8350127339363098,0.4116808474063873,0.2905111014842987,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.8148985505104065,0.3803852796554565,0.3638120591640472,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.6884726881980896,0.2263885736465454,1.0384477376937866,284.8749389648437,284.95001220703125,299.59112548828125,294.8443603515625,297.8666076660156,298.20489501953125,284.87176513671875,1.0,0.6086589097976685,0.3762339949607849,0.3762339949607849,1.0,1.0,-3.149837017059326,0.8707841634750366,2.279052734375,0.1616305112838745,0.8660461902618408,0.8660461902618408,0.0,186.3399810791016,192.0,60132.546875,0.0,2781.9990234375,1.0,279.1962585449219,283.10723876953125,297.8769836425781,301.8303527832031,293.1499938964844,293.1499938964844,279.1499938964844,37417.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637088537216187,1.0,0.0,0.0,3.680867910385132,3.6808924674987793,9.0405274022487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9276.765625,0.0,1578.4791259765625,1895.4371337890625,0.0,3063.793212890625,0.9109832644462584,1.0,0.0,3.0,1.0,0.0
17840160,297.04901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.8862648010253906,0.4982638359069824,0.4511842131614685,297.3067932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.8887052536010742,0.5032565593719482,0.4789494276046753,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.8329684138298035,0.411447137594223,0.2904155850410461,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.8129914402961731,0.3803781270980835,0.3638970255851745,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.6865196824073792,0.2261847108602523,1.0379902124404907,284.8998718261719,284.95001220703125,299.6011657714844,294.8480224609375,297.8669128417969,298.2015991210937,284.9019775390625,1.0,0.6095554828643799,0.3761982023715973,0.3761982023715973,1.0,1.0,-3.1489369869232178,0.8703731894493103,2.2785637378692627,0.1615877151489257,0.8607512712478638,0.8607512712478638,0.0,188.1563720703125,195.0,59845.56640625,0.0,2789.940185546875,1.0,279.1579895019531,283.1341857910156,297.8686218261719,301.76776123046875,293.1499938964844,293.1499938964844,279.45001220703125,38822.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865402102470398,1.0,0.0,0.0,3.5951244831085205,3.5951485633850098,8.624246561339532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8632.1630859375,0.0,1493.767822265625,1895.4371337890625,0.0,3079.677978515625,0.8953873515129089,1.0,0.0,3.0,1.0,0.0
17840220,297.0533752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.8823772668838501,0.4974202215671539,0.4502169489860534,297.3096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.8867124319076538,0.505532443523407,0.4809492230415344,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.8304243683815002,0.4119621217250824,0.290674090385437,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.8106192350387573,0.3811431229114532,0.3645288050174713,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.683965802192688,0.2262710928916931,1.0382587909698486,285.0077819824219,284.95001220703125,299.6213684082031,294.8549194335937,297.87432861328125,298.2041320800781,285.0067749023437,1.0,0.6114793419837952,0.376126617193222,0.376126617193222,1.0,1.0,-3.151564121246338,0.8710408210754395,2.2805233001708984,0.1618437618017196,0.9581463932991028,0.9581463932991028,0.0,190.94900512695312,198.0,59267.8984375,0.0,2810.279296875,1.0,279.4420471191406,283.255859375,297.83380126953125,301.62310791015625,293.1499938964844,293.1499938964844,279.1499938964844,33288.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8574621081352234,1.0,0.0,0.0,3.715430974960327,3.715455055236816,9.2111037020004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9586.7412109375,0.0,1586.5352783203125,1895.4371337890625,0.0,3005.204833984375,0.9181169271469116,1.0,0.0,3.0,1.0,0.0
17840280,297.0533752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.8823772668838501,0.4974202215671539,0.4502169489860534,297.3096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.8867124319076538,0.505532443523407,0.4809492230415344,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.8304243683815002,0.4119621217250824,0.290674090385437,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.8106192350387573,0.3811431229114532,0.3645288050174713,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.683965802192688,0.2262710928916931,1.0382587909698486,285.0077819824219,284.95001220703125,299.6213684082031,294.8549194335937,297.87432861328125,298.2041320800781,285.0067749023437,1.0,0.6114793419837952,0.376126617193222,0.376126617193222,1.0,1.0,-3.151564121246338,0.8710408210754395,2.2805233001708984,0.1618437618017196,0.9581463932991028,0.9581463932991028,0.0,190.94900512695312,198.0,59267.8984375,0.0,2810.279296875,1.0,279.4420471191406,283.255859375,297.83380126953125,301.62310791015625,293.1499938964844,293.1499938964844,279.1499938964844,33288.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8574621081352234,1.0,0.0,0.0,3.715430974960327,3.715455055236816,9.2111037020004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9586.7412109375,0.0,1586.5352783203125,1895.4371337890625,0.0,3005.204833984375,0.9181169271469116,1.0,0.0,3.0,1.0,0.0
17840340,297.0440368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.8776024580001831,0.4952574074268341,0.4487341940402984,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.8839448690414429,0.5069379210472107,0.4826383590698242,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.8272091746330261,0.4116322100162506,0.290720671415329,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.8075345158576965,0.3812405169010162,0.3649477064609527,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.6808624863624573,0.2259640097618103,1.0381205081939695,284.9004211425781,284.95001220703125,299.64166259765625,294.8612365722656,297.8763122558594,298.1993103027344,284.9022827148437,1.0,0.6133748888969421,0.3760550320148468,0.3760550320148468,1.0,1.0,-3.152214288711548,0.8710374236106873,2.281176805496216,0.1620564311742782,0.8623529672622681,0.8623529672622681,0.0,194.225326538086,201.0,59915.4921875,0.0,2829.21484375,1.0,279.1571960449219,283.1321105957031,297.88189697265625,301.7850036621094,293.1499938964844,293.1499938964844,279.45001220703125,38810.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654223680496216,1.0,0.0,0.0,3.6008787155151367,3.600902795791626,8.651876441945205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8641.3056640625,0.0,1499.9449462890625,1895.4371337890625,0.0,3079.867919921875,0.8967494368553162,1.0,0.0,3.0,1.0,0.0
17840400,297.0440368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.8776024580001831,0.4952574074268341,0.4487341940402984,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.8839448690414429,0.5069379210472107,0.4826383590698242,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.8272091746330261,0.4116322100162506,0.290720671415329,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.8075345158576965,0.3812405169010162,0.3649477064609527,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.6808624863624573,0.2259640097618103,1.0381205081939695,284.9004211425781,284.95001220703125,299.64166259765625,294.8612365722656,297.8763122558594,298.1993103027344,284.9022827148437,1.0,0.6133748888969421,0.3760550320148468,0.3760550320148468,1.0,1.0,-3.152214288711548,0.8710374236106873,2.281176805496216,0.1620564311742782,0.8623529672622681,0.8623529672622681,0.0,194.225326538086,201.0,59915.4921875,0.0,2829.21484375,1.0,279.1571960449219,283.1321105957031,297.88189697265625,301.7850036621094,293.1499938964844,293.1499938964844,279.45001220703125,38810.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654223680496216,1.0,0.0,0.0,3.6008787155151367,3.600902795791626,8.651876441945205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8641.3056640625,0.0,1499.9449462890625,1895.4371337890625,0.0,3079.867919921875,0.8967494368553162,1.0,0.0,3.0,1.0,0.0
17840460,297.0486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.8739014267921448,0.494372695684433,0.4477341771125793,297.3070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.8821033239364624,0.5092276334762573,0.4846413135528564,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.8247830271720886,0.412102997303009,0.2909531891345978,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.8051761984825134,0.381960391998291,0.3655426204204559,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.6784431338310242,0.2260450422763824,1.038357138633728,285.0081787109375,284.95001220703125,299.6620178222656,294.866943359375,297.8839416503906,298.2020568847656,285.0072021484375,1.0,0.6152676343917847,0.3760018944740295,0.3760018944740295,1.0,1.0,-3.154691696166992,0.8717076778411865,2.2829840183258057,0.1622924655675888,0.9597004055976868,0.9597004055976868,0.0,197.01307678222656,204.0,59325.56640625,0.0,2849.2744140625,1.0,279.44207763671875,283.25408935546875,297.84576416015625,301.6390991210937,293.1499938964844,293.1499938964844,279.1499938964844,33297.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8574491143226624,1.0,0.0,0.0,3.7208058834075928,3.720830202102661,9.237774065695704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9597.4462890625,0.0,1592.76416015625,1895.4371337890625,0.0,3005.08349609375,0.9193313121795654,1.0,0.0,3.0,1.0,0.0
