time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17840520,297.0486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.8739014267921448,0.494372695684433,0.4477341771125793,297.3070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.8821033239364624,0.5092276334762573,0.4846413135528564,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.8247830271720886,0.412102997303009,0.2909531891345978,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.8051761984825134,0.381960391998291,0.3655426204204559,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.6784431338310242,0.2260450422763824,1.038357138633728,285.0081787109375,284.95001220703125,299.6620178222656,294.866943359375,297.8839416503906,298.2020568847656,285.0072021484375,1.0,0.6152676343917847,0.3760018944740295,0.3760018944740295,1.0,1.0,-3.154691696166992,0.8717076778411865,2.2829840183258057,0.1622924655675888,0.9597004055976868,0.9597004055976868,0.0,197.01307678222656,204.0,59325.56640625,0.0,2849.2744140625,1.0,279.44207763671875,283.25408935546875,297.84576416015625,301.6390991210937,293.1499938964844,293.1499938964844,279.1499938964844,33297.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8574491143226624,1.0,0.0,0.0,3.7208058834075928,3.720830202102661,9.237774065695704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9597.4462890625,0.0,1592.76416015625,1895.4371337890625,0.0,3005.08349609375,0.9193313121795654,1.0,0.0,3.0,1.0,0.0
17840580,297.03936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.8693390488624573,0.4921597838401794,0.4462088048458099,297.3013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8795167803764343,0.5106514692306519,0.4863490760326385,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.8216708898544312,0.411702960729599,0.2909552156925201,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.8021072745323181,0.381987988948822,0.3659014105796814,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.6754952669143677,0.2257314622402191,1.038197040557861,284.9000549316406,284.95001220703125,299.6824951171875,294.8719787597656,297.8861694335937,298.19744873046875,284.90191650390625,1.0,0.6171315312385559,0.3759487271308899,0.3759487271308899,1.0,1.0,-3.155161142349243,0.8717004060745239,2.2834606170654297,0.1624490618705749,0.8633948564529419,0.8633948564529419,0.0,200.2909393310547,207.0,59975.81640625,0.0,2867.87353515625,1.0,279.1571655273437,283.1296081542969,297.89276123046875,301.8001403808594,293.1499938964844,293.1499938964844,279.45001220703125,38812.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654359579086304,1.0,0.0,0.0,3.606723785400391,3.60674786567688,8.679987217874441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8649.275390625,0.0,1506.349365234375,1895.4371337890625,0.0,3079.9951171875,0.8980406522750854,1.0,0.0,3.0,1.0,0.0
17840640,297.03936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.8693390488624573,0.4921597838401794,0.4462088048458099,297.3013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8795167803764343,0.5106514692306519,0.4863490760326385,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.8216708898544312,0.411702960729599,0.2909552156925201,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.8021072745323181,0.381987988948822,0.3659014105796814,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.6754952669143677,0.2257314622402191,1.038197040557861,284.9000549316406,284.95001220703125,299.6824951171875,294.8719787597656,297.8861694335937,298.19744873046875,284.90191650390625,1.0,0.6171315312385559,0.3759487271308899,0.3759487271308899,1.0,1.0,-3.155161142349243,0.8717004060745239,2.2834606170654297,0.1624490618705749,0.8633948564529419,0.8633948564529419,0.0,200.2909393310547,207.0,59975.81640625,0.0,2867.87353515625,1.0,279.1571655273437,283.1296081542969,297.89276123046875,301.8001403808594,293.1499938964844,293.1499938964844,279.45001220703125,38812.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654359579086304,1.0,0.0,0.0,3.606723785400391,3.60674786567688,8.679987217874441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8649.275390625,0.0,1506.349365234375,1895.4371337890625,0.0,3079.9951171875,0.8980406522750854,1.0,0.0,3.0,1.0,0.0
17840700,297.0410461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.8671767711639404,0.4916181564331054,0.4454647600650787,297.3026428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.8783091902732849,0.5117318630218506,0.4871903955936432,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.8201674222946167,0.4118387401103973,0.2909310162067413,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.800628125667572,0.3822587430477142,0.3660420775413513,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.6740534901618958,0.2257157862186432,1.0379090309143066,285.0193786621094,284.95001220703125,299.6927490234375,294.8742370605469,297.88946533203125,298.1981506347656,285.0214538574219,1.0,0.6180024147033691,0.37592214345932,0.37592214345932,1.0,1.0,-3.1550657749176025,0.8715946674346924,2.28347110748291,0.1623528152704239,0.9462263584136964,0.9462263584136964,0.0,201.8562927246093,207.0,59200.1015625,0.0,2876.11083984375,1.0,279.4006652832031,283.262939453125,297.84234619140625,301.5916748046875,293.1499938964844,293.1499938964844,279.45001220703125,34100.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8593597412109375,1.0,0.0,0.0,3.657241106033325,3.6572649478912354,8.92484081305156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8940.3212890625,0.0,1527.0010986328125,1895.4371337890625,0.0,3023.000244140625,0.9072368144989014,1.0,0.0,3.0,1.0,0.0
17840760,297.04425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.8657976984977722,0.4912441074848175,0.4451659023761749,297.30535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.8778068423271179,0.5129653215408325,0.4883677363395691,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.819303572177887,0.4121303260326385,0.2911463677883148,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.7998018264770508,0.3826619982719421,0.366440087556839,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.6731905341148376,0.2258062213659286,1.0383933782577517,285.0090026855469,284.95001220703125,299.7030639648437,294.8763122558594,297.8940124511719,298.200439453125,285.0074768066406,1.0,0.6189918518066406,0.3758907914161682,0.3758907914161682,1.0,1.0,-3.1574394702911377,0.8722994923591614,2.285140037536621,0.1625398397445678,0.961529016494751,0.961529016494751,0.0,203.0813446044922,210.0,59378.94921875,0.0,2887.58642578125,1.0,279.44287109375,283.2522888183594,297.8545227050781,301.6517944335937,293.1499938964844,293.1499938964844,279.1499938964844,33235.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8574509024620056,1.0,0.0,0.0,3.727431774139404,3.7274560928344727,9.270704026675958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9609.912109375,0.0,1599.910400390625,1895.4371337890625,0.0,3005.099853515625,0.9205942153930664,1.0,0.0,3.0,1.0,0.0
17840820,297.03546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.8614926934242249,0.4890230894088745,0.4436387717723846,297.3000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.8754162192344666,0.5144046545028687,0.4900980293750763,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.8163037300109863,0.4117099344730377,0.2911359667778015,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.7968804836273193,0.382663756608963,0.366776168346405,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.6704151034355164,0.2254880368709564,1.0382235050201416,284.8995666503906,284.95001220703125,299.7237243652344,294.8799743652344,297.8964538574219,298.1960754394531,284.9014587402344,1.0,0.6208325028419495,0.3758280873298645,0.3758280873298645,1.0,1.0,-3.157879590988159,0.8722617626190186,2.2856178283691406,0.1625604778528213,0.8643127083778381,0.8643127083778381,0.0,206.34063720703125,213.0,60027.67578125,0.0,2906.04736328125,1.0,279.1571350097656,283.12701416015625,297.90093994140625,301.8121032714844,293.1499938964844,293.1499938964844,279.45001220703125,38819.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655110001564026,1.0,0.0,0.0,3.612111806869507,3.612136125564575,8.70594021762372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8655.8154296875,0.0,1512.29931640625,1895.4371337890625,0.0,3080.699462890625,0.8992295861244202,1.0,0.0,3.0,1.0,0.0
17840880,297.03546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.8614926934242249,0.4890230894088745,0.4436387717723846,297.3000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.8754162192344666,0.5144046545028687,0.4900980293750763,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.8163037300109863,0.4117099344730377,0.2911359667778015,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.7968804836273193,0.382663756608963,0.366776168346405,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.6704151034355164,0.2254880368709564,1.0382235050201416,284.8995666503906,284.95001220703125,299.7237243652344,294.8799743652344,297.8964538574219,298.1960754394531,284.9014587402344,1.0,0.6208325028419495,0.3758280873298645,0.3758280873298645,1.0,1.0,-3.157879590988159,0.8722617626190186,2.2856178283691406,0.1625604778528213,0.8643127083778381,0.8643127083778381,0.0,206.34063720703125,213.0,60027.67578125,0.0,2906.04736328125,1.0,279.1571350097656,283.12701416015625,297.90093994140625,301.8121032714844,293.1499938964844,293.1499938964844,279.45001220703125,38819.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655110001564026,1.0,0.0,0.0,3.612111806869507,3.612136125564575,8.70594021762372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8655.8154296875,0.0,1512.29931640625,1895.4371337890625,0.0,3080.699462890625,0.8992295861244202,1.0,0.0,3.0,1.0,0.0
17840940,297.0408020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.8581538796424866,0.4881042242050171,0.4425930380821228,297.30450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.8738574981689453,0.5167479515075684,0.492140918970108,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.8140144944190979,0.4121294915676117,0.2913200557231903,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.7946940064430237,0.3833246827125549,0.3672998547554016,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.6682455539703369,0.2255606353282928,1.0384060144424438,285.0087890625,284.95001220703125,299.7445068359375,294.8828430175781,297.904541015625,298.1993408203125,285.0072326660156,1.0,0.6226740479469299,0.3757654130458832,0.3757654130458832,1.0,1.0,-3.16014051437378,0.872845470905304,2.287294864654541,0.1625440865755081,0.9626895189285278,0.9626895189285278,0.0,209.11734008789065,216.0,59422.94921875,0.0,2925.693359375,1.0,279.4428405761719,283.2498474121094,297.8614807128906,301.6623229980469,293.1499938964844,293.1499938964844,279.1499938964844,33267.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8575647473335266,1.0,0.0,0.0,3.732594966888428,3.732619285583496,9.296404073211306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9617.7470703125,0.0,1606.1092529296875,1895.4371337890625,0.0,3006.167724609375,0.9216801524162292,1.0,0.0,3.0,1.0,0.0
17841000,297.0408020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.8581538796424866,0.4881042242050171,0.4425930380821228,297.30450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.8738574981689453,0.5167479515075684,0.492140918970108,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.8140144944190979,0.4121294915676117,0.2913200557231903,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.7946940064430237,0.3833246827125549,0.3672998547554016,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.6682455539703369,0.2255606353282928,1.0384060144424438,285.0087890625,284.95001220703125,299.7445068359375,294.8828430175781,297.904541015625,298.1993408203125,285.0072326660156,1.0,0.6226740479469299,0.3757654130458832,0.3757654130458832,1.0,1.0,-3.16014051437378,0.872845470905304,2.287294864654541,0.1625440865755081,0.9626895189285278,0.9626895189285278,0.0,209.11734008789065,216.0,59422.94921875,0.0,2925.693359375,1.0,279.4428405761719,283.2498474121094,297.8614807128906,301.6623229980469,293.1499938964844,293.1499938964844,279.1499938964844,33267.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8575647473335266,1.0,0.0,0.0,3.732594966888428,3.732619285583496,9.296404073211306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9617.7470703125,0.0,1606.1092529296875,1895.4371337890625,0.0,3006.167724609375,0.9216801524162292,1.0,0.0,3.0,1.0,0.0
17841060,297.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.854080319404602,0.4858849048614502,0.4410643875598907,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.8716350793838501,0.5182092189788818,0.4938924610614776,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.811077892780304,0.4116996824741363,0.2913028299808502,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.7919086813926697,0.3833120763301849,0.3676223754882812,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.665622889995575,0.2252391278743744,1.0382214784622192,284.89910888671875,284.95001220703125,299.765380859375,294.88494873046875,297.9071655273437,298.1952514648437,284.9010314941406,1.0,0.6244999170303345,0.3756829500198364,0.3756829500198364,1.0,1.0,-3.16056227684021,0.8727512359619141,2.287810802459717,0.1624470353126526,0.8651590347290039,0.8651590347290039,0.0,212.3706817626953,219.0,60072.49609375,0.0,2944.105224609375,1.0,279.1571044921875,283.1243591308594,297.9061584472656,301.8207092285156,293.1499938964844,293.1499938964844,279.45001220703125,38828.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656637668609619,1.0,0.0,0.0,3.617143392562866,3.617167711257935,8.730211220608908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8661.0634765625,0.0,1517.892822265625,1895.4371337890625,0.0,3082.132568359375,0.9003470540046692,1.0,0.0,3.0,1.0,0.0
17841120,297.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.854080319404602,0.4858849048614502,0.4410643875598907,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.8716350793838501,0.5182092189788818,0.4938924610614776,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.811077892780304,0.4116996824741363,0.2913028299808502,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.7919086813926697,0.3833120763301849,0.3676223754882812,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.665622889995575,0.2252391278743744,1.0382214784622192,284.89910888671875,284.95001220703125,299.765380859375,294.88494873046875,297.9071655273437,298.1952514648437,284.9010314941406,1.0,0.6244999170303345,0.3756829500198364,0.3756829500198364,1.0,1.0,-3.16056227684021,0.8727512359619141,2.287810802459717,0.1624470353126526,0.8651590347290039,0.8651590347290039,0.0,212.3706817626953,219.0,60072.49609375,0.0,2944.105224609375,1.0,279.1571044921875,283.1243591308594,297.9061584472656,301.8207092285156,293.1499938964844,293.1499938964844,279.45001220703125,38828.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656637668609619,1.0,0.0,0.0,3.617143392562866,3.617167711257935,8.730211220608908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8661.0634765625,0.0,1517.892822265625,1895.4371337890625,0.0,3082.132568359375,0.9003470540046692,1.0,0.0,3.0,1.0,0.0
17841180,297.0381774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.850934624671936,0.4849660396575928,0.4400239586830139,297.30438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.8702195286750793,0.5205867290496826,0.4959676563739776,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.8088365197181702,0.4121135771274566,0.2914846837520599,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.7898392677307129,0.3839633762836456,0.3681381642818451,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.6635823249816895,0.2253097593784332,1.0383992195129397,285.0087890625,284.95001220703125,299.7863464355469,294.88623046875,297.9154663085937,298.1987609863281,285.0077819824219,1.0,0.6263306736946106,0.3756004869937897,0.3756004869937897,1.0,1.0,-3.162850141525269,0.8732898831367493,2.289560317993164,0.1623472422361374,0.963660478591919,0.963660478591919,0.0,215.1384429931641,222.0,59457.58984375,0.0,2963.803466796875,1.0,279.4421691894531,283.24822998046875,297.8656005859375,301.6688842773437,293.1499938964844,293.1499938964844,279.1499938964844,33332.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8578006029129028,1.0,0.0,0.0,3.7349655628204346,3.734989881515503,9.308216704084772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9620.6064453125,0.0,1609.3450927734375,1895.4371337890625,0.0,3008.37939453125,0.9225517511367798,1.0,0.0,3.0,1.0,0.0
17841240,297.0381774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.850934624671936,0.4849660396575928,0.4400239586830139,297.30438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.8702195286750793,0.5205867290496826,0.4959676563739776,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.8088365197181702,0.4121135771274566,0.2914846837520599,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.7898392677307129,0.3839633762836456,0.3681381642818451,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.6635823249816895,0.2253097593784332,1.0383992195129397,285.0087890625,284.95001220703125,299.7863464355469,294.88623046875,297.9154663085937,298.1987609863281,285.0077819824219,1.0,0.6263306736946106,0.3756004869937897,0.3756004869937897,1.0,1.0,-3.162850141525269,0.8732898831367493,2.289560317993164,0.1623472422361374,0.963660478591919,0.963660478591919,0.0,215.1384429931641,222.0,59457.58984375,0.0,2963.803466796875,1.0,279.4421691894531,283.24822998046875,297.8656005859375,301.6688842773437,293.1499938964844,293.1499938964844,279.1499938964844,33332.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8578006029129028,1.0,0.0,0.0,3.7349655628204346,3.734989881515503,9.308216704084772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9620.6064453125,0.0,1609.3450927734375,1895.4371337890625,0.0,3008.37939453125,0.9225517511367798,1.0,0.0,3.0,1.0,0.0
17841300,297.0350646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.849358320236206,0.4839586317539215,0.4395007789134979,297.3028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.8695168495178223,0.5214169025421143,0.4970389902591705,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.8077163100242615,0.4119856655597687,0.2916042804718017,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.7888224124908447,0.3840292990207672,0.3684360086917877,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.6626068353652954,0.2252074182033538,1.0387167930603027,284.87469482421875,284.95001220703125,299.7969055175781,294.8865661621094,297.9175720214844,298.1976928710937,284.871337890625,1.0,0.6273036599159241,0.3755592703819275,0.3755592703819275,1.0,1.0,-3.1643989086151123,0.8736872673034668,2.290711641311645,0.1624570935964584,0.8724757432937622,0.8724757432937622,0.0,216.5793914794922,222.0,60403.53125,0.0,2974.80615234375,1.0,279.1956787109375,283.0956726074219,297.9198608398437,301.8926086425781,293.1499938964844,293.1499938964844,279.1499938964844,37353.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640573620796204,1.0,0.0,0.0,3.708252429962158,3.7082772254943848,9.175544732897832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9319.2578125,0.0,1609.234375,1895.4371337890625,0.0,3067.062744140625,0.9171152710914612,1.0,0.0,3.0,1.0,0.0
17841360,297.03033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.8470811247825623,0.48276287317276,0.4385015964508056,297.2997741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.8681578636169434,0.5220819711685181,0.4977477490901947,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.8059237599372864,0.4116820394992828,0.2914631962776184,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.7871872186660767,0.3839435577392578,0.3684509098529815,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.6611058712005615,0.2249882370233535,1.0382046699523926,284.8986511230469,284.95001220703125,299.8074645996094,294.8866882324219,297.9183349609375,298.1949157714844,284.9006652832031,1.0,0.6281470060348511,0.3755185604095459,0.3755185604095459,1.0,1.0,-3.1632847785949707,0.8731995820999146,2.2900853157043457,0.1622448414564132,0.8658390045166016,0.8658390045166016,0.0,218.3876037597656,210.0,60108.0,0.0,2982.240234375,1.0,279.1572265625,283.12176513671875,297.9080810546875,301.8255920410156,293.1499938964844,293.1499938964844,279.45001220703125,38846.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658826947212219,1.0,0.0,0.0,3.621641635894776,3.6216657161712646,8.751937912165886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8664.810546875,0.0,1522.97607421875,1895.4371337890625,0.0,3084.18603515625,0.9013425707817078,1.0,0.0,3.0,1.0,0.0
17841420,297.0365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.8497858047485352,0.481870174407959,0.4372316002845764,297.3051147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.8730016350746155,0.5245123505592346,0.4996058344841003,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.8093946576118469,0.4121085703372955,0.291457325220108,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.7908482551574707,0.3846017122268677,0.3687074780464172,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.6638135313987732,0.2250736355781555,1.037186622619629,285.00738525390625,284.95001220703125,299.82867431640625,294.88623046875,297.9268493652344,298.1988220214844,285.0062866210937,1.0,0.625656247138977,0.3754371106624603,0.3754371106624603,1.0,1.0,-3.163064479827881,0.8729004859924316,2.290163993835449,0.1619298160076141,0.963286519050598,0.963286519050598,0.0,214.4981231689453,198.0,59451.796875,0.0,2960.79345703125,1.0,279.44219970703125,283.2451477050781,297.8656005859375,301.6700134277344,293.1499938964844,293.1499938964844,279.1499938964844,33388.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.858036458492279,1.0,0.0,0.0,3.73769474029541,3.7377192974090576,9.321825586994236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9620.4755859375,0.0,1612.93017578125,1895.4371337890625,0.0,3010.590576171875,0.923196256160736,1.0,0.0,3.0,1.0,0.0
17841480,297.0365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.8497858047485352,0.481870174407959,0.4372316002845764,297.3051147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.8730016350746155,0.5245123505592346,0.4996058344841003,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.8093946576118469,0.4121085703372955,0.291457325220108,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.7908482551574707,0.3846017122268677,0.3687074780464172,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.6638135313987732,0.2250736355781555,1.037186622619629,285.00738525390625,284.95001220703125,299.82867431640625,294.88623046875,297.9268493652344,298.1988220214844,285.0062866210937,1.0,0.625656247138977,0.3754371106624603,0.3754371106624603,1.0,1.0,-3.163064479827881,0.8729004859924316,2.290163993835449,0.1619298160076141,0.963286519050598,0.963286519050598,0.0,214.4981231689453,198.0,59451.796875,0.0,2960.79345703125,1.0,279.44219970703125,283.2451477050781,297.8656005859375,301.6700134277344,293.1499938964844,293.1499938964844,279.1499938964844,33388.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.858036458492279,1.0,0.0,0.0,3.73769474029541,3.7377192974090576,9.321825586994236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9620.4755859375,0.0,1612.93017578125,1895.4371337890625,0.0,3010.590576171875,0.923196256160736,1.0,0.0,3.0,1.0,0.0
17841540,297.0299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.8554277420043945,0.4797662198543548,0.4353892803192138,297.3013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.8811905980110168,0.5261027216911316,0.5010532140731812,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.8156213760375977,0.4117472767829895,0.2911699414253235,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.7975232005119324,0.3846383690834045,0.3686500787734985,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.6691080331802368,0.2248246520757675,1.0352983474731443,284.8970642089844,284.95001220703125,299.8500061035156,294.8848876953125,297.93023681640625,298.1958312988281,284.89892578125,1.0,0.6211135983467102,0.3753556609153747,0.3753556609153747,1.0,1.0,-3.1599137783050537,0.8716140985488892,2.288299798965454,0.1614689826965332,0.8640739321708679,0.8640739321708679,0.0,207.20298767089844,186.0,60030.48046875,0.0,2914.899169921875,1.0,279.15704345703125,283.1195373535156,297.9054260253906,301.8196105957031,293.1499938964844,293.1499938964844,279.45001220703125,38969.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659707307815552,1.0,0.0,0.0,3.618940114974976,3.618964195251465,8.738886094761256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8655.7685546875,0.0,1520.9189453125,1895.4371337890625,0.0,3085.01220703125,0.9008507132530212,1.0,0.0,3.0,1.0,0.0
17841600,297.0299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.8554277420043945,0.4797662198543548,0.4353892803192138,297.3013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.8811905980110168,0.5261027216911316,0.5010532140731812,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.8156213760375977,0.4117472767829895,0.2911699414253235,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.7975232005119324,0.3846383690834045,0.3686500787734985,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.6691080331802368,0.2248246520757675,1.0352983474731443,284.8970642089844,284.95001220703125,299.8500061035156,294.8848876953125,297.93023681640625,298.1958312988281,284.89892578125,1.0,0.6211135983467102,0.3753556609153747,0.3753556609153747,1.0,1.0,-3.1599137783050537,0.8716140985488892,2.288299798965454,0.1614689826965332,0.8640739321708679,0.8640739321708679,0.0,207.20298767089844,186.0,60030.48046875,0.0,2914.899169921875,1.0,279.15704345703125,283.1195373535156,297.9054260253906,301.8196105957031,293.1499938964844,293.1499938964844,279.45001220703125,38969.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659707307815552,1.0,0.0,0.0,3.618940114974976,3.618964195251465,8.738886094761256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8655.7685546875,0.0,1520.9189453125,1895.4371337890625,0.0,3085.01220703125,0.9008507132530212,1.0,0.0,3.0,1.0,0.0
17841660,297.0178527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.8609301447868347,0.4769971072673797,0.4326903820037842,297.2869567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.889154851436615,0.5265372395515442,0.5013359189033508,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.8212171196937561,0.4101780354976654,0.2899892926216125,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.8035484552383423,0.3832046389579773,0.3672524392604828,297.1215209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.6730709671974182,0.2226954251527786,1.0260772705078125,284.9926147460937,284.95001220703125,299.8727722167969,294.88140869140625,297.924072265625,298.17987060546875,284.9910888671875,1.0,0.6145159602165222,0.375343918800354,0.375343918800354,1.0,1.0,-3.142833948135376,0.8658680319786072,2.276965856552124,0.1597026139497757,0.9478937387466432,0.9478937387466432,0.0,199.3781280517578,174.0,59046.03515625,0.0,2837.80029296875,1.0,279.442138671875,283.23583984375,297.858154296875,301.6457214355469,293.1499938964844,293.1499938964844,279.1499938964844,33866.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8576719760894775,1.0,0.0,0.0,3.721316337585449,3.7213406562805176,9.240308145308518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9566.5419921875,0.0,1597.68994140625,1895.4371337890625,0.0,3007.1728515625,0.9197341799736024,1.0,0.0,3.0,1.0,0.0
17841720,297.0178527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.8609301447868347,0.4769971072673797,0.4326903820037842,297.2869567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.889154851436615,0.5265372395515442,0.5013359189033508,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.8212171196937561,0.4101780354976654,0.2899892926216125,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.8035484552383423,0.3832046389579773,0.3672524392604828,297.1215209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.6730709671974182,0.2226954251527786,1.0260772705078125,284.9926147460937,284.95001220703125,299.8727722167969,294.88140869140625,297.924072265625,298.17987060546875,284.9910888671875,1.0,0.6145159602165222,0.375343918800354,0.375343918800354,1.0,1.0,-3.142833948135376,0.8658680319786072,2.276965856552124,0.1597026139497757,0.9478937387466432,0.9478937387466432,0.0,199.3781280517578,174.0,59046.03515625,0.0,2837.80029296875,1.0,279.442138671875,283.23583984375,297.858154296875,301.6457214355469,293.1499938964844,293.1499938964844,279.1499938964844,33866.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8576719760894775,1.0,0.0,0.0,3.721316337585449,3.7213406562805176,9.240308145308518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9566.5419921875,0.0,1597.68994140625,1895.4371337890625,0.0,3007.1728515625,0.9197341799736024,1.0,0.0,3.0,1.0,0.0
17841780,297.0057983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.8690062165260315,0.4740988314151764,0.4298681616783142,297.275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.8999156951904297,0.5270974040031433,0.5015475153923035,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.8290690779685974,0.4088541567325592,0.2888249456882477,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.8118794560432434,0.3821060061454773,0.3658565580844879,297.1094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.6792068481445312,0.2211024612188339,1.0169260501861572,284.8918151855469,284.95001220703125,299.89813232421875,294.8747253417969,297.9217529296875,298.1682434082031,284.89361572265625,1.0,0.6068394184112549,0.3753322064876556,0.3753322064876556,1.0,1.0,-3.125614643096924,0.8600848913192749,2.26552963256836,0.1577952355146408,0.8470515012741089,0.8470515012741089,0.0,189.65538024902344,162.0,59187.44921875,0.0,2751.0869140625,1.0,279.1573486328125,283.1258544921875,297.8881530761719,301.7563171386719,293.1499938964844,293.1499938964844,279.45001220703125,39765.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641706705093384,1.0,0.0,0.0,3.562682867050171,3.562706708908081,8.469301633340365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8565.4716796875,0.0,1465.674560546875,1895.4371337890625,0.0,3068.12548828125,0.8891187906265259,1.0,0.0,3.0,1.0,0.0
17841840,297.0057983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.8690062165260315,0.4740988314151764,0.4298681616783142,297.275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.8999156951904297,0.5270974040031433,0.5015475153923035,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.8290690779685974,0.4088541567325592,0.2888249456882477,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.8118794560432434,0.3821060061454773,0.3658565580844879,297.1094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.6792068481445312,0.2211024612188339,1.0169260501861572,284.8918151855469,284.95001220703125,299.89813232421875,294.8747253417969,297.9217529296875,298.1682434082031,284.89361572265625,1.0,0.6068394184112549,0.3753322064876556,0.3753322064876556,1.0,1.0,-3.125614643096924,0.8600848913192749,2.26552963256836,0.1577952355146408,0.8470515012741089,0.8470515012741089,0.0,189.65538024902344,162.0,59187.44921875,0.0,2751.0869140625,1.0,279.1573486328125,283.1258544921875,297.8881530761719,301.7563171386719,293.1499938964844,293.1499938964844,279.45001220703125,39765.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641706705093384,1.0,0.0,0.0,3.562682867050171,3.562706708908081,8.469301633340365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8565.4716796875,0.0,1465.674560546875,1895.4371337890625,0.0,3068.12548828125,0.8891187906265259,1.0,0.0,3.0,1.0,0.0
17841900,297.00811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.8745436668395996,0.4734077453613281,0.4287047684192657,297.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.906919002532959,0.5279776453971863,0.5018746256828308,297.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.8342745304107666,0.4087584018707275,0.288402110338211,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.8171530961990356,0.3820423483848572,0.3653572499752044,297.1077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.6835586428642273,0.2206829041242599,1.013255000114441,285.0080871582031,284.95001220703125,299.9117736816406,294.8702392578125,297.92510986328125,298.1681213378906,285.0096740722656,1.0,0.6028549075126648,0.3753263354301452,0.3753263354301452,1.0,1.0,-3.1190783977508545,0.8578901290893555,2.261188268661499,0.1569733917713165,0.9246289134025574,0.9246289134025574,0.0,184.069091796875,162.0,58294.6875,0.0,2708.325439453125,1.0,279.39947509765625,283.25738525390625,297.8307189941406,301.5314636230469,293.1499938964844,293.1499938964844,279.45001220703125,34632.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.857308030128479,1.0,0.0,0.0,3.605859756469727,3.6058828830718994,8.675827984916396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8834.328125,0.0,1474.504150390625,1895.4371337890625,0.0,3003.760498046875,0.8962442874908447,1.0,0.0,3.0,1.0,0.0
17841960,297.01226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.8816444277763367,0.4729185998439789,0.4280201196670532,297.2792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.9160475730895996,0.5290667414665222,0.5026125311851501,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.8408315777778625,0.4088764190673828,0.288270503282547,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.823573648929596,0.3821780383586883,0.365193247795105,297.1081848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.6891812682151794,0.2204570472240448,1.0108007192611694,284.99444580078125,284.95001220703125,299.92596435546875,294.8650207519531,297.9307861328125,298.1703491210937,284.9929504394531,1.0,0.5989720821380615,0.3754790723323822,0.3754790723323822,1.0,1.0,-3.115832567214966,0.8572040796279907,2.258628368377685,0.1569742262363433,0.9332777857780457,0.9332777857780457,0.0,177.96275329589844,150.0,58335.93359375,0.0,2669.436767578125,1.0,279.4424133300781,283.245849609375,297.8364562988281,301.5760192871094,293.1499938964844,293.1499938964844,279.1499938964844,33790.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8547598719596863,1.0,0.0,0.0,3.667299032211304,3.667322874069214,8.97399786481401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9467.7548828125,0.0,1535.88671875,1895.4371337890625,0.0,2979.87109375,0.9074029326438904,1.0,0.0,3.0,1.0,0.0
17842020,297.0079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.896048367023468,0.4707383215427398,0.4258999526500702,297.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.9355252385139464,0.5304033756256104,0.5036051273345947,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8544825911521912,0.4083287417888641,0.2876929640769958,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.8366447687149048,0.3818545937538147,0.3645792305469513,297.1064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.7008734345436096,0.2197520136833191,1.0057977437973022,284.9017944335937,284.95001220703125,299.9560546875,294.8525085449219,297.93756103515625,298.1678771972656,284.9033203125,1.0,0.5910903215408325,0.3757844865322113,0.3757844865322113,1.0,1.0,-3.107034921646118,0.8551055788993835,2.25192928314209,0.1569195389747619,0.8430542945861816,0.8430542945861816,0.0,166.2405548095703,138.0,58647.67578125,0.0,2590.01513671875,1.0,279.15777587890625,283.1398620605469,297.867919921875,301.69903564453125,293.1499938964844,293.1499938964844,279.45001220703125,39348.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8617266416549683,1.0,0.0,0.0,3.5188019275665283,3.5188252925872803,8.261956736532738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8509.1513671875,0.0,1416.196044921875,1895.4371337890625,0.0,3045.199462890625,0.8791415691375732,1.0,0.0,3.0,1.0,0.0
17842080,297.0079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.896048367023468,0.4707383215427398,0.4258999526500702,297.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.9355252385139464,0.5304033756256104,0.5036051273345947,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8544825911521912,0.4083287417888641,0.2876929640769958,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.8366447687149048,0.3818545937538147,0.3645792305469513,297.1064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.7008734345436096,0.2197520136833191,1.0057977437973022,284.9017944335937,284.95001220703125,299.9560546875,294.8525085449219,297.93756103515625,298.1678771972656,284.9033203125,1.0,0.5910903215408325,0.3757844865322113,0.3757844865322113,1.0,1.0,-3.107034921646118,0.8551055788993835,2.25192928314209,0.1569195389747619,0.8430542945861816,0.8430542945861816,0.0,166.2405548095703,138.0,58647.67578125,0.0,2590.01513671875,1.0,279.15777587890625,283.1398620605469,297.867919921875,301.69903564453125,293.1499938964844,293.1499938964844,279.45001220703125,39348.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8617266416549683,1.0,0.0,0.0,3.5188019275665283,3.5188252925872803,8.261956736532738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8509.1513671875,0.0,1416.196044921875,1895.4371337890625,0.0,3045.199462890625,0.8791415691375732,1.0,0.0,3.0,1.0,0.0
17842140,297.01690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.9150553345680236,0.4698446989059448,0.4243618845939636,297.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.9585285782814026,0.5327369570732117,0.5050659775733948,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.8720678091049194,0.4086909592151642,0.2874165773391723,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.8532383441925049,0.3822804391384125,0.3643036186695099,297.1102905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.7152108550071716,0.2195835411548614,1.002067804336548,284.99822998046875,284.95001220703125,299.9882507324219,294.8373413085937,297.95135498046875,298.1739807128906,284.9971923828125,1.0,0.5832788348197937,0.3760899305343628,0.3760899305343628,1.0,1.0,-3.101785659790039,0.8542010188102722,2.247584581375122,0.1570725739002227,0.929457187652588,0.929457187652588,0.0,153.9151153564453,126.0,57939.65625,0.0,2514.630126953125,1.0,279.4414367675781,283.252197265625,297.813720703125,301.5277404785156,293.1499938964844,293.1499938964844,279.1499938964844,33556.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8532751798629761,1.0,0.0,0.0,3.634897470474243,3.634920835494995,8.816122658572567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9407.24609375,0.0,1498.2255859375,1895.4371337890625,0.0,2965.9560546875,0.900142252445221,1.0,0.0,3.0,1.0,0.0
17842200,297.01690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.9150553345680236,0.4698446989059448,0.4243618845939636,297.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.9585285782814026,0.5327369570732117,0.5050659775733948,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.8720678091049194,0.4086909592151642,0.2874165773391723,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.8532383441925049,0.3822804391384125,0.3643036186695099,297.1102905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.7152108550071716,0.2195835411548614,1.002067804336548,284.99822998046875,284.95001220703125,299.9882507324219,294.8373413085937,297.95135498046875,298.1739807128906,284.9971923828125,1.0,0.5832788348197937,0.3760899305343628,0.3760899305343628,1.0,1.0,-3.101785659790039,0.8542010188102722,2.247584581375122,0.1570725739002227,0.929457187652588,0.929457187652588,0.0,153.9151153564453,126.0,57939.65625,0.0,2514.630126953125,1.0,279.4414367675781,283.252197265625,297.813720703125,301.5277404785156,293.1499938964844,293.1499938964844,279.1499938964844,33556.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8532751798629761,1.0,0.0,0.0,3.634897470474243,3.634920835494995,8.816122658572567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9407.24609375,0.0,1498.2255859375,1895.4371337890625,0.0,2965.9560546875,0.900142252445221,1.0,0.0,3.0,1.0,0.0
17842260,297.0135803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.937768280506134,0.4678244888782501,0.4223862588405609,297.2818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.980666995048523,0.5342639684677124,0.5062521696090698,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.892021119594574,0.4083205461502075,0.2869713008403778,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.8723113536834717,0.3821294903755188,0.3638709187507629,297.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.7297838926315308,0.219144120812416,0.9983927607536316,284.9042663574219,284.95001220703125,300.0223388671875,294.8197326660156,297.9600830078125,298.1731262207031,284.9056701660156,1.0,0.5754823088645935,0.3762181997299194,0.3762181997299194,1.0,1.0,-3.0953691005706787,0.8524196743965149,2.242949247360229,0.156766191124916,0.8407162427902222,0.8407162427902222,0.0,142.08644104003906,114.0,58309.69921875,0.0,2439.911865234375,1.0,279.157958984375,283.1432800292969,297.8389587402344,301.64959716796875,293.1499938964844,293.1499938964844,279.45001220703125,39136.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8609998822212219,1.0,0.0,0.0,3.4959981441497803,3.496021032333374,8.155219575201045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8470.087890625,0.0,1390.9659423828125,1895.4371337890625,0.0,3038.3828125,0.8739310503005981,1.0,0.0,3.0,1.0,0.0
17842320,297.0135803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.937768280506134,0.4678244888782501,0.4223862588405609,297.2818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.980666995048523,0.5342639684677124,0.5062521696090698,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.892021119594574,0.4083205461502075,0.2869713008403778,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.8723113536834717,0.3821294903755188,0.3638709187507629,297.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.7297838926315308,0.219144120812416,0.9983927607536316,284.9042663574219,284.95001220703125,300.0223388671875,294.8197326660156,297.9600830078125,298.1731262207031,284.9056701660156,1.0,0.5754823088645935,0.3762181997299194,0.3762181997299194,1.0,1.0,-3.0953691005706787,0.8524196743965149,2.242949247360229,0.156766191124916,0.8407162427902222,0.8407162427902222,0.0,142.08644104003906,114.0,58309.69921875,0.0,2439.911865234375,1.0,279.157958984375,283.1432800292969,297.8389587402344,301.64959716796875,293.1499938964844,293.1499938964844,279.45001220703125,39136.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8609998822212219,1.0,0.0,0.0,3.4959981441497803,3.496021032333374,8.155219575201045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8470.087890625,0.0,1390.9659423828125,1895.4371337890625,0.0,3038.3828125,0.8739310503005981,1.0,0.0,3.0,1.0,0.0
