time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17842380,297.0226745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.9636150598526,0.4670138359069824,0.4209668040275574,297.2901916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.9990000128746032,0.5367677807807922,0.5043150782585144,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.916882574558258,0.4087853729724884,0.2867997586727142,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.8956263065338135,0.3826352059841156,0.3637198507785797,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.7470150589942932,0.2191188931465149,0.9955695271492004,284.9967956542969,284.95001220703125,300.05816650390625,294.7998352050781,297.97479248046875,298.1798095703125,284.9951477050781,1.0,0.567564070224762,0.3763464391231537,0.3763464391231537,1.0,1.0,-3.088388442993164,0.8504272699356079,2.2379610538482666,0.1564514636993408,0.9248743057250975,0.9248743057250975,0.0,130.36643981933594,117.0,57606.01171875,0.0,2364.388916015625,1.0,279.4412536621094,283.2509460449219,297.7785339355469,301.47430419921875,293.1499938964844,293.1499938964844,279.1499938964844,33476.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8530157804489136,1.0,0.0,0.0,3.615803480148315,3.615826606750488,8.723744144845114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9357.7265625,0.0,1476.752685546875,1895.4371337890625,0.0,2963.525146484375,0.8957715034484863,1.0,0.0,3.0,1.0,0.0
17842440,297.0226745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.9636150598526,0.4670138359069824,0.4209668040275574,297.2901916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.9990000128746032,0.5367677807807922,0.5043150782585144,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.916882574558258,0.4087853729724884,0.2867997586727142,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.8956263065338135,0.3826352059841156,0.3637198507785797,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.7470150589942932,0.2191188931465149,0.9955695271492004,284.9967956542969,284.95001220703125,300.05816650390625,294.7998352050781,297.97479248046875,298.1798095703125,284.9951477050781,1.0,0.567564070224762,0.3763464391231537,0.3763464391231537,1.0,1.0,-3.088388442993164,0.8504272699356079,2.2379610538482666,0.1564514636993408,0.9248743057250975,0.9248743057250975,0.0,130.36643981933594,117.0,57606.01171875,0.0,2364.388916015625,1.0,279.4412536621094,283.2509460449219,297.7785339355469,301.47430419921875,293.1499938964844,293.1499938964844,279.1499938964844,33476.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8530157804489136,1.0,0.0,0.0,3.615803480148315,3.615826606750488,8.723744144845114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9357.7265625,0.0,1476.752685546875,1895.4371337890625,0.0,2963.525146484375,0.8957715034484863,1.0,0.0,3.0,1.0,0.0
17842500,297.0206604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85968017578125,0.9671911001205444,0.4660151600837707,0.420344740152359,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594665527344,0.9990000128746032,0.5385744571685791,0.4980911016464233,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8600158691406,0.9213367104530334,0.408630907535553,0.2868239283561706,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602294921875,0.8995394110679626,0.3825709819793701,0.3637943565845489,297.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86285400390625,0.7498522996902466,0.2189270257949829,0.994978368282318,284.8597412109375,284.95001220703125,300.07666015625,294.7890930175781,297.9817199707031,298.1835632324219,284.8563537597656,1.0,0.5649212598800659,0.376410573720932,0.376410573720932,1.0,1.0,-3.0753514766693115,0.846382200717926,2.2289693355560303,0.1526545137166977,0.8270447850227356,0.8270447850227356,0.0,128.02394104003906,117.0,58088.2265625,0.0,2331.170654296875,1.0,279.1986389160156,283.1028747558594,297.82110595703125,301.66717529296875,293.1499938964844,293.1499938964844,279.1499938964844,38786.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.859132707118988,1.0,0.0,0.0,3.559225082397461,3.559248685836792,8.452869906250271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9017.0732421875,0.0,1454.830810546875,1895.4371337890625,0.0,3020.871337890625,0.8843040466308594,1.0,0.0,3.0,1.0,0.0
17842560,297.0184631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.9698199033737184,0.4649784862995147,0.4192998111248016,297.3092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.9990000128746032,0.5404729843139648,0.4927707314491272,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.9249263405799866,0.408424824476242,0.2866132259368896,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.9027071595191956,0.3824599385261535,0.3636094033718109,297.1158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.7521289587020874,0.2187129706144333,0.9936861395835876,284.9026794433594,284.95001220703125,300.09552001953125,294.77783203125,297.9906005859375,298.1882019042969,284.903564453125,1.0,0.5630043745040894,0.3765525817871094,0.3765525817871094,1.0,1.0,-3.069053888320923,0.8445071578025818,2.2245466709136963,0.1546182632446289,0.832556962966919,0.832556962966919,0.0,126.48724365234376,120.0,57716.921875,0.0,2309.004150390625,1.0,279.15850830078125,283.1461181640625,297.7946472167969,301.5712585449219,293.1499938964844,293.1499938964844,279.45001220703125,39322.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8603165149688721,1.0,0.0,0.0,3.4593827724456787,3.4594056606292725,7.985287311385036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8403.78515625,0.0,1354.822509765625,1895.4371337890625,0.0,3031.9736328125,0.8661197423934937,1.0,0.0,3.0,1.0,0.0
17842620,297.0267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.9727506041526794,0.4641418159008026,0.4182451963424682,297.3388366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.9990000128746032,0.5454822182655334,0.4869443476200104,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.9293919205665588,0.4089025855064392,0.2867468893527984,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.9066838026046752,0.3829326629638672,0.363828957080841,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.7548259496688843,0.2187128961086273,0.9928661584854126,284.9920349121094,284.95001220703125,300.13427734375,294.7539367675781,298.0140075683594,298.2054443359375,284.9910888671875,1.0,0.5608131885528564,0.3768366277217865,0.3768366277217865,1.0,1.0,-3.060209512710572,0.8423311710357666,2.2178783416748047,0.154128149151802,0.9115492105484008,0.9115492105484008,0.0,124.5905990600586,123.0,56973.390625,0.0,2282.963134765625,1.0,279.4409484863281,283.2520751953125,297.7298278808594,301.3861083984375,293.1499938964844,293.1499938964844,279.1499938964844,33661.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8517452478408813,1.0,0.0,0.0,3.573641061782837,3.573663711547852,8.521482186552021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9262.611328125,0.0,1432.7318115234375,1895.4371337890625,0.0,2951.61962890625,0.886425256729126,1.0,0.0,3.0,1.0,0.0
17842680,297.0267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.9727506041526794,0.4641418159008026,0.4182451963424682,297.3388366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.9990000128746032,0.5454822182655334,0.4869443476200104,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.9293919205665588,0.4089025855064392,0.2867468893527984,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.9066838026046752,0.3829326629638672,0.363828957080841,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.7548259496688843,0.2187128961086273,0.9928661584854126,284.9920349121094,284.95001220703125,300.13427734375,294.7539367675781,298.0140075683594,298.2054443359375,284.9910888671875,1.0,0.5608131885528564,0.3768366277217865,0.3768366277217865,1.0,1.0,-3.060209512710572,0.8423311710357666,2.2178783416748047,0.154128149151802,0.9115492105484008,0.9115492105484008,0.0,124.5905990600586,123.0,56973.390625,0.0,2282.963134765625,1.0,279.4409484863281,283.2520751953125,297.7298278808594,301.3861083984375,293.1499938964844,293.1499938964844,279.1499938964844,33661.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8517452478408813,1.0,0.0,0.0,3.573641061782837,3.573663711547852,8.521482186552021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9262.611328125,0.0,1432.7318115234375,1895.4371337890625,0.0,2951.61962890625,0.886425256729126,1.0,0.0,3.0,1.0,0.0
17842740,297.0232849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.971964955329895,0.4622365832328796,0.4167660772800445,297.3544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.9990000128746032,0.5494676828384399,0.4864527881145477,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.9297180771827698,0.4086740016937256,0.286715567111969,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.9070526361465454,0.3828243017196655,0.3638723492622375,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.7548263669013977,0.2183915227651596,0.9918656349182128,284.9098815917969,284.95001220703125,300.1742248535156,294.72833251953125,298.0314636230469,298.2136535644531,284.9104919433594,1.0,0.5602446794509888,0.3771206736564636,0.3771206736564636,1.0,1.0,-3.056649208068848,0.841923177242279,2.214725971221924,0.1542983949184417,0.8308684229850769,0.8308684229850769,0.0,124.30880737304688,126.0,57353.83203125,0.0,2275.02783203125,1.0,279.1590270996094,283.1525573730469,297.74688720703125,301.4963073730469,293.1499938964844,293.1499938964844,279.45001220703125,38874.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8593471050262451,1.0,0.0,0.0,3.4329075813293457,3.432929992675781,7.863529276619374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8360.1552734375,0.0,1325.0164794921875,1895.4371337890625,0.0,3022.8818359375,0.8598368167877197,1.0,0.0,3.0,1.0,0.0
17842800,297.0232849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.971964955329895,0.4622365832328796,0.4167660772800445,297.3544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.9990000128746032,0.5494676828384399,0.4864527881145477,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.9297180771827698,0.4086740016937256,0.286715567111969,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.9070526361465454,0.3828243017196655,0.3638723492622375,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.7548263669013977,0.2183915227651596,0.9918656349182128,284.9098815917969,284.95001220703125,300.1742248535156,294.72833251953125,298.0314636230469,298.2136535644531,284.9104919433594,1.0,0.5602446794509888,0.3771206736564636,0.3771206736564636,1.0,1.0,-3.056649208068848,0.841923177242279,2.214725971221924,0.1542983949184417,0.8308684229850769,0.8308684229850769,0.0,124.30880737304688,126.0,57353.83203125,0.0,2275.02783203125,1.0,279.1590270996094,283.1525573730469,297.74688720703125,301.4963073730469,293.1499938964844,293.1499938964844,279.45001220703125,38874.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8593471050262451,1.0,0.0,0.0,3.4329075813293457,3.432929992675781,7.863529276619374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8360.1552734375,0.0,1325.0164794921875,1895.4371337890625,0.0,3022.8818359375,0.8598368167877197,1.0,0.0,3.0,1.0,0.0
17842860,297.0316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.9701194763183594,0.4614709019660949,0.4158641695976257,297.3683166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.9990000128746032,0.553469181060791,0.4882692396640777,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.9287076592445374,0.4092541635036468,0.2869840264320373,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.9061461091041564,0.3833382725715637,0.3642157614231109,297.1246032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.7538490891456604,0.2184175103902816,0.9915980696678162,284.9984741210937,284.95001220703125,300.2151794433594,294.7012023925781,298.0505065917969,298.2235412597656,284.9975280761719,1.0,0.5608305931091309,0.3772982358932495,0.3772982358932495,1.0,1.0,-3.058155298233032,0.8429406881332397,2.215214729309082,0.1546903997659683,0.9139270782470704,0.9139270782470704,0.0,124.8277359008789,129.0,56803.91796875,0.0,2280.46875,1.0,279.4407653808594,283.2548217773437,297.6817626953125,301.324462890625,293.1499938964844,293.1499938964844,279.1499938964844,33271.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8517782092094421,1.0,0.0,0.0,3.5605573654174805,3.560580015182495,8.459199420940422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9230.240234375,0.0,1416.0029296875,1895.4371337890625,0.0,2951.928466796875,0.8832153081893921,1.0,0.0,3.0,1.0,0.0
17842920,297.0316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.9701194763183594,0.4614709019660949,0.4158641695976257,297.3683166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.9990000128746032,0.553469181060791,0.4882692396640777,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.9287076592445374,0.4092541635036468,0.2869840264320373,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.9061461091041564,0.3833382725715637,0.3642157614231109,297.1246032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.7538490891456604,0.2184175103902816,0.9915980696678162,284.9984741210937,284.95001220703125,300.2151794433594,294.7012023925781,298.0505065917969,298.2235412597656,284.9975280761719,1.0,0.5608305931091309,0.3772982358932495,0.3772982358932495,1.0,1.0,-3.058155298233032,0.8429406881332397,2.215214729309082,0.1546903997659683,0.9139270782470704,0.9139270782470704,0.0,124.8277359008789,129.0,56803.91796875,0.0,2280.46875,1.0,279.4407653808594,283.2548217773437,297.6817626953125,301.324462890625,293.1499938964844,293.1499938964844,279.1499938964844,33271.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8517782092094421,1.0,0.0,0.0,3.5605573654174805,3.560580015182495,8.459199420940422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9230.240234375,0.0,1416.0029296875,1895.4371337890625,0.0,2951.928466796875,0.8832153081893921,1.0,0.0,3.0,1.0,0.0
17842980,297.02783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.9658098816871644,0.4595923125743866,0.4144745171070099,297.3666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.9990000128746032,0.5560759902000427,0.4932408630847931,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.9251337647438048,0.4091008603572845,0.2870519459247589,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.9030269980430604,0.3832358419895172,0.3643313348293304,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.7511998414993286,0.2180748432874679,0.9908209443092346,284.9122009277344,284.95001220703125,300.2569885253906,294.6727905273437,298.0621337890625,298.2227783203125,284.912841796875,1.0,0.5622110366821289,0.3774757981300354,0.3774757981300354,1.0,1.0,-3.0617480278015137,0.8446463346481323,2.217101812362671,0.1553894728422165,0.8335068225860596,0.8335068225860596,0.0,126.26618957519533,132.0,57324.2890625,0.0,2294.508056640625,1.0,279.1590881347656,283.1493225097656,297.69659423828125,301.44293212890625,293.1499938964844,293.1499938964844,279.45001220703125,38574.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8604658842086792,1.0,0.0,0.0,3.434031248092652,3.434053659439087,7.868678721933975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8347.69921875,0.0,1324.02685546875,1895.4371337890625,0.0,3033.374267578125,0.8598067760467529,1.0,0.0,3.0,1.0,0.0
17843040,297.02783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.9658098816871644,0.4595923125743866,0.4144745171070099,297.3666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.9990000128746032,0.5560759902000427,0.4932408630847931,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.9251337647438048,0.4091008603572845,0.2870519459247589,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.9030269980430604,0.3832358419895172,0.3643313348293304,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.7511998414993286,0.2180748432874679,0.9908209443092346,284.9122009277344,284.95001220703125,300.2569885253906,294.6727905273437,298.0621337890625,298.2227783203125,284.912841796875,1.0,0.5622110366821289,0.3774757981300354,0.3774757981300354,1.0,1.0,-3.0617480278015137,0.8446463346481323,2.217101812362671,0.1553894728422165,0.8335068225860596,0.8335068225860596,0.0,126.26618957519533,132.0,57324.2890625,0.0,2294.508056640625,1.0,279.1590881347656,283.1493225097656,297.69659423828125,301.44293212890625,293.1499938964844,293.1499938964844,279.45001220703125,38574.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8604658842086792,1.0,0.0,0.0,3.434031248092652,3.434053659439087,7.868678721933975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8347.69921875,0.0,1324.02685546875,1895.4371337890625,0.0,3033.374267578125,0.8598067760467529,1.0,0.0,3.0,1.0,0.0
17843100,297.0313415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.9633308053016664,0.4591601192951202,0.4138586819171905,297.3662414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.9990000128746032,0.5574080944061279,0.4962597787380218,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.9230175614356996,0.4093677699565887,0.2871142029762268,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.901193916797638,0.3834394514560699,0.364400178194046,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.7496188879013062,0.2180306911468505,0.9903568029403688,285.0195617675781,284.95001220703125,300.2781677246094,294.6581420898437,298.06890869140625,298.2235107421875,285.02099609375,1.0,0.5630993843078613,0.3775645792484283,0.3775645792484283,1.0,1.0,-3.0642333030700684,0.8457333445549011,2.2184998989105225,0.1557801812887191,0.909937858581543,0.909937858581543,0.0,127.15746307373048,132.0,56662.1875,0.0,2303.69873046875,1.0,279.3966064453125,283.268798828125,297.6307067871094,301.2270812988281,293.1499938964844,293.1499938964844,279.45001220703125,33706.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8549396395683289,1.0,0.0,0.0,3.492803812026977,3.492825746536255,8.14032375728857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8610.2509765625,0.0,1348.7872314453125,1895.4371337890625,0.0,2981.55615234375,0.8703212738037109,1.0,0.0,3.0,1.0,0.0
17843160,297.0356750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.9613472819328308,0.458836019039154,0.4136088192462921,297.3659973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.9990000128746032,0.5587568283081055,0.4989417195320129,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.9214383959770204,0.4097573459148407,0.2873955965042114,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.8997811079025269,0.3837395012378692,0.3647007048130035,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.7483758926391602,0.2180568575859069,0.990548849105835,285.0013732910156,284.95001220703125,300.2994689941406,294.64324951171875,298.0760498046875,298.2248229980469,284.99969482421875,1.0,0.5641506314277649,0.3775775730609894,0.3775775730609894,1.0,1.0,-3.0680856704711914,0.8470852971076965,2.22100043296814,0.1561493724584579,0.9185476303100586,0.9185476303100586,0.0,128.0196533203125,135.0,56848.8671875,0.0,2315.25439453125,1.0,279.44140625,283.25018310546875,297.6267395019531,301.2716369628906,293.1499938964844,293.1499938964844,279.1499938964844,33001.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8535865545272827,1.0,0.0,0.0,3.569283962249756,3.5693066120147705,8.500715580339602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9227.6357421875,0.0,1423.2657470703125,1895.4371337890625,0.0,2968.874267578125,0.8847862482070923,1.0,0.0,3.0,1.0,0.0
17843220,297.03143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.955126941204071,0.4569631218910217,0.4122629761695862,297.3528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.9990000128746032,0.5601662397384644,0.5065537691116333,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.9162603616714478,0.4096819460391998,0.2875442206859588,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.8952251076698303,0.3836181759834289,0.364835262298584,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.7445891499519348,0.2176639884710312,0.9897047877311708,284.9115905761719,284.95001220703125,300.3424072265625,294.61285400390625,298.0832214355469,298.2176818847656,284.912353515625,1.0,0.5664622783660889,0.3776035010814667,0.3776035010814667,1.0,1.0,-3.074946403503418,0.8494734168052673,2.225472927093506,0.1568430513143539,0.8362383246421814,0.8362383246421814,0.0,130.33409118652344,138.0,57414.2109375,0.0,2339.983642578125,1.0,279.15899658203125,283.14129638671875,297.63922119140625,301.3910217285156,293.1499938964844,293.1499938964844,279.45001220703125,38495.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8628197312355042,1.0,0.0,0.0,3.4461045265197754,3.44612717628479,7.924105034362583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8344.896484375,0.0,1335.568115234375,1895.4371337890625,0.0,3055.453125,0.8623762726783752,1.0,0.0,3.0,1.0,0.0
17843280,297.03143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.955126941204071,0.4569631218910217,0.4122629761695862,297.3528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.9990000128746032,0.5601662397384644,0.5065537691116333,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.9162603616714478,0.4096819460391998,0.2875442206859588,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.8952251076698303,0.3836181759834289,0.364835262298584,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.7445891499519348,0.2176639884710312,0.9897047877311708,284.9115905761719,284.95001220703125,300.3424072265625,294.61285400390625,298.0832214355469,298.2176818847656,284.912353515625,1.0,0.5664622783660889,0.3776035010814667,0.3776035010814667,1.0,1.0,-3.074946403503418,0.8494734168052673,2.225472927093506,0.1568430513143539,0.8362383246421814,0.8362383246421814,0.0,130.33409118652344,138.0,57414.2109375,0.0,2339.983642578125,1.0,279.15899658203125,283.14129638671875,297.63922119140625,301.3910217285156,293.1499938964844,293.1499938964844,279.45001220703125,38495.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8628197312355042,1.0,0.0,0.0,3.4461045265197754,3.44612717628479,7.924105034362583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8344.896484375,0.0,1335.568115234375,1895.4371337890625,0.0,3055.453125,0.8623762726783752,1.0,0.0,3.0,1.0,0.0
17843340,297.0390014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.9493407607078552,0.4562220573425293,0.4114314317703247,297.3439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.9990000128746032,0.5618288516998291,0.5140283703804016,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.9117044806480408,0.410435140132904,0.2879683673381805,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.8910518884658813,0.3841112554073334,0.3652145564556122,297.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.7410830855369568,0.217602789402008,0.9893314838409424,285.0018310546875,284.95001220703125,300.3856811523437,294.5817565917969,298.0939636230469,298.21514892578125,285.0008239746094,1.0,0.5690320730209351,0.3776294589042663,0.3776294589042663,1.0,1.0,-3.083445310592652,0.8524150848388672,2.231030225753784,0.1576689630746841,0.9221909642219543,0.9221909642219543,0.0,132.7056121826172,141.0,56942.125,0.0,2368.160888671875,1.0,279.44091796875,283.2435302734375,297.56719970703125,301.2177734375,293.1499938964844,293.1499938964844,279.1499938964844,33057.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562228083610535,1.0,0.0,0.0,3.5801777839660645,3.580200672149658,8.552684676033095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9224.751953125,0.0,1435.268798828125,1895.4371337890625,0.0,2993.585205078125,0.8874650001525879,1.0,0.0,3.0,1.0,0.0
17843400,297.0390014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.9493407607078552,0.4562220573425293,0.4114314317703247,297.3439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.9990000128746032,0.5618288516998291,0.5140283703804016,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.9117044806480408,0.410435140132904,0.2879683673381805,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.8910518884658813,0.3841112554073334,0.3652145564556122,297.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.7410830855369568,0.217602789402008,0.9893314838409424,285.0018310546875,284.95001220703125,300.3856811523437,294.5817565917969,298.0939636230469,298.21514892578125,285.0008239746094,1.0,0.5690320730209351,0.3776294589042663,0.3776294589042663,1.0,1.0,-3.083445310592652,0.8524150848388672,2.231030225753784,0.1576689630746841,0.9221909642219543,0.9221909642219543,0.0,132.7056121826172,141.0,56942.125,0.0,2368.160888671875,1.0,279.44091796875,283.2435302734375,297.56719970703125,301.2177734375,293.1499938964844,293.1499938964844,279.1499938964844,33057.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562228083610535,1.0,0.0,0.0,3.5801777839660645,3.580200672149658,8.552684676033095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9224.751953125,0.0,1435.268798828125,1895.4371337890625,0.0,2993.585205078125,0.8874650001525879,1.0,0.0,3.0,1.0,0.0
17843460,297.0345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.9422098398208618,0.4543705880641937,0.4101139008998871,297.32440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.9990000128746032,0.5623167157173157,0.5227861404418945,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.9063383340835572,0.410461276769638,0.2881960868835449,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.8860235810279846,0.3839792609214782,0.3653525114059448,297.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.7369757890701294,0.2171746641397476,0.9883859157562256,284.9106750488281,284.95001220703125,300.4290466308594,294.5502319335937,298.0986022949219,298.2045593261719,284.9115295410156,1.0,0.5717640519142151,0.3775563836097717,0.3775563836097717,1.0,1.0,-3.091695547103882,0.8550043702125549,2.236691236495972,0.1582668572664261,0.8389078378677368,0.8389078378677368,0.0,135.45973205566406,144.0,57535.51953125,0.0,2398.033447265625,1.0,279.1588439941406,283.1322631835937,297.57745361328125,301.33648681640625,293.1499938964844,293.1499938964844,279.45001220703125,38491.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655800223350525,1.0,0.0,0.0,3.4609827995300293,3.461005449295044,7.992675250534376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8344.234375,0.0,1350.5426025390625,1895.4371337890625,0.0,3081.346435546875,0.8656418323516846,1.0,0.0,3.0,1.0,0.0
17843520,297.0345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.9422098398208618,0.4543705880641937,0.4101139008998871,297.32440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.9990000128746032,0.5623167157173157,0.5227861404418945,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.9063383340835572,0.410461276769638,0.2881960868835449,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.8860235810279846,0.3839792609214782,0.3653525114059448,297.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.7369757890701294,0.2171746641397476,0.9883859157562256,284.9106750488281,284.95001220703125,300.4290466308594,294.5502319335937,298.0986022949219,298.2045593261719,284.9115295410156,1.0,0.5717640519142151,0.3775563836097717,0.3775563836097717,1.0,1.0,-3.091695547103882,0.8550043702125549,2.236691236495972,0.1582668572664261,0.8389078378677368,0.8389078378677368,0.0,135.45973205566406,144.0,57535.51953125,0.0,2398.033447265625,1.0,279.1588439941406,283.1322631835937,297.57745361328125,301.33648681640625,293.1499938964844,293.1499938964844,279.45001220703125,38491.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655800223350525,1.0,0.0,0.0,3.4609827995300293,3.461005449295044,7.992675250534376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8344.234375,0.0,1350.5426025390625,1895.4371337890625,0.0,3081.346435546875,0.8656418323516846,1.0,0.0,3.0,1.0,0.0
17843580,297.0419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.9358616471290588,0.453657329082489,0.4093130528926849,297.3112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.9990000128746032,0.5631884336471558,0.5308412313461304,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.901938796043396,0.4113300740718841,0.2887044548988342,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.8816091418266296,0.3844700455665588,0.3657364845275879,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.7333094477653503,0.2170888185501098,0.9879395961761476,285.0025634765625,284.95001220703125,300.4723815917969,294.5185241699219,298.1075744628906,298.1998291015625,285.00152587890625,1.0,0.5746003985404968,0.3774833381175995,0.3774833381175995,1.0,1.0,-3.1009488105773926,0.8579174280166626,2.2430312633514404,0.1590058207511901,0.9260240197181702,0.9260240197181702,0.0,138.1572723388672,147.0,57052.69921875,0.0,2429.65185546875,1.0,279.4410400390625,283.236083984375,297.5041198730469,301.1612243652344,293.1499938964844,293.1499938964844,279.1499938964844,33057.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.859010636806488,1.0,0.0,0.0,3.5943429470062256,3.5943660736083984,8.620497737865662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9226.1357421875,0.0,1450.447265625,1895.4371337890625,0.0,3019.7265625,0.890653669834137,1.0,0.0,3.0,1.0,0.0
17843640,297.0419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.9358616471290588,0.453657329082489,0.4093130528926849,297.3112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.9990000128746032,0.5631884336471558,0.5308412313461304,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.901938796043396,0.4113300740718841,0.2887044548988342,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.8816091418266296,0.3844700455665588,0.3657364845275879,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.7333094477653503,0.2170888185501098,0.9879395961761476,285.0025634765625,284.95001220703125,300.4723815917969,294.5185241699219,298.1075744628906,298.1998291015625,285.00152587890625,1.0,0.5746003985404968,0.3774833381175995,0.3774833381175995,1.0,1.0,-3.1009488105773926,0.8579174280166626,2.2430312633514404,0.1590058207511901,0.9260240197181702,0.9260240197181702,0.0,138.1572723388672,147.0,57052.69921875,0.0,2429.65185546875,1.0,279.4410400390625,283.236083984375,297.5041198730469,301.1612243652344,293.1499938964844,293.1499938964844,279.1499938964844,33057.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.859010636806488,1.0,0.0,0.0,3.5943429470062256,3.5943660736083984,8.620497737865662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9226.1357421875,0.0,1450.447265625,1895.4371337890625,0.0,3019.7265625,0.890653669834137,1.0,0.0,3.0,1.0,0.0
17843700,297.04010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.9318881630897522,0.4527910947799682,0.4088854491710663,297.3014221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.998771607875824,0.5632473230361938,0.5335455536842346,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.8991655707359314,0.4114451706409454,0.2889842092990875,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.878809928894043,0.3844484388828277,0.3659507036209106,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.7310521602630615,0.2169008404016494,0.9878697395324708,284.8756408691406,284.95001220703125,300.4939880371094,294.5026550292969,298.1098937988281,298.1947021484375,284.8735046386719,1.0,0.5759838223457336,0.3774468004703522,0.3774468004703522,1.0,1.0,-3.104210138320923,0.8589025735855103,2.245307683944702,0.1594243496656417,0.8383903503417969,0.8383903503417969,0.0,139.81101989746094,147.0,57856.45703125,0.0,2444.54931640625,1.0,279.199462890625,283.0924377441406,297.54266357421875,301.3612060546875,293.1499938964844,293.1499938964844,279.1499938964844,37833.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659682869911194,1.0,0.0,0.0,3.556411027908325,3.556434631347656,8.439509429081227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8935.537109375,0.0,1444.8824462890625,1895.4371337890625,0.0,3084.9892578125,0.8832392692565918,1.0,0.0,3.0,1.0,0.0
17843760,297.037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.9257551431655884,0.4517990946769714,0.4080654978752136,297.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.9952545762062072,0.5633553266525269,0.5337754487991333,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8946253657341003,0.4114389717578888,0.28904590010643,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8743434548377991,0.384305328130722,0.3659177422523498,297.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.727522075176239,0.2166174799203872,0.987119436264038,284.90557861328125,284.95001220703125,300.5155029296875,294.48681640625,298.11163330078125,298.1891784667969,284.9069519042969,1.0,0.5770843625068665,0.3773905038833618,0.3773905038833618,1.0,1.0,-3.102633476257324,0.858214795589447,2.2444186210632324,0.1591998934745788,0.8378844261169434,0.8378844261169434,0.0,142.0867462158203,150.0,57537.5625,0.0,2453.617919921875,1.0,279.1585388183594,283.1215515136719,297.5139465332031,301.2763671875,293.1499938964844,293.1499938964844,279.45001220703125,38837.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683175444602966,1.0,0.0,0.0,3.4692747592926025,3.4692976474761963,8.031019547161122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8329.35546875,0.0,1361.4239501953125,1895.4371337890625,0.0,3107.028076171875,0.8676707148551941,1.0,0.0,3.0,1.0,0.0
17843820,297.0440368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.917750120162964,0.4510648548603058,0.4072716236114502,297.29229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.990705668926239,0.5651018023490906,0.5351711511611938,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.8889806270599365,0.4123834073543548,0.2896282374858856,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.8686463832855225,0.3847557306289673,0.3662943243980407,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.7228173613548279,0.2164949774742126,0.9866484999656676,284.9974670410156,284.95001220703125,300.5581970214844,294.4554138183594,298.1241149902344,298.1904296875,284.9964599609375,1.0,0.5792397856712341,0.3772778809070587,0.3772778809070587,1.0,1.0,-3.1039373874664307,0.8583426475524902,2.2455947399139404,0.159011423587799,0.9217978715896606,0.9217978715896606,0.0,145.448486328125,153.0,56918.08984375,0.0,2473.8955078125,1.0,279.4410705566406,283.2272644042969,297.43804931640625,301.0885009765625,293.1499938964844,293.1499938964844,279.1499938964844,33324.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861106276512146,1.0,0.0,0.0,3.594041585922241,3.594064474105835,8.619051641289843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9195.1875,0.0,1452.0860595703125,1895.4371337890625,0.0,3039.381103515625,0.8907793760299683,1.0,0.0,3.0,1.0,0.0
17843880,297.0440368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.917750120162964,0.4510648548603058,0.4072716236114502,297.29229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.990705668926239,0.5651018023490906,0.5351711511611938,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.8889806270599365,0.4123834073543548,0.2896282374858856,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.8686463832855225,0.3847557306289673,0.3662943243980407,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.7228173613548279,0.2164949774742126,0.9866484999656676,284.9974670410156,284.95001220703125,300.5581970214844,294.4554138183594,298.1241149902344,298.1904296875,284.9964599609375,1.0,0.5792397856712341,0.3772778809070587,0.3772778809070587,1.0,1.0,-3.1039373874664307,0.8583426475524902,2.2455947399139404,0.159011423587799,0.9217978715896606,0.9217978715896606,0.0,145.448486328125,153.0,56918.08984375,0.0,2473.8955078125,1.0,279.4410705566406,283.2272644042969,297.43804931640625,301.0885009765625,293.1499938964844,293.1499938964844,279.1499938964844,33324.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861106276512146,1.0,0.0,0.0,3.594041585922241,3.594064474105835,8.619051641289843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9195.1875,0.0,1452.0860595703125,1895.4371337890625,0.0,3039.381103515625,0.8907793760299683,1.0,0.0,3.0,1.0,0.0
17843940,297.0394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.9095064997673036,0.4492625296115875,0.4060344398021698,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.9857743978500366,0.5662131309509277,0.5365320444107056,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8830795288085938,0.412621796131134,0.2900348901748657,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.862751841545105,0.3846014440059662,0.3664540350437164,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.7178738713264465,0.2160416394472122,0.98576682806015,284.9065856933594,284.95001220703125,300.6003112792969,294.424560546875,298.132080078125,298.18585205078125,284.9073791503906,1.0,0.5812458992004395,0.377165287733078,0.377165287733078,1.0,1.0,-3.1037137508392334,0.8579468131065369,2.245767116546631,0.1588328927755355,0.8359116315841675,0.8359116315841675,0.0,148.96807861328125,156.0,57354.49609375,0.0,2492.104736328125,1.0,279.1587829589844,283.1184387207031,297.4478454589844,301.1967468261719,293.1499938964844,293.1499938964844,279.45001220703125,38832.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696698546409607,1.0,0.0,0.0,3.4619245529174805,3.461947202682495,7.997025477379793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8299.8544921875,0.0,1353.9219970703125,1895.4371337890625,0.0,3119.713623046875,0.8661110401153564,1.0,0.0,3.0,1.0,0.0
17844000,297.0394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.9095064997673036,0.4492625296115875,0.4060344398021698,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.9857743978500366,0.5662131309509277,0.5365320444107056,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8830795288085938,0.412621796131134,0.2900348901748657,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.862751841545105,0.3846014440059662,0.3664540350437164,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.7178738713264465,0.2160416394472122,0.98576682806015,284.9065856933594,284.95001220703125,300.6003112792969,294.424560546875,298.132080078125,298.18585205078125,284.9073791503906,1.0,0.5812458992004395,0.377165287733078,0.377165287733078,1.0,1.0,-3.1037137508392334,0.8579468131065369,2.245767116546631,0.1588328927755355,0.8359116315841675,0.8359116315841675,0.0,148.96807861328125,156.0,57354.49609375,0.0,2492.104736328125,1.0,279.1587829589844,283.1184387207031,297.4478454589844,301.1967468261719,293.1499938964844,293.1499938964844,279.45001220703125,38832.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696698546409607,1.0,0.0,0.0,3.4619245529174805,3.461947202682495,7.997025477379793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8299.8544921875,0.0,1353.9219970703125,1895.4371337890625,0.0,3119.713623046875,0.8661110401153564,1.0,0.0,3.0,1.0,0.0
17844060,297.04669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.9037315249443054,0.4485930502414703,0.4052922427654266,297.2893981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.9822652339935304,0.5683236122131348,0.5383759140968323,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.879002034664154,0.4137226641178131,0.2907136380672455,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.8585319519042969,0.3850800395011902,0.3668430745601654,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.7140908241271973,0.215959683060646,0.985390305519104,284.9982604980469,284.95001220703125,300.64166259765625,294.39453125,298.1466369628906,298.18975830078125,284.9972839355469,1.0,0.5832253694534302,0.3772116601467132,0.3772116601467132,1.0,1.0,-3.1058623790740967,0.8587814569473267,2.2470808029174805,0.1591972112655639,0.9199681282043456,0.9199681282043456,0.0,151.84205627441406,159.0,56746.88671875,0.0,2511.4345703125,1.0,279.4410095214844,283.2242431640625,297.3753967285156,301.01318359375,293.1499938964844,293.1499938964844,279.1499938964844,33314.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8621296882629395,1.0,0.0,0.0,3.5859944820404053,3.586017370223999,8.580498160881689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9159.8173828125,0.0,1443.3759765625,1895.4371337890625,0.0,3048.980224609375,0.8889700174331665,1.0,0.0,3.0,1.0,0.0
17844120,297.04669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.9037315249443054,0.4485930502414703,0.4052922427654266,297.2893981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.9822652339935304,0.5683236122131348,0.5383759140968323,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.879002034664154,0.4137226641178131,0.2907136380672455,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.8585319519042969,0.3850800395011902,0.3668430745601654,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.7140908241271973,0.215959683060646,0.985390305519104,284.9982604980469,284.95001220703125,300.64166259765625,294.39453125,298.1466369628906,298.18975830078125,284.9972839355469,1.0,0.5832253694534302,0.3772116601467132,0.3772116601467132,1.0,1.0,-3.1058623790740967,0.8587814569473267,2.2470808029174805,0.1591972112655639,0.9199681282043456,0.9199681282043456,0.0,151.84205627441406,159.0,56746.88671875,0.0,2511.4345703125,1.0,279.4410095214844,283.2242431640625,297.3753967285156,301.01318359375,293.1499938964844,293.1499938964844,279.1499938964844,33314.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8621296882629395,1.0,0.0,0.0,3.5859944820404053,3.586017370223999,8.580498160881689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9159.8173828125,0.0,1443.3759765625,1895.4371337890625,0.0,3048.980224609375,0.8889700174331665,1.0,0.0,3.0,1.0,0.0
17844180,297.0422058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8972057104110718,0.4468344449996948,0.4040879607200622,297.2841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.9778079390525818,0.5695639252662659,0.539885938167572,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.8741408586502075,0.4141087830066681,0.2912172377109527,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.8535946607589722,0.3849323391914367,0.3670035004615783,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.7095658183097839,0.2155379652976989,0.984613835811615,284.9078674316406,284.95001220703125,300.6820678710937,294.36553955078125,298.15533447265625,298.1861572265625,284.9085998535156,1.0,0.5851556062698364,0.3772580623626709,0.3772580623626709,1.0,1.0,-3.106101751327514,0.8589795827865601,2.247122049331665,0.1595290601253509,0.8352924585342407,0.8352924585342407,0.0,155.13702392578125,162.0,57207.921875,0.0,2529.347412109375,1.0,279.1588439941406,283.1155700683594,297.3885498046875,301.1264038085937,293.1499938964844,293.1499938964844,279.45001220703125,38775.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706575632095337,1.0,0.0,0.0,3.455714464187622,3.4557371139526367,7.968361046550854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8273.958984375,0.0,1347.2293701171875,1895.4371337890625,0.0,3128.978759765625,0.8646956086158752,1.0,0.0,3.0,1.0,0.0
